t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
14.619999999999733,11.0,0.9981552909316265,0.9985615151918533,4.326781801568728,0.14701515027572362,0.14869236145996953,0.13964721594171586,0.03477782637836896,0.11093834513855802,0.026635985712490592,1.0443528605290304,-9.066588354361327,1.0568100079962945,0.14869236145996953,0.021005519230380857,0.7189559427098953,-17.107458416447233,0.3585393473482872,0.019842621204768904,1.0,3.2829287787666854
14.629999999999733,11.0,0.9981174005887117,0.9985824645652107,4.326599996427534,0.14701607397232494,0.1486682689699811,0.13964727254756468,0.03410243759714984,0.11120643267902162,0.02698039722838086,1.044664693155755,-9.282002142071333,1.057117309451258,0.1486682689699811,0.02100840712710039,0.7186290898759131,-17.32524941388405,0.35812839723468515,0.019831914407531192,1.0,3.211263265884854
14.639999999999732,11.0,0.998079661868721,0.9986033212750182,4.326418723044475,0.14701699610763241,0.14864112428589998,0.13964734249711186,0.03341493742217677,0.11147793036264736,0.0273179941640527,1.044979069503341,-9.496572150876156,1.0574273616546987,0.14864112428589998,0.02101201157902111,0.718286704382577,-17.542631215606104,0.3577095331886616,0.019819640245099655,1.0,3.138456806455469
14.649999999999732,11.0,0.9980420892786116,0.9986240678677695,4.3262379947272,0.14701791698722672,0.14861092739122841,0.13964742591197787,0.03271549191587922,0.11175276944081795,0.027648656232795336,1.0452958610106649,-9.710225244459195,1.057740038796436,0.14861092739122841,0.021016333680221627,0.7179288924982127,-17.759531493013444,0.3572828683264273,0.01980580049703407,1.0,3.0645352682668765
14.659999999999732,11.0,0.9980046972457153,0.9986447003680151,4.326057824876217,0.1470188369132145,0.14857767898324595,0.13964752290906987,0.03200427082494739,0.11203087997041294,0.027972264826824144,1.0456149373480474,-9.92288851676779,1.0580552131351892,0.14857767898324595,0.021021374080839098,0.7175557648260014,-17.97587799319128,0.3568485189542011,0.019790397639418512,1.0,2.9895249152896213
14.669999999999732,11.0,0.9979675001145492,0.9986652281988136,4.325878226979066,0.14701975618419338,0.14854138056610006,0.13964763360057603,0.03128144771252214,0.11231219083078448,0.028288703054811466,1.045936166469908,-10.1344893136847,1.0583727551078825,0.14854138056610006,0.02102713310148368,0.7171674367536984,-18.191598598741777,0.3564066043754929,0.019773434751620137,1.0,2.9134523983449334
14.679999999999731,11.0,0.9979305121469371,0.9986856733915087,4.325699214604636,0.1470206750953209,0.14850203452262087,0.13964775809416227,0.030547200049162254,0.11259662974111444,0.028597855780545606,1.0462594146274864,-10.344955256180542,1.0586925333877273,0.14850203452262087,0.021033610824265705,0.7167640288133768,-18.40662138135504,0.3559572467008933,0.019754915443192293,1.0,2.8363447456358677
14.689999999999731,11.0,0.997893747525175,0.9987060691579535,4.325520801397826,0.1470215939384747,0.1484596441598482,0.1396478964933566,0.029801709253279685,0.11288412327816189,0.028899609662251226,1.0465845463617662,-10.55421426411092,1.0590144149056382,0.1484596441598482,0.021040807149707828,0.7163456669066395,-18.62087464449264,0.35550057069403723,0.019734843802787512,1.0,2.758229353144268
14.699999999999731,11.0,0.997857220357825,0.9987264579297938,4.325343001074796,0.1470225130024901,0.1484142137264287,0.13964804889809707,0.029045160677705906,0.1131745968944048,0.029193853192045663,1.0469114244976243,-10.762194579807842,1.059338264853344,0.1484142137264287,0.021048721814728406,0.7159124823692089,-18.834286952602127,0.35503670368479345,0.01971322438308754,1.0,2.6791339748971232
14.70999999999973,11.0,0.9978209446875986,0.9987468889935461,4.325165827418932,0.1470234325734547,0.14836574840264455,0.13964821540541134,0.0282777435439579,0.1134679749365748,0.029480476734993835,1.047239910160958,-10.968824790653295,1.0596639466884596,0.14836574840264455,0.021057354369159568,0.7154646118622195,-19.046787145033697,0.3545657755633446,0.019690062213776165,1.0,2.599086713105718
14.71999999999973,11.0,0.9977849345007052,0.9987674158638699,4.324989294277696,0.14702435293503965,0.14831425426841924,0.13964839611019045,0.027499650834371975,0.11376418066457847,0.029759372567287345,1.047569862836282,-11.174033850035329,1.0599913221611854,0.14831425426841924,0.0210667041155121,0.7150021971070643,-19.258304335533825,0.35408791887434277,0.01966536285052777,1.0,2.518116008180997
14.72999999999973,11.0,0.9977492037369893,0.9987880935421656,4.324813415560421,0.147025274368845,0.14825973825527633,0.13964859110601588,0.02671107915345139,0.11406313627079433,0.03003043491317729,1.047901140478796,-11.377751096254695,1.0603202513795842,0.14825973825527633,0.021076770018140567,0.714525384486968,-19.468767898867558,0.353603269001614,0.019639132444137522,1.0,2.4362506286288825
14.73999999999973,11.0,0.9977137663001693,0.9988089758032145,4.324638205237086,0.14702619715473636,0.14820220809115753,0.13964880048599754,0.02591222857525402,0.11436476289973212,0.03029355998043788,1.0482335996874117,-11.579906269256114,1.06065059292577,0.14820220809115753,0.021087550593641678,0.7140343245612566,-19.67810744841966,0.35311196443477305,0.019611377830146246,1.0,2.3535196608289044
14.74999999999973,11.0,0.9976786360675065,0.9988301126406448,4.3244636773380645,0.1470271215711527,0.14814167224727903,0.1396490243435814,0.02510330249412851,0.11466898066803886,0.030548645994305408,1.0485670959389901,-11.780429525321832,1.060982204029377,0.14814167224727903,0.021099043794664905,0.7135291715439944,-19.88625280900926,0.3526141470952209,0.019582106625282224,1.0,2.2699524987000026
14.75999999999973,11.0,0.997643826898291,0.9988515479833627,4.324289845954784,0.14702804789536597,0.14807813989568008,0.1396492627732896,0.02428450749509467,0.11497570868483727,0.03079559323001134,1.0489014838770698,-11.979251450123261,1.061314940798223,0.14807813989568008,0.021111246900250426,0.7130100828014933,-20.09313398979988,0.35210996269220896,0.0195513273179898,1.0,2.18557883325696
14.76999999999973,11.0,0.9976093526406054,0.9988733177729794,4.324116725241182,0.14702897640367682,0.148011620885287,0.13964951587135757,0.02345605325857092,0.11528486507238342,0.03103430404417973,1.0492366176418866,-12.176303070746508,1.0616486584996507,0.148011620885287,0.021124156425795505,0.7124772184235784,-20.298681162455953,0.35159956107934753,0.01951904934782058,1.0,2.1004286420613445
14.77999999999973,11.0,0.9975752271359264,0.9988954484675362,4.323944329415836,0.14702990737153393,0.14794212574127447,0.13964978373624287,0.022618152508420142,0.11559636698703442,0.03126468290548083,1.049572351224441,-12.371515867423485,1.0619832118802062,0.14794212574127447,0.021137768062081203,0.711930740909314,-20.50282464859665,0.3510830965730074,0.019485283160145254,1.0,2.014532178570652
14.78999999999973,11.0,0.9975414642212386,0.9989179560111694,4.323772672764592,0.1470308410735689,0.14786966569128715,0.13965006646898273,0.021771021009965086,0.11591013064052078,0.031486636425016055,1.0499085388240919,-12.564821785805842,1.0623184555071838,0.14786966569128715,0.021152076651047288,0.7113708150030972,-20.705494920118976,0.35056072821224893,0.01945004023399972,1.0,1.9279199613893374
14.799999999999729,11.0,0.9975080777284498,0.9989408452858214,4.323601769643504,0.14703177778354173,0.147794252717489,0.13965036417338839,0.020914877615992145,0.11622607132152334,0.03170007338692325,1.050245035189292,-12.75615325053171,1.0626542441129816,0.147794252717489,0.021167076200575247,0.7107976076915059,-20.906622614073697,0.3500326199284174,0.019413333075027257,1.0,1.8406227634257681
14.809999999999729,11.0,0.9974750814810244,0.9989641100388965,4.3234316344818895,0.14703271777419674,0.14771589963231033,0.1396506769560692,0.02004994435668489,0.11654410341755939,0.03190490477966944,1.0505816959218657,-12.945443180782728,1.062990432922866,0.14771589963231033,0.02118275993828237,0.710211288363987,-21.106138562935847,0.34949894061906334,0.01937517518116544,1.0,1.752671600958688
14.819999999999729,11.0,0.9974424892878628,0.9989877332621652,4.323262281785309,0.14703366131703205,0.14763462017165982,0.13965100492628837,0.019176446561733396,0.11686414043718675,0.03210104382841357,1.0509183777298146,-13.132625008298568,1.0633268779480989,0.14763462017165982,0.021199120397957037,0.7096120291136734,-21.30397383868818,0.34895986411443825,0.019335580976166954,1.0,1.6640977226173481
14.829999999999728,11.0,0.9974103149345709,0.9990116879821274,4.323093726138267,0.1470346086819896,0.14755042909890942,0.13965134819565828,0.018294613002004023,0.11718609503253796,0.03228840602870058,1.0512549386179297,-13.317632698125058,1.06366343623011,0.14755042909890942,0.021216149531247272,0.7090000051488479,-21.500059808582957,0.3484155690476417,0.019294565723719258,1.0,1.57493259827896
14.839999999999728,11.0,0.9973785721723555,0.9990359384100455,4.322925982206462,0.14703556013707467,0.147463342310992,0.13965170687768902,0.01740467603447282,0.1175098790221987,0.03246690918160147,1.0515912380120946,-13.500400772097834,1.0639999660259651,0.147463342310992,0.02123383883321804,0.7083753952691297,-21.694328198757855,0.34786623863994226,0.019252145426818714,1.0,1.4852079078876224
14.849999999999728,11.0,0.997347274704873,0.9990604413914225,4.322759064738426,0.14703651594791778,0.14737337693852515,0.13965208108721058,0.016506871735215256,0.11783540341444458,0.03263647343025626,1.0519271368191732,-13.680864334836471,1.0643363269312105,0.14737337693852515,0.021252179470195434,0.7077383823590109,-21.886711161540585,0.34731206042657436,0.019208336724265074,1.0,1.3949555301986138
14.859999999999728,11.0,0.9973164361734209,0.999085148088936,4.322592988566417,0.1470374763772924,0.14728055143198943,0.1396524709396914,0.015601440005476308,0.11816257843084979,0.03279702129762259,1.0522624974305113,-13.858959101788463,1.0646723799420317,0.14728055143198943,0.021271162397844857,0.7070891538474993,-22.077141341845188,0.3467532259462356,0.019163156792862925,1.0,1.304207531451962
14.869999999999727,11.0,0.9972860701409174,0.9991100058290917,4.322427768606472,0.14703844168460398,0.147184885628298,0.13965287655048095,0.01468862464018722,0.11849131353027778,0.03294847772510454,1.0525971836820496,-14.03462142872001,1.0650079874643619,0.147184885628298,0.02129077845897726,0.7064279020912595,-22.26555193837031,0.3461899304261984,0.019116623262526004,1.0,1.2129961539795326
14.879999999999727,11.0,0.9972561900751467,0.9991349600408561,4.322263419857535,0.14703941212536592,0.1470864007935605,0.1396532980340047,0.013768673351061855,0.11882151743326103,0.03309077011164477,1.052931060787044,-14.207788341943246,1.0653430132820225,0.1470864007935605,0.021311018453584435,0.7057548246456379,-22.451876756254386,0.3456223724885442,0.01906875415518725,1.0,1.1213538047494098
14.889999999999727,11.0,0.9972268093317627,0.9991599562141784,4.322099957399648,0.14704038795067917,0.14698511964082128,0.1396537355029423,0.012841837741995432,0.11915309814677205,0.03322382835280836,1.0532639952594811,-14.37839756855537,1.0656773224991358,0.14698511964082128,0.02133187317571978,0.705070124402069,-22.636050248459522,0.3450507539003109,0.019019567847237354,1.0,1.0293130438519267
14.899999999999727,11.0,0.9971979411375422,0.999184941806541,4.321937396391182,0.1470413694067302,0.1468810663239578,0.13965418906741753,0.011908373239006953,0.11948596298938326,0.033347584879389415,1.0535958548453326,-14.546387566024888,1.0660107814735267,0.1468810663239578,0.02135333341673342,0.7043740095856954,-22.81800754493903,0.34447527938417155,0.018969083060950725,1.0,0.9369065729311585
14.909999999999727,11.0,0.9971695985743578,0.9992098680275757,4.321775752065162,0.14704235673432225,0.14677426641139898,0.13965465883423045,0.010968538981603104,0.11982001861680862,0.033461974695118184,1.0539265084770129,-14.711697550588015,1.0663432577574323,0.14677426641139898,0.02137538993706099,0.7036666936217488,-22.997684469656193,0.3438961564989048,0.018917318879056014,1.0,0.8441672235662103
14.919999999999726,11.0,0.9971417945643015,0.9992346914348562,4.321615039724741,0.14704335016845316,0.14666474684495262,0.13965514490615658,0.010022597685497181,0.12015517104781655,0.03356693541312675,1.0542558262619441,-14.874267524082573,1.0666746200594839,0.14666474684495262,0.021398033412966592,0.7029483948927809,-23.175017547199154,0.34331359558556973,0.018864294783685405,1.0,0.7511279456063398
14.929999999999726,11.0,0.9971145418563394,0.9992593752784964,4.321455274737928,0.14704434993794976,0.14655253589088812,0.13965564738133732,0.00907081549008687,0.12049132569050018,0.033662407290956785,1.0545836795118717,-15.034038299078848,1.0670047382385446,0.14655253589088812,0.021421254366263714,0.7022193364215419,-23.349944001489877,0.34272780977470896,0.01881003070725847,1.0,0.657821795463971
14.939999999999726,11.0,0.9970878530148045,0.9992838905392456,4.321296472531678,0.14704535626516826,0.1464376630903267,0.13965616635277991,0.008113461803909316,0.12082838736889008,0.033748333264018444,1.0549099408135076,-15.190951522360008,1.0673334833351775,0.1464376630903267,0.021445043087503068,0.7014797455195829,-23.522401750234337,0.34213901503555383,0.018754547091014637,1.0,0.5642819243699787
14.949999999999726,11.0,0.997061740409955,0.9993082166137002,4.321138648585504,0.14704636936576526,0.1463201592157903,0.13965670190798216,0.007150809160909599,0.12116626034989386,0.033824658977550257,1.0552344841358428,-15.344949697014576,1.0676607276413586,0.1463201592157903,0.02146938956315729,0.7007298534442342,-23.69232939901011,0.34154743024565903,0.01869786494230228,1.0,0.4705415665951439
14.959999999999726,11.0,0.9970362162107317,0.99933234161259,4.320981818424737,0.1470473894485429,0.14620005624020493,0.13965725412868915,0.006183133099302018,0.12150484837054865,0.0338913328172443,1.0555571849649203,-15.495976203567459,1.067986344804081,0.14620005624020493,0.021494283416362676,0.6999698951063127,-23.85966623872583,0.3409532772585486,0.018640005879609373,1.0,0.37663402764224585
14.969999999999725,11.0,0.9970112923797494,0.9993562622518987,4.320825997613618,0.14704841671536636,0.14607738732228612,0.13965782309078578,0.0052107120703657195,0.12184405466557413,0.033948305938806295,1.0558779204526925,-15.643975320681289,1.0683102099539012,0.14607738732228612,0.021519713869920815,0.6992001088619517,-24.02435225011109,0.34035678094488286,0.018580992163176258,1.0,0.2825926724127051
14.979999999999725,11.0,0.9969869806704528,0.9993799833341525,4.320671201748357,0.14704945136115044,0.145952186810433,0.13965840886432118,0.004233827381135591,0.12218378199521727,0.03399553229677164,1.0561965695652127,-15.788892245996324,1.0686321998462183,0.145952186810433,0.021545669736346938,0.6984207364116428,-24.186328117547006,0.3397581691846726,0.01852084670069351,1.0,0.1884509133522633
14.989999999999725,11.0,0.9969632926262659,0.9994035168354558,4.320517446450329,0.14705049357390815,0.1458244902651739,0.13965901151365492,0.0032527631710491667,0.12252393267338287,0.03403296867291837,1.0565130132143792,-15.930673117661883,1.068952193001137,0.1458244902651739,0.021572139437984736,0.6976320228192272,-24.34553525398205,0.3391576727958704,0.018459593031090203,1.0,0.09424219857963877
14.999999999999725,11.0,0.9969402395814694,0.9994268806334656,4.32036474735952,0.14705154353485053,0.14569433449759597,0.13965963109771015,0.0022678064177279467,0.12286440859604755,0.03406057470460038,1.0568271343593518,-16.06926503701986,1.069270069827408,0.14569433449759597,0.021599111055612137,0.6968342166468393,-24.50191583697697,0.3385555253897491,0.018397255282089218,1.0,2.5953179557230865e-12
15.009999999999724,11.0,0.9969178326634521,0.999450096931104,4.320213120128351,0.14705260141852616,0.1455617576195195,0.13966026767031242,0.0012792469639531512,0.12320511126995794,0.034078312913248844,1.0571388180663974,-16.204616092750634,1.0695857127173893,0.1455617576195195,0.021626572401691625,0.6960275701906078,-24.655412854996328,0.33795196314981635,0.0183338581074308,1.0,-0.09424219857444016
15.019999999999724,11.0,0.9968960827959182,0.9994731904483869,4.3200625804159545,0.14705366739298567,0.1454267990997666,0.13966092128058963,0.00028737755527064035,0.12354594184161516,0.03408614873320999,1.0574479515200608,-16.33667538663269,1.0698990061025586,0.1454267990997666,0.021654511111301948,0.695212339790372,-24.805970161784128,0.33734722454264976,0.01826942660814979,1.0,-0.18845091334707637
15.029999999999724,11.0,0.9968750007025774,0.9994961864701671,4.319913143882967,0.14705474161995521,0.14528949982007794,0.13966159197340475,-0.0007075061238133729,0.12388680112654989,0.03408405054095888,1.0577544239835728,-16.465393060854336,1.0702098364631516,0.14528949982007794,0.021682914741963183,0.6943887861783441,-24.953532535783268,0.3367415499716538,0.018203986244817755,1.0,-0.2825926724075228
15.039999999999724,11.0,0.9968545969108225,0.9995191088482835,4.3197648261868435,0.14705582425500402,0.145149902124156,0.13966227978979082,-0.0017051054271976507,0.124227589638891,0.034071989684618297,1.0580581267114166,-16.590720326641293,1.0705180922900088,0.145149902124156,0.021711770872623354,0.6935571748273271,-25.0980457410118,0.336135181393188,0.018137562747160448,1.0,-0.37663402763707
15.049999999999724,11.0,0.9968348817548975,0.9995419780624365,4.319617642977684,0.14705691544768926,0.14500804985409715,0.13966298476735953,-0.0027051187487826533,0.1245682076212302,0.03404994051359058,1.0583589528213662,-16.71260949379914,1.0708236640013933,0.14500804985409715,0.021741067192758784,0.692717776260359,-25.239456585847957,0.33552836191731794,0.01807018203318686,1.0,-0.47054156658997626
15.059999999999723,11.0,0.9968158653780839,0.9995648094441123,4.3194716098945305,0.1470580153416651,0.14486398836946945,0.1396637069406527,-0.0037072415570854056,0.12490855507478249,0.03401788040801493,1.0586567971377978,-16.83101400064261,1.0711264438219914,0.14486398836946945,0.021770791572540863,0.6918708662853865,-25.377712975975463,0.3349213354140117,0.018001870138665107,1.0,-0.5642819243648124
15.069999999999723,11.0,0.9967975577334848,0.9995876116611986,4.3193267425620325,0.14705912407474186,0.1447177645467884,0.13966444634141198,-0.004711166466972949,0.12524853178983866,0.03397578980769375,1.0589515560199076,-16.945888443740017,1.0714263256348717,0.1447177645467884,0.021800932108523404,0.6910167261315168,-25.512763958887977,0.33431434615071487,0.01793265316845788,1.0,-0.6578217954588255
15.079999999999723,11.0,0.9967799685830637,0.9996103855481905,4.319183056587387,0.1470602417788875,0.1445694267578136,0.13966520299874438,-0.005716583351358329,0.12558803737650304,0.033923652240103304,1.0592431271902278,-17.05718860686604,1.0717232048196321,0.1445694267578136,0.021831477140846135,0.6901556424665196,-25.644559757860986,0.33370763847375684,0.01786255726873905,1.0,-0.7511279456011993
15.089999999999723,11.0,0.9967631074946839,0.9996331233488887,4.3190405675574075,0.1470613685801636,0.14441902482866942,0.13966597693916788,-0.006723179488995923,0.12592697129570482,0.03386145434710187,1.0595314095777846,-17.164871488643556,1.0720169780908042,0.14441902482866942,0.02186241524161717,0.6892879072952945,-25.773051794587353,0.33310145655015977,0.01779160862437192,1.0,-0.8441672235610943
15.099999999999723,11.0,0.9967469838370089,0.9996558084151029,4.31889929103559,0.1470625045985939,0.14426660998261137,0.13966676818652693,-0.007730639742993206,0.12626523289046895,0.03378918591000059,1.0598163031886811,-17.26889532844544,1.0723075433502798,0.14426660998261137,0.021893735176756725,0.6884138177457666,-25.898192700725108,0.3324960441746868,0.017719833476960763,1.0,-0.9369065729260511
15.109999999999722,11.0,0.9967316067722373,0.9996784153791579,4.318759242559009,0.14706364994796542,0.14411223477112334,0.1396675767617758,-0.008738646761183633,0.12660272141742795,0.03370683987273241,1.0600977090132313,-17.369219630281332,1.0725947995654725,0.14411223477112334,0.021925425846725806,0.6875336757620373,-26.019936319870066,0.3318916446413692,0.0176472581621842,1.0,-1.0293130438468472
15.119999999999722,11.0,0.9967169852467671,0.9997009107905647,4.318620437634889,0.14706480473556785,0.14395595299868924,0.13966840268263353,-0.009746881188292922,0.12693933607855556,0.033614412362947994,1.0603755289749517,-17.46580518455072,1.0728786466819102,0.14395595299868924,0.02195747621313534,0.6866477877313386,-26.138237702200698,0.33128850066832505,0.017573909159300096,1.0,-1.1213538047443514
15.129999999999722,11.0,0.9967031279799962,0.9997232541797664,4.318482891736734,0.1470659690618791,0.14379781964800137,0.13966924596312236,-0.010755021877203064,0.12727497605310037,0.03351190271098609,1.0606496659218476,-17.5586140877579,1.073158985575041,0.14379781964800137,0.021989875220015737,0.685756464082429,-26.25305309487758,0.33068685437080425,0.017499813147095176,1.0,-1.2129961539744885
15.139999999999722,11.0,0.9966900434515669,0.9997453994874238,4.318346620299851,0.14706714302020812,0.1436378908099869,0.13967010661300722,-0.011762746091104115,0.12760954052969894,0.03339931346676863,1.060920023656358,-17.647609760381528,1.0734357180417373,0.1436378908099869,0.022022611718110235,0.6848600188843383,-26.36433993137147,0.33008694725445153,0.017424997056021938,1.0,-1.3042075314469515
15.149999999999721,11.0,0.9966777398874496,0.9997672967768538,4.318211638716205,0.14706832669630834,0.14347622362456033,0.13967098463715946,-0.012769729685491227,0.127942928738648,0.033276650414767885,1.061186506995784,-17.732756963281595,1.0737087468278785,0.14347622362456033,0.02205567440122713,0.683958769484912,-26.47205682327265,0.32948902021865845,0.01734948811581121,1.0,-1.3949555301936205
15.159999999999721,11.0,0.9966662252453161,0.999788894131418,4.31807796232851,0.14706952016797806,0.1433128762346261,0.13967188003487144,-0.01377564726532332,0.12827503998431752,0.0331439225872762,1.0614490218529287,-17.814021813065505,1.0739779756846124,0.1433128762346261,0.022089051760297396,0.6830530362117664,-26.576163557072263,0.3288933135455051,0.017273313884694306,1.0,-1.485207907882666
15.169999999999721,11.0,0.9966555071996951,0.9998101396301473,4.317945606423526,0.1470707235046623,0.1431479077554281,0.13967279279915132,-0.014780172313476725,0.12860577367768927,0.0330011422762436,1.0617074753241817,-17.891371796885835,1.074243309443315,0.1431479077554281,0.02212273206054987,0.6821431421576883,-26.676621098406272,0.328300066859858,0.01719650226382152,1.0,-1.574932598274025
15.17999999999972,11.0,0.9966455931274042,0.9998309832919905,4.317814586224567,0.14707193676707297,0.14298137825867202,0.13967372291602845,-0.015782977291640354,0.12893502936900766,0.03284832504397338,1.0619617757727802,-17.96477578710999,1.0745046540976377,0.14298137825867202,0.022156703342873372,0.6812294130565956,-26.773391604698034,0.32770951904657003,0.017119081488426946,1.0,-1.6640977226124534
15.18999999999972,11.0,0.9966364900937401,0.9998513788842103,4.317684916883235,0.1470731600068422,0.1428133487698834,0.13967467036389855,-0.01678373371659808,0.129262706780533,0.03268548973293428,1.0622118328955026,-18.034204056237567,1.0747619168808482,0.1428133487698834,0.022190953449021715,0.6803121772502823,-26.86643844658281,0.32712190812005937,0.017041080101647583,1.0,-1.7526716009538266
15.19999999999972,11.0,0.9966282048398587,0.9998712855011851,4.317556613470464,0.1470743932662209,0.14264388127509023,0.13967563511293496,-0.017782112219287327,0.12958870583938936,0.03251265847490273,1.0624575577641058,-18.099628292310378,1.0750150063279023,0.14264388127509023,0.022225470066687954,0.6793917657304904,-26.955726237091838,0.32653747104266867,0.016962526909432136,1.0,-1.8406227634209422
15.20999999999972,11.0,0.9966207437717143,0.9998906688363756,4.317429690966959,0.14707563657783446,0.14247303873233258,0.13967661712458962,-0.01877778259510271,0.1299129267105011,0.03232985669956615,1.0626988628357894,-18.161021614925023,1.0752638323138062,0.14247303873233258,0.022260240788751072,0.6784685122348993,-27.04122086679423,0.3259564434962259,0.016883450922938154,1.0,-1.9279199613845481
15.21999999999972,11.0,0.9966141129508419,0.9999095020905152,4.317304164253139,0.14707688996450227,0.1423008850833675,0.139677616351201,-0.01977041385414574,0.13023526982961287,0.03213711314263241,1.0629356619311006,-18.21835859182089,1.0755083060632424,0.1423008850833675,0.022295253179658258,0.6775427533713361,-27.122889542430055,0.32537905962227415,0.016803881294393554,1.0,-2.0145321785658927
15.22999999999972,11.0,0.9966083180871712,0.9999277664824188,4.317180048098741,0.1470781534391261,0.14212748525982039,0.13967863273572192,-0.020759674282186003,0.1305556359363883,0.0319344598533888,1.06316787018185,-18.27161525583523,1.0757483401299694,0.14212748525982039,0.022330494840722696,0.6766148287357469,-27.200700825976522,0.324805551739217,0.0167238472522167,1.0,-2.1004286420566345
15.23999999999972,11.0,0.9966033645339591,0.9999454513523354,4.3170573571522,0.14707942700464813,0.14195290517966538,0.13967966621157285,-0.02174523152001845,0.13087392610758067,0.03172193220156678,1.0633954039552984,-18.320769121922144,1.0759838483484556,0.14195290517966538,0.022365953466706272,0.6756850809951002,-27.274624671108313,0.3242361500567391,0.016643378042187226,1.0,-2.1855788332522836
15.24999999999972,11.0,0.9965992572848265,0.9999625538710202,4.316936105929993,0.1470807106540764,0.14177721173078484,0.13968071670262053,-0.022726752667250716,0.131190041790268,0.03149956888329601,1.0636181807638883,-18.365799203841583,1.0762147457637021,0.14177721173078484,0.022401616887102845,0.6747538559092525,-27.344632454262584,0.32367108240726994,0.01656250288054811,1.0,-2.269952498695378
15.25999999999972,11.0,0.9965960009727873,0.9999790783888253,4.316816308806039,0.14708200437057303,0.14160047273917598,0.13968178412327603,-0.02370390441499698,0.13150388483514203,0.03126741192587526,1.0638361191717896,-18.406686030057546,1.0764409485479631,0.14160047273917598,0.02243747308713731,0.6738215022695105,-27.41069699801519,0.32311057400585896,0.0164812509242447,1.0,-2.3535196608243245
15.269999999999719,11.0,0.9965935998710757,0.9999950354763169,4.316697980001338,0.1470833081275967,0.14142275692179676,0.13968286837870064,-0.024676353207398694,0.13181535752983775,0.031025506691073526,1.0640491387103173,-18.443411658419272,1.0766623739149908,0.14142275692179676,0.022473510205811294,0.672888371744122,-27.472792585258482,0.3225548472555151,0.01639965125907141,1.0,-2.4362506286243497
15.279999999999719,11.0,0.9965920578954997,1.0000104407212063,4.316581133573936,0.14708462188909022,0.14124413382537648,0.13968396936510374,-0.025643765429382515,0.13212436263228747,0.030773901876681154,1.0642571598134931,-18.47595968924032,1.0768789400429626,0.14124413382537648,0.022509716510976344,0.6719548186295864,-27.530894963665958,0.3220041216067814,0.01631773290763842,1.0,-2.518116008176512
15.289999999999718,11.0,0.9965913786080043,1.0000253133551584,4.316465783409313,0.14708594560970137,0.14106467375358545,0.13968508697011298,-0.02660580761605691,0.1324308034040805,0.03051264951606889,1.0644601037833163,-18.50431527647247,1.0770905660167844,0.14106467375358545,0.0225460803539872,0.6710211995146952,-27.58498134095798,0.32145861347173144,0.01623552485577228,1.0,-2.5990867131012765
15.299999999999718,11.0,0.996591565221084,1.000039674787324,4.316351943211279,0.1470872792350252,0.14088444768692235,0.13968622107319503,-0.027562146675475185,0.13273458364380783,0.030241804975579864,1.0646578927914239,-18.52846513681994,1.0772971717985544,0.14088444768692235,0.022582590108327066,0.6700878728765624,-27.635030372239026,0.32091853619381727,0.016153056092630513,1.0,-2.6791339748927405
15.309999999999718,11.0,0.9965926206026745,1.000053547120708,4.3162396264934,0.1470886227018552,0.14070352719962378,0.13968737154610447,-0.028512450116598087,0.13303560772036935,0.029961426949659996,1.0648504499202687,-18.54839755675864,1.0774986782324576,0.14070352719962378,0.022619234098738287,0.6691551986315493,-27.681022141655994,0.32038410006412976,0.01607035566012438,1.0,-2.758229353139931
15.319999999999718,11.0,0.9965945472811539,1.0000669517226057,4.316128846571002,0.1470899759384319,0.1405219843783384,0.13968853825333746,-0.029456386273487456,0.13333378060622114,0.029671577453721832,1.0650376992430735,-18.56410239757233,1.0776950070868878,0.1405219843783384,0.022656000528078795,0.6682235376690424,-27.722938141033403,0.3198555123716692,0.01598745270605778,1.0,-2.8363447456315924
15.329999999999718,11.0,0.9965973474501061,1.000079907912206,4.316019616553706,0.1470913388646772,0.14033989174738717,0.13968972105256894,-0.030393624516623086,0.13362900791054022,0.029372321814822824,1.0652195659382413,-18.57557109864983,1.0778860811331328,0.14033989174738717,0.022692877409263016,0.6672932513987938,-27.76076124833997,0.31933297747504985,0.015904376533418453,1.0,-2.9134523983407146
15.339999999999717,11.0,0.9966010229725317,1.0000924318179312,4.315911949338493,0.14709271139240565,0.14015732220380048,0.13969091979505344,-0.031323835445317305,0.1339211959122859,0.029063728660319716,1.065395976430499,-18.58279667937022,1.0780718242563663,0.14015732220380048,0.02272985250927552,0.6663647013368837,-27.79447570889875,0.3188166968763513,0.015821156642291584,1.0,-2.989524915285461
15.349999999999717,11.0,0.9966055753842421,1.0001045354452027,4.315805857603231,0.14709409342550414,0.1399743489649154,0.139692134325973,-0.03224669105597322,0.13421025159313843,0.028745869904719033,1.065566858549004,-18.585773739981143,1.078252161591849,0.1399743489649154,0.022766913310461684,0.6654382487534232,-27.82406712166568,0.318306869284401,0.015737822756936786,1.0,-3.064535268262775
15.359999999999717,11.0,0.9966110058962245,1.0001162259832879,4.315701353800587,0.14709548486007468,0.13979104552931754,0.13969336448471878,-0.033161864884700576,0.13449608267029817,0.02841882073497032,1.065732141691315,-18.58449846186976,1.0784270196770287,0.13979104552931754,0.022804046992574493,0.6645142543953897,-27.84952243235096,0.3178036906504116,0.01565440483559641,1.0,-3.1384568064514213
15.369999999999717,11.0,0.9966173153958334,1.000127505367156,4.315598450152252,0.14709688558453665,0.13960748565097095,0.13969461010509623,-0.03406903212457091,0.13477859762913097,0.028082659594463707,1.0658917569818962,-18.57896860762431,1.0785963266090948,0.13960748565097095,0.02284124043710589,0.6635930782922621,-27.870829934450086,0.31730735416993083,0.015570933063663696,1.0,-3.211263265880875
15.379999999999717,11.0,0.9966245044467227,1.0001383700993747,4.315497158643377,0.14709829547968598,0.13942374332437216,0.1396958710154495,-0.03496786972156918,0.13505770575564804,0.02773746816596491,1.0660456374153844,-18.569183521192777,1.0787600121975371,0.13942374332437216,0.022878480252306158,0.6626750796394429,-27.887979278047464,0.31681805024282494,0.015487437827905584,1.0,-3.2829287787627637
15.389999999999716,11.0,0.9966325732875025,1.0001488113267805,4.315397491017124,0.1470997144187132,0.13923989277765758,0.13969714703870215,-0.035858056454994736,0.13533331716881075,0.027383331353672574,1.0661937179768668,-18.555144128350623,1.078918008102452,0.13923989277765758,0.02291575281564514,0.6617606167476874,-27.900961485559147,0.3163359663900425,0.015403949674901905,1.0,-3.353427882681617
15.399999999999716,11.0,0.996641521829166,1.0001588151575684,4.315299458769235,0.14710114226718213,0.13905600846994579,0.13969843799231746,-0.036739273009282036,0.135605342852652,0.02702033726452342,1.066335935734163,-18.536852937582584,1.0790702479513319,0.13905600846994579,0.02295304432895719,0.6608500470408211,-27.909768972905265,0.3158612871344352,0.015320499260580878,1.0,-3.42273552964149
15.409999999999716,11.0,0.9966513496513877,1.0001683631972804,4.315203073142534,0.14710257888297332,0.13887216508862843,0.1396997436881834,-0.03761120204526941,0.13587369468820723,0.026648577188787013,1.0664722299011065,-18.514314041341848,1.0792166674299037,0.13887216508862843,0.022990340879185025,0.6599437270770717,-27.91439557355483,0.31539419385300804,0.015237117290188881,1.0,-3.4908270949654474
15.419999999999716,11.0,0.9966620559978518,1.0001774332757816,4.3151083451212715,0.14710402411619905,0.1386884375423594,0.1397010639324324,-0.038473528278869906,0.13613828548524767,0.026268145579916427,1.0666025418733989,-18.48753311753696,1.079357204345692,0.1386884375423594,0.023027628498845473,0.659042012568754,-27.914836563238236,0.3149348646126213,0.015153834462224226,1.0,-3.5576783860445427
15.429999999999715,11.0,0.9966736397708089,1.000186000332387,4.315015285425241,0.14710547780909622,0.13850490094593965,0.13970239852520716,-0.039325938574251595,0.13639902901380796,0.02587914003354631,1.0667268152427467,-18.45651743098993,1.079491798666359,0.13850490094593965,0.023064893218804963,0.6581452583733316,-27.911088682354873,0.31448347400112,0.015070681413957607,1.0,-3.623265650933381
15.439999999999715,11.0,0.9966860995250981,1.0001940374223286,4.314923904503626,0.14710693979590542,0.13832163059508346,0.13970374726038629,-0.040168122055278865,0.13665584003549872,0.02548166126547008,1.0668449957965391,-18.42127583456419,1.0796203925376535,0.13832163059508346,0.02310212110852489,0.6572538184381136,-27.903150153954677,0.31404019297298014,0.01498768867913515,1.0,-3.6875655867890567
15.449999999999715,11.0,0.9966994334618978,1.0002015168044476,4.3148342125285275,0.14710840990274568,0.1381387019289743,0.13970510992528667,-0.04099977023910245,0.1369086343345931,0.025075813088391893,1.0669570315124048,-18.381818769599867,1.0797429302881145,0.1381387019289743,0.023139298299507876,0.6563680456796417,-27.89102069533283,0.3136051887172731,0.014904886658808365,1.0,-3.7505553481505185
15.459999999999715,11.0,0.996713639422483,1.0002084110674812,4.314746219388163,0.14710988794749288,0.1379561904806885,0.13970648630035826,-0.04182057719171872,0.1371573287488737,0.024661702387234717,1.0670628725572162,-18.338158265324385,1.0798593584291194,0.1379561904806885,0.023176410990145904,0.6554882917906101,-27.874701522145745,0.31317862455979806,0.014822305607760062,1.0,-3.8122125550555004
15.469999999999715,11.0,0.9967287148822732,1.0002146942512515,4.314659934679738,0.14711137373967145,0.13777417181716023,0.13970787615888927,-0.0426302397023286,0.13740184120022447,0.02423943909279329,1.0671624712993877,-18.290307936956975,1.0799696256591815,0.13777417181716023,0.02321344543225587,0.6546149069766303,-27.854195344734322,0.312760659907866,0.014739975637881755,1.0,-3.8725153009919655
15.479999999999714,11.0,0.9967446569454489,1.0002203429180172,4.314575367702005,0.14711286708036816,0.13759272147032897,0.13970927926673743,-0.04342845747338592,0.13764209072495015,0.023809136153561332,1.0672557823419417,-18.238282982281365,1.0800736828808686,0.13759272147032897,0.023250387901375406,0.6537482396272862,-27.829506357119307,0.31235145023418726,0.014657926733763406,1.0,-3.9314421606814323
15.489999999999714,11.0,0.9967614623403969,1.0002253371301542,4.314492527447571,0.1471143677621751,0.1374119148636906,0.13971069538210462,-0.04421493331840182,0.13787799750380436,0.02337090950561492,1.067342762580857,-18.182100176605537,1.080171483237063,0.1374119148636906,0.02328722465540359,0.652888635941665,-27.80064022012324,0.31195114710460886,0.014576188780487756,1.0,-3.9889721976912296
15.499999999999714,11.0,0.9967791274162167,1.0002296612924544,4.314411422594989,0.14711587556916894,0.13723182723726354,0.13971212425536778,-0.044989373361836005,0.13810948289170646,0.022924878040499357,1.0674233712904961,-18.121777866094973,1.0802629821708947,0.13723182723726354,0.023323941886898392,0.652036439525284,-27.76760404052747,0.31155989823554636,0.014494791598381386,1.0,-4.045084971873154
15.509999999999714,11.0,0.9967976481404821,1.0002333048210148,4.314332061500724,0.14711739027693216,0.13705253357529032,0.13971356562897846,-0.045751487232969124,0.1383364694471275,0.022471163571143014,1.0674975702347667,-18.057335959611365,1.080348137510975,0.13705253357529032,0.02336052567508534,0.6511919909839337,-27.73040634854291,0.3111778475745908,0.014413764977627393,1.0,-4.099760546625716
15.519999999999714,11.0,0.9968170200984058,1.000236262606436,4.314254452191077,0.14711891165261914,0.13687410854029325,0.13971501923744079,-0.046500988246963026,0.13855888096112562,0.02200989079589011,1.0675653237993437,-17.988795919276434,1.080426909580407,0.13687410854029325,0.023396961943953992,0.6503556275390795,-27.689057076153436,0.3108051353918571,0.014333138709458952,1.0,-4.152979495977557
15.529999999999713,11.0,0.9968372384934979,1.0002385352463754,4.314178602354155,0.14712043945506945,0.13669662641592242,0.13971648480737234,-0.04723759356854179,0.13877664248601326,0.02154118726080781,1.067626599137948,-17.91618075004506,1.0804992613253217,0.13669662641592242,0.023433236431965723,0.6495276826847968,-27.64356753870622,0.31044189836646446,0.014252942608864028,1.0,-4.204722911489384
15.539999999999713,11.0,0.9968582981497521,1.000240129032194,4.314104519331994,0.14712197343496847,0.13652016106095424,0.13971796205765138,-0.04796102435387123,0.13898968036363935,0.02106518332046204,1.0676813663239628,-17.839514988629624,1.0805651584563438,0.13652016106095424,0.023469334677517172,0.6487084859058396,-27.593950421639267,0.3100882696591378,0.014173206524011925,1.0,-4.254972408972037
15.549999999999713,11.0,0.9968801935153287,1.0002410556851262,4.31403221011293,0.1471235133350523,0.13634478587432552,0.1397194506996489,-0.04867100587085399,0.1391979222532726,0.02058201209738302,1.0677295984977584,-17.758824692095587,1.0806245695946395,0.13634478587432552,0.023505242022577814,0.6478983624642082,-27.540219773693167,0.309744378954656,0.014093960330253799,1.0,-4.303710135018342
15.559999999999713,11.0,0.9969029186676417,1.0002413318494376,4.313961681324315,0.1471250588903541,0.13617057377131128,0.1397209504375396,-0.04936726759763288,0.13940129715907393,0.020091809440439902,1.067771272000319,-17.67413742645078,1.0806774664136376,0.13617057377131128,0.023540943635297656,0.6470976332611721,-27.482391007286633,0.30941035247292936,0.014015233909225419,1.0,-4.350918773346293
15.569999999999713,11.0,0.996926467319698,1.0002409783626323,4.313892939225664,0.14712660982848516,0.13599759716858695,0.13972246096868393,-0.05004954330352701,0.13959973545714788,0.019594713882319672,1.0678063664852238,-17.585482255454203,1.0807238237676513,0.13599759716858695,0.023576424549673153,0.6463066147676898,-27.420480905700014,0.3090863129404763,0.013937057111309551,1.0,-4.396581550951492
15.579999999999712,11.0,0.9969508328274842,1.000240019334965,4.3138259897023055,0.14712816586994337,0.13582592797554238,0.13972398198406807,-0.05071757111731101,0.1397931689221651,0.019090866596266035,1.06783486500265,-17.492889729800776,1.0807636197997765,0.13582592797554238,0.023611669719471026,0.6455256190127022,-27.35450763630127,0.3087723795240481,0.013859459708318157,1.0,-4.440682244066475
15.589999999999712,11.0,0.996976008198151,1.0002384810816018,4.313760838259599,0.1471297267284413,0.13565563758880042,0.1397255131687884,-0.05137109358851888,0.13998153075354886,0.01858041135217574,1.0678567540523942,-17.39639187673643,1.0807968360234916,0.13565563758880042,0.023646664080993827,0.6447549536126762,-27.28449076789811,0.3084686677328875,0.013782471334294253,1.0,-4.483205183924976
15.599999999999712,11.0,0.9970019860987156,1.000236390960163,4.31369749001775,0.14713129211124326,0.13548679688595944,0.13972705420256254,-0.05200985774918582,0.14016475560121958,0.018063494472084957,1.067872023605124,-17.296022190037444,1.0808234573748037,0.13548679688595944,0.02368139261981562,0.6439949218204931,-27.210451290455687,0.3081752892942885,0.013706121425742408,1.0,-4.524135262328941
15.609999999999712,11.0,0.9970287588649831,1.00023377617283,4.313635949707253,0.14713286171950293,0.1353194762156691,0.13972860476024965,-0.052633615181390425,0.14034277959089103,0.01754026478501417,1.06788066709475,-17.191815620213557,1.0808434722345366,0.1353194762156691,0.023715840434705534,0.643245822572972,-27.13241163447146,0.3078923520164767,0.013630439159531741,1.0,-4.563457937016402
15.619999999999711,11.0,0.9970563185103871,1.0002306625957786,4.313576221664948,0.14713443524859063,0.13515374538079314,0.13973016451236153,-0.05324212209661627,0.14051554034891137,0.017010873581080905,1.0678826813866853,-17.083808564695662,1.080856872423259,0.13515374538079314,0.023749992794218668,0.6425079505153067,-27.050395688136938,0.3076199596479339,0.013555453400452,1.0,-4.601159236828288
15.629999999999711,11.0,0.9970846567344607,1.000227073697853,4.313518309830677,0.14713601238840293,0.13498967361285188,0.13973173312554704,-0.053835139430246814,0.14068297702664115,0.01647547456474843,1.0678780667293437,-16.972038857738113,1.080863653173543,0.13498967361285188,0.023783835180604673,0.6417815959850632,-26.964428809930162,0.3073582117471775,0.013481192656500572,1.0,-4.637225766672287
15.639999999999711,11.0,0.9971137649306802,1.0002230296070962,4.313462217744488,0.1471375928236454,0.13482732953670562,0.13973331026303396,-0.05441243295306819,0.14084503032435886,0.015934223807042472,1.0678668266971019,-16.85654575973032,1.080863813086327,0.13482732953670562,0.023817353318251255,0.6410670449434607,-26.874537835234047,0.30710720357162014,0.013407685046376707,1.0,-4.67164471228209
15.64999999999971,11.0,0.9971436341934651,1.0002185463751347,4.313407948544342,0.1471391762340833,0.13466678112578653,0.1397348955850146,-0.05497377339912973,0.14100164251468258,0.01538727969657049,1.0678489681328232,-16.737369945647004,1.0808573540789455,0.13466678112578653,0.023850533185753336,0.6403645788494624,-26.78075107627786,0.3068670259961267,0.013334958284340129,1.0,-4.704403844770203
15.65999999999971,11.0,0.9971742553241718,1.0002136354789253,4.31335550496423,0.14714076229475528,0.13450809564872387,0.13973648874896458,-0.05551893660831475,0.1411527574654955,0.014834802889186755,1.0678245010980816,-16.614553492390037,1.0808442813327643,0.13450809564872387,0.023883361011420683,0.6396744744752845,-26.683098314978047,0.3066377654623892,0.013263039675291521,1.0,-4.735491524972844
15.66999999999971,11.0,0.9972056188359828,1.0002083035856104,4.313304889332629,0.1471423506761485,0.13435133961005324,0.1397380894098892,-0.05604770367852219,0.14129832066236037,0.014276956256179422,1.0677934388367347,-16.488139864872235,1.080824603247546,0.13435133961005324,0.023915823255382804,0.6389970036746988,-26.58161078959787,0.30641950396426254,0.013191956125200095,1.0,-4.764896707585267
15.67999999999971,11.0,0.9972377149576579,1.0002025525910019,4.313256103571207,0.14714394104433468,0.13419657868745533,0.1397396972204934,-0.05655986112283601,0.14143827923040853,0.013713904830905402,1.0677557977560004,-16.358173900758846,1.0807983314082186,0.13419657868745533,0.023947906581565696,0.6383324331154413,-26.4763211762826,0.3062123190631242,0.01312173415891316,1.0,-4.7926089450861
15.68999999999971,11.0,0.997270533636186,1.0001963799261342,4.313209149193684,0.14714553306106917,0.13404387766889486,0.13974131183127836,-0.05705520102533809,0.1415725819556871,0.013145815753856309,1.0677115974261204,-16.224701793893285,1.0807654805676052,0.13404387766889486,0.02397959782465926,0.6376810239947162,-26.367263567339606,0.30601628392882607,0.013052399943523287,1.0,-4.818618391449319
15.69999999999971,11.0,0.9973040645384391,1.0001897791110752,4.31316402730477,0.14714712638385832,0.13389330039285713,0.139742932890569,-0.05753352118956395,0.14170117930594925,0.012572858216197578,1.0676608605971425,-16.08777107651779,1.08072606864623,0.13389330039285713,0.024010883957393987,0.6370430317577613,-26.254473448323242,0.3058314673972266,0.012983979312780234,1.0,-4.842915805642474
15.70999999999971,11.0,0.9973382970519891,1.0001827405209542,4.313120738599102,0.1471487206659995,0.13374490969442174,0.13974456004448318,-0.05799462527447177,0.14182402345087275,0.011995203401881168,1.0676036132288889,-15.947430600475576,1.0806801167477906,0.13374490969442174,0.024041752063225647,0.6364187058386784,-26.137987676014117,0.30565793403326363,0.012916497787319212,1.0,-4.865492554910002
15.71999999999971,11.0,0.9973732202852985,1.0001752523174696,4.313079283360116,0.14715031555660263,0.13359876735934012,0.13974619293685359,-0.058438322913885454,0.14194106828169284,0.011413024428479999,1.067539884528145,-15.803730517638726,1.0806276491865674,0.13359876735934012,0.024072189318905063,0.6358082894408453,-26.017844459235135,0.3054957441890769,0.0128499805866782,1.0,-4.886340617840386
15.729999999999709,11.0,0.9974088230675305,1.0001673014908072,4.313039661458813,0.14715191070060085,0.13345493408754713,0.13974783120911774,-0.05886442981675927,0.1420522694302381,0.010826496286922074,1.0674697069857462,-15.656722259832996,1.0805686935211392,0.13345493408754713,0.02410218299021668,0.635212019370695,-25.894083344041864,0.30534495404767253,0.012784452630809197,1.0,-4.905452587216138
15.739999999999709,11.0,0.9974450939482451,1.0001588749520391,4.313001872352389,0.14715350573875932,0.13331346946632552,0.13974947450019223,-0.05927276784789193,0.1421575842873587,0.010235795780318652,1.0673931164058597,-15.506458518523823,1.0805032805876558,0.13331346946632552,0.024131720442667523,0.6346301259320466,-25.766745204290103,0.3052056156437595,0.012719938529361128,1.0,-4.922821672645546
15.749999999999709,11.0,0.9974820211972567,1.000149960614719,4.31296591508272,0.1471551003076908,0.1331744319521251,0.13975112244634796,-0.05966316509099773,0.14225697202073936,0.009641101462077303,1.0673101519202115,-15.352993224490922,1.0804314445253982,0.1331744319521251,0.02416078916688784,0.6340628328806055,-25.635872237800307,0.3050777768544947,0.012656462557295522,1.0,-4.938441702975258
15.759999999999708,11.0,0.9975195928049165,1.0001405484076593,4.312931788274715,0.14715669403988657,0.13303787885990231,0.13975277468110203,-0.06003545589629555,0.14235039359209056,0.009042593573464867,1.06722085598109,-15.196381527676307,1.0803532227878414,0.13303787885990231,0.02418937681727879,0.6335103574359315,-25.501507967794435,0.3049614813617292,0.012594048619650796,1.0,-4.952307128482877
15.769999999999708,11.0,0.997557796483063,1.0001306311667764,4.3128994901345585,0.14715828656377022,0.13290386635728896,0.13975443083514205,-0.060389480917690114,0.14243781177371312,0.008440453980748648,1.0671252743290696,-15.036679777293852,1.0802686561335912,0.13290386635728896,0.024217471260563964,0.6329729103381174,-25.363697248513983,0.30485676858439903,0.01253272020702231,1.0,-4.96441302284874
15.779999999999708,11.0,0.9975966196668451,1.000120205363105,4.312869018447909,0.14715987750377935,0.13277244946064234,0.13975609053629567,-0.06072508714508493,0.14251919116443248,0.007834866111996758,1.0670234559336362,-14.873945502208807,1.08017778859333,0.13277244946064234,0.02424506062995321,0.6324506959330654,-25.22248627346539,0.30476367358471623,0.012472500345377082,1.0,-4.974755084906225
15.789999999999708,11.0,0.9976360495175834,1.0001092716351727,4.312840370578083,0.14716146648048112,0.13264368203074464,0.1397577534095557,-0.06104212793602151,0.14259449820489942,0.00722601489356222,1.066915452907436,-14.708237391527287,1.0800806674111514,0.13264368203074464,0.02427213338006867,0.631943912271498,-25.07792258437335,0.30468222696050024,0.012413411544894457,1.0,-4.9833296401699245
15.799999999999708,11.0,0.9976760729267762,1.000097835106472,4.312813543464318,0.14716305311072306,0.13251761676476131,0.13975941907716746,-0.061340463052988514,0.14266370119225388,0.006614086686225978,1.066801320397349,-14.539615275229599,1.0799773429610442,0.13251761676476131,0.024298678337690102,0.6314527511999095,-24.930055078855837,0.30461245472794785,0.012355475752290165,1.0,-4.990133642141185
15.809999999999707,11.0,0.9977166765213074,1.0000859054815856,4.312788533620181,0.14716463700782065,0.13239430518260956,0.13976108715878344,-0.06161995870984921,0.14272677029414835,0.005999269220924372,1.0666811164577827,-14.368140104643826,1.079867868641524,0.13239430518260956,0.0243246847435022,0.6309773984275119,-24.778934014722992,0.30455437820669784,0.012298714308518265,1.0,-4.995164673390502
