t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
15.819999999999707,11.0,0.9977578466698566,1.0000734969265925,4.312765337132202,0.14716621778178096,0.132273797606443,0.13976275727168475,-0.061880487629782155,0.14278367756212584,0.005381751533956362,1.0665549019127265,-14.193873932523154,1.079752300753412,0.132273797606443,0.02435014228182041,0.6305180335565977,-24.62461100946797,0.30450801391893884,0.012243147918454005,1.0,-4.99842094641643
15.829999999999707,11.0,0.9977995694904573,1.000060627750664,4.3127439496588,0.147167795039559,0.1321561431323717,0.13976442903106703,-0.06212192911634662,0.14283439694434702,0.004761723901545116,1.066422740214254,-14.016879892468094,1.0796306983671076,0.1321561431323717,0.024375041095751056,0.6300748300653612,-24.46713903365977,0.30447337350806747,0.012188796632097182,1.0,-4.999901304280669
15.839999999999707,11.0,0.9978418308591033,1.000047319914844,4.312724366429594,0.1471693683853434,0.13204138959504483,0.13976610205038498,-0.06234416913645463,0.14287890429765904,0.004139377773629242,1.0662846973048012,-13.837222177473548,1.0795031231863506,0.13204138959504483,0.024399371787299923,0.6296479552411319,-24.30657239772969,0.3044504636853166,0.01213567983901396,1.0,-4.999605221019116
15.849999999999707,11.0,0.9978846164192613,1.0000335984009872,4.3127065822451325,0.147170937420866,0.13192958352635703,0.13976777594174772,-0.06254710041283981,0.14291717739899798,0.0035149057067728005,1.0661408414898703,-13.654966017417419,1.0793696394154733,0.13192958352635703,0.024423125403328486,0.6292375700665003,-24.142966732211864,0.3044392862074643,0.012083816274778288,1.0,-4.997532801828744
15.859999999999706,11.0,0.9979279115921207,1.0000194904783253,4.312690591477123,0.14717250174572935,0.13182077010998616,0.1397694503163537,-0.06273062252277875,0.14294919595611577,0.0028885012961172582,1.0659912433260983,-13.470177655370549,1.0792303136362453,0.13182077010998616,0.024446293409931635,0.6288438290653592,-23.97637896223254,0.3044398378841855,0.012033224038645526,1.0,-4.9936847830302264
15.869999999999706,11.0,0.9979717015873831,1.0000050249074015,4.312676388069177,0.14717406095774524,0.13171499313465776,0.1397711247849548,-0.06289464199759878,0.14297494161762148,0.0022603591063373044,1.065835975527768,-13.282924322696863,1.0790852146990813,0.13171499313465776,0.024468867658813225,0.6284668801233627,-23.806867277466132,0.3044521106149659,0.011983920618801696,1.0,-4.988062531806317
15.879999999999706,11.0,0.9980159714143884,0.9999902311208761,4.312663965538102,0.14717561465327766,0.131612294948487,0.1397727989583358,-0.06303907241853463,0.14299439798232735,0.0016306746016154763,1.0656751128924948,-13.093274212979729,1.0789344136313366,0.131612294948487,0.0244908403497978,0.6281068642967217,-23.63449109912837,0.304476091447675,0.011935922920347522,1.0,-4.980668045716106
15.889999999999706,11.0,0.998060705893369,0.9999751384186045,4.312653316975753,0.14717716242758352,0.13151271641702386,0.139774472447798,-0.06316383450398658,0.1430075506078899,0.0009996440746983964,1.0655087322443428,-12.901296454891593,1.0787779835633862,0.13151271641702386,0.02451220399450746,0.6277639156268152,-23.459311046018374,0.3045117626515423,0.011889247295046436,1.0,-4.971503951985291
15.899999999999705,11.0,0.9981058896666336,0.9999597752110825,4.312644435051447,0.14717870387514478,0.1314162968873761,0.13977614486563358,-0.06326885618371611,0.1430143870187373,0.00036746457514185793,1.0653369123909169,-12.70706108418515,1.078615999670986,0.1314162968873761,0.02453295138512623,0.6274381609770412,-23.281388901244725,0.30455910179615725,0.011843909565994069,1.0,-4.960573506572738
15.909999999999705,11.0,0.9981515072094933,0.9999441683402932,4.3126373120148855,0.14718023858998575,0.13132307415994954,0.13977781582558,-0.0633540726570859,0.14301489671327608,-0.00026566616310775193,1.0651597340891386,-12.510639015024921,1.0784485391304823,0.13132307415994954,0.02455307557194085,0.6271297199054144,-23.100787581283523,0.30461808182759054,0.011799925044699323,1.0,-4.947880593013656
15.919999999999705,11.0,0.9981975428407697,0.999928342501959,4.312631939699607,0.14718176616597214,0.1312330844685355,0.13977948494324421,-0.06341942643397544,0.1430090711703705,-0.0008995497946285382,1.0649772800134545,-12.312102010888893,1.0782756810820495,0.1312330844685355,0.024572569852474947,0.6268387045825264,-22.917571108728623,0.30468867113241194,0.01175730854082312,1.0,-4.933429721039793
15.929999999999705,11.0,0.9982439807327486,0.9999123197873018,4.312628309526879,0.1471832861970862,0.1311463624689859,0.1397811518364886,-0.06346486735792892,0.14299690385509156,-0.0015339874357577301,1.064789634720298,-12.11152265527151,1.0780975065951366,0.1311463624689859,0.02459142777273314,0.6265652197602111,-22.731804589167385,0.3047708335848116,0.011716074359509308,1.0,-4.917226024977153
15.939999999999705,11.0,0.9982908049204762,0.999896119356938,4.312626412510013,0.147184798277677,0.1310629412353853,0.13978281612577162,-0.06349035261358693,0.1429783902237324,-0.0021687797379779704,1.0645968846029379,-11.908974322372556,1.0779140986303142,0.1310629412353853,0.024609643140544195,0.6263093627894685,-22.543554192450326,0.30486452857104374,0.011676236288544573,1.0,-4.89927526192179
15.949999999999704,11.0,0.998337999310328,0.9998797572538575,4.312626239259016,0.14718630200268262,0.13098285226242448,0.13978447743443959,-0.0634958467208418,0.14295352772808992,-0.0028037269613070672,1.0643991178319718,-11.70453114792109,1.0777255419920053,0.13098285226242448,0.024627210049241767,0.6260712236830677,-22.352887137864215,0.30496971099248116,0.011637807577551403,1.0,-4.879583809694345
15.959999999999704,11.0,0.9983855476878164,0.9998632463576644,4.312627779985555,0.14718779696782586,0.13090612547164743,0.13978613538896684,-0.06348132152008787,0.1429223158190128,-0.0034386290475835832,1.0641964242787711,-11.49826800019583,1.0775319232678908,0.13090612547164743,0.02464412290848409,0.6258508852109871,-22.159871682101663,0.30508633124584655,0.011600800909658138,1.0,-4.858158664574031
15.969999999999704,11.0,0.9984334337246388,0.9998465964771025,4.3126310245081365,0.1471892827697819,0.1308327892194872,0.13978778961914476,-0.06344675615248391,0.1428847559492177,-0.0040732856935744395,1.063988895420905,-11.290260451256549,1.077333330752297,0.1308327892194872,0.024660376478609237,0.6256484230165809,-21.964577108678622,0.30521433518868246,0.011565228369803563,1.0,-4.8350074388128865
15.979999999999704,11.0,0.9984816409849996,0.9998298145737922,4.31263596225746,0.14719075900632167,0.1307628703044319,0.13978943975822108,-0.0633921370402139,0.1428408515753752,-0.00470749642388157,1.0637766242308557,-11.080584748310029,1.0771298543528076,0.1307628703044319,0.024675965904310312,0.6254639057367803,-21.767073717142573,0.30535366409397113,0.011531101413132665,1.0,-4.8101383579311925
15.989999999999704,11.0,0.9985301529312767,0.9998129051060254,4.312642582281893,0.14719222527643264,0.13069639397142138,0.1397910854429946,-0.0633174578703094,0.14279060815946767,-0.005341060663667331,1.0635597050512406,-10.869317785088162,1.0769215854813565,0.13069639397142138,0.02469088674365584,0.6252973951121998,-21.567432810405222,0.30550425460333974,0.011498430837752972,1.0,-4.783560257794965
15.999999999999703,11.0,0.9985789529291248,0.9997958704775193,4.312650873253009,0.14719368118042103,0.13063338391159196,0.1397927263138697,-0.06322271958556261,0.14273403316942068,-0.0059737778112503295,1.0633382334614687,-10.656537073066284,1.0767086169328277,0.13063338391159196,0.02470513498869323,0.6251489460722274,-21.365726678569533,0.3056660386861986,0.011467226763073102,1.0,-4.755282581476633
16.009999999999703,11.0,0.998628024252139,0.9997787115727571,4.312660823471141,0.1471951263199998,0.1305738622566409,0.13979436201487933,-0.06310793038389345,0.14267113607900864,-0.0066054473106518675,1.063112306141577,-10.442320712337454,1.0764910427557308,0.1305738622566409,0.024718707075367226,0.6250186067863222,-21.162028578146042,0.30583894361488334,0.01143749861870786,1.0,-4.725315375899938
16.019999999999705,11.0,0.9986773500862169,0.9997614283572233,4.312672420870942,0.14719656029836692,0.13051784956717852,0.13979599219368408,-0.06297310572735568,0.1426019283670349,-0.0072358687241850595,1.0628820207397456,-10.226747361942197,1.0762689581205092,0.13051784956717852,0.02473159988101235,0.6249064186731748,-20.956412705753074,0.30602289195914767,0.011409255142620724,1.0,-4.69366928827033
16.029999999999706,11.0,0.9987269135337743,0.9997440205180798,4.3126856530268896,0.1471979827202797,0.13046536481591958,0.13979761650155742,-0.06281826835918627,0.14252642351578537,-0.00786484180517479,1.0626474757493314,-10.009896209498557,1.0760424591913393,0.13046536481591958,0.02474381070963881,0.6248124163683585,-20.748954166152664,0.30621780160747053,0.011382504390942367,1.0,-4.660355562292059
16.039999999999708,11.0,0.998776697617975,0.9997264881186838,4.312700507158776,0.14719939319212955,0.1304164253668057,0.1397992345933659,-0.06264344832685845,0.14244463700875407,-0.008492166570880644,1.0624087704005634,-9.791846940008172,1.0758116430070797,0.1304164253668057,0.024755337266236407,0.6247366276535065,-20.53972893491463,0.30642358581658835,0.011357253757927009,1.0,-4.625386034173335
16.04999999999971,11.0,0.9988266852871373,0.9997088322388571,4.312716970137134,0.1472007913220233,0.1303710469516682,0.139800846127556,-0.06244868300813028,0.14235658632763798,-0.009117643375669766,1.0621660045706587,-9.57267970376764,1.0755766073761273,0.1303710469516682,0.024766177622277664,0.6246790733541163,-20.328813816421725,0.30664015328662053,0.011333510002457907,1.0,-4.5887731284209945
16.05999999999971,11.0,0.9988768594194712,0.9996910555721156,4.31273502848865,0.14720217671987496,0.13032924364680354,0.13980245076615497,-0.06223401713565907,0.14226229094859907,-0.00974107298444369,1.0619192787139289,-9.352475083400156,1.0753374507885172,0.13032924364680354,0.02477633017611794,0.6246397672192727,-20.1162863986005,0.3068674082620857,0.011311279281182649,1.0,-4.550529853426109
16.069999999999713,11.0,0.9989272028282903,0.9996731629521349,4.312754668401557,0.1472035489975128,0.1302910278514139,0.13980404817479675,-0.061999502816543484,0.14216177233779093,-0.010362256646292234,1.0616686938119482,-9.131314060061406,1.0750942723470398,0.1302910278514139,0.024785793611823828,0.6246187157954025,-19.90222500576871,0.30710525064975974,0.011290567182867174,1.0,-4.5106697968421825
16.079999999999714,11.0,0.9989776982678154,0.9996551617822683,4.312775875731067,0.14720490776880502,0.13025641027014007,0.13980563802277837,-0.06174519954264315,0.14205505394614784,-0.010980996168297024,1.0614143513416374,-8.909277978957798,1.0748471717171222,0.13025641027014007,0.02479456686025702,0.6246159183090486,-19.686708651181053,0.3073535761489712,0.011271378760551275,1.0,-4.4692071207575275
16.089999999999716,11.0,0.9990283284396678,0.9996370623456833,4.312798636004861,0.1472062526498061,0.13022539990139978,0.13980721998315498,-0.0614711741884974,0.14194216120343564,-0.011597093989380886,1.0611563532574162,-8.686448514345907,1.0745962490935814,0.13022539990139978,0.024802649066354897,0.6246313665724166,-19.469816990978874,0.30761227638553273,0.01125371856187659,1.0,-4.426156556663525
16.099999999999717,11.0,0.999079076000112,0.9996188779783208,4.3128229344287,0.14720758325892608,0.13019800403253895,0.13980879373287589,-0.06117750099498406,0.14182312151156434,-0.012210353254064448,1.060894801982967,-8.462907634214568,1.0743416051808052,0.13019800403253895,0.024810039564532028,0.6246650449207803,-19.25163028048418,0.3078812390414195,0.011237590647876664,1.0,-4.381533400220601
16.10999999999972,11.0,0.9991299235680742,0.999600625093006,4.312848755892192,0.14720889921712232,0.13017422824249544,0.13981035895296445,-0.06086426153744079,0.14169796423716435,-0.012820577885982967,1.0606298004065584,-8.23873756486191,1.0740833411817419,0.13017422824249544,0.024816737865003664,0.6247169301911514,-19.032229334187484,0.30816034797416736,0.011222998607802872,1.0,-4.335353505823772
16.11999999999972,11.0,0.9991808537339248,0.9995823230503025,4.312876084974778,0.14721020014811284,0.13015407641171683,0.13981191532874168,-0.06053154467876254,0.1415667207034293,-0.013427572661007576,1.060361451874926,-8.014020755564038,1.0738215587906126,0.13015407641171683,0.0248227436506774,0.6247869917437816,-18.811695489500732,0.30844948332111566,0.011209945561447558,1.0,-4.287633280969619
16.129999999999722,11.0,0.9992318490689762,0.9995639938794953,4.312904905951978,0.14721148567860984,0.1301375507382815,0.13981346255009044,-0.0601794465094688,0.1414294241812302,-0.014031143279831456,1.0600898601805937,-7.788839843491515,1.0735563601841907,0.1301375507382815,0.024828056784388333,0.6248751915245813,-18.59011057442413,0.308748521583189,0.011198434153830737,1.0,-4.23838968042681
16.139999999999723,11.0,0.9992828921356055,0.9995456618611774,4.3129352028019445,0.14721275543856857,0.13012465175922985,0.13981500031175567,-0.05980807027662274,0.1412861098795071,-0.014631096439897334,1.0598151295390084,-7.563277619003886,1.073287848007177,0.13012465175922985,0.024832677324607998,0.6249814841644641,-18.36755687854478,0.30905733569205013,0.01118846654210544,1.0,-4.187640200212133
16.149999999999725,11.0,0.9993339654978856,0.9995273529906995,4.312966959212357,0.14721400906144919,0.130115378374823,0.13981652831367403,-0.059417526305892476,0.1411368149349449,-0.01522723990657811,1.0595373645532473,-7.337416991367911,1.0730161253481314,0.130115378374823,0.024836605546902514,0.6251058171040642,-18.14411712644053,0.3093757950579721,0.01118004437764741,1.0,-4.135402871374268
16.159999999999727,11.0,0.9993850517325755,0.999509094348772,4.313000158587693,0.14721524618448475,0.13010972787405067,0.13981804626132427,-0.05900793191990525,0.1409815784009416,-0.015819382583555693,1.0592566701659623,-7.1113409549077815,1.0727412957039737,0.13010972787405067,0.02483984196770356,0.625248130733286,-17.919874452172465,0.3097037656052055,0.011173168784375562,1.0,-4.0816962535874115
16.169999999999728,11.0,0.9994361334403035,0.9994909134110964,4.313034784056885,0.14721646644895137,0.13010769595943011,0.13981955386608802,-0.05857941135656297,0.14082044123587664,-0.016407334582379723,1.0589731515996077,-6.885132555533776,1.072463462932625,0.13010769595943011,0.024842387367397904,0.6254083585334124,-17.694912373697445,0.3100411098010194,0.011167840339925184,1.0,-4.026539428557129
16.17999999999973,11.0,0.9994871932567625,0.9994728373330097,4.313070818481369,0.14721766950043355,0.13010927676911963,0.13982105084561136,-0.058132095691014546,0.14065344629068782,-0.01699090729122662,1.0586869142881226,-6.658874857535614,1.0721827311950223,0.13010927676911963,0.0248442428088506,0.6255864272073358,-17.46931476559536,0.31038768668160677,0.011164059058079137,1.0,-3.969951993240727
16.18999999999973,11.0,0.9995382138637388,0.9994548922468302,4.313108244463526,0.14721885498907977,0.13011446289550033,0.1398225369241557,-0.05766612276286226,0.14048063829576435,-0.01756991344290288,1.0583980638039054,-6.432650910520362,1.0718992048892064,0.13011446289550033,0.024845409649128413,0.6257822567897577,-17.24316582911026,0.3107433518856504,0.011161824378162016,1.0,-3.9119540528845214
16.199999999999733,11.0,0.9995891779997972,0.9994371026088168,4.313147044355486,0.14722002256984276,0.1301232453993057,0.13982401183292745,-0.05718163711031235,0.14030206384716357,-0.018144167182153458,1.058106705784935,-6.206543716346724,1.0716129885802261,0.1301232453993057,0.024845889542298563,0.6259957607283492,-17.01655005853015,0.3111079577007718,0.011161135161202231,1.0,-3.852566213880551
16.209999999999734,11.0,0.9996400684704667,0.9994194906306606,4.313187200268268,0.14722117190269984,0.13013561381900388,0.1398254753103773,-0.05667878991181036,0.14011777139215748,-0.018713484132351164,1.0578129458669905,-5.980636195903313,1.0713241869304024,0.13013561381900388,0.02484568443264049,0.626226845930973,-16.78955220349895,0.311481353124648,0.011161989694891733,1.0,-3.7918095764452424
16.219999999999736,11.0,0.9996908681577914,0.9994020758246616,4.31322869408121,0.14722230265284916,0.13015155617660906,0.1398269271024608,-0.05615773893295051,0.13992781121411543,-0.019277681461627526,1.0575168896253582,-5.755011155639035,1.0710329046344393,0.13015155617660906,0.02484479653858708,0.6264754127821104,-16.56225722721341,0.3118633839505863,0.011164385707583744,1.0,-3.7297057271225715
16.229999999999738,11.0,0.9997415600291459,0.9993848746857013,4.313271507451654,0.14722341449088003,0.1301710589802047,0.1398283669628535,-0.055618648478122645,0.13973223541672805,-0.019836577948502118,1.0572186425299603,-5.529751253739061,1.070739246363757,0.1301710589802047,0.024843228328452985,0.6267413551283977,-16.334750260832493,0.31225389287047256,0.011168320387655882,1.0,-3.6662767311144817
16.23999999999974,11.0,0.9997921271452476,0.9993679005245988,4.313315621824802,0.14722450709291507,0.13019410722529853,0.1398297946531171,-0.055061689342931014,0.13953109790757706,-0.020389994047031332,1.05691830991591,-5.304938965942852,1.0704433167233072,0.13019410722529853,0.024840982490595614,0.6270245602442788,-16.10711655505709,0.31265271960050395,0.011173790409740533,1.0,-3.6015451244412415
16.24999999999974,11.0,0.9998425526673386,0.9993511634587051,4.31336101844371,0.14722558014072434,0.13022068439648393,0.13983120994281456,-0.054487038764635426,0.13932445438105628,-0.02093775195147581,1.0566159969704616,-5.080656551019708,1.070145220223085,0.13022068439648393,0.024838061900594725,0.6273249087863487,-15.879441429885032,0.3130597010235494,0.01118079196325079,1.0,-3.5355339059344693
16.259999999999742,11.0,0.9998928198635514,0.999334670556243,4.313407678359348,0.14722663332181277,0.13025077247109335,0.13983261260957439,-0.05389488036747608,0.1391123623006483,-0.02147967566044935,1.0563118087354604,-4.856986015980197,1.0698450612650374,0.13025077247109335,0.024834469588707265,0.6276422747476635,-15.651810223877002,0.31347467134286033,0.011189320781260517,1.0,-3.4682665290657737
16.269999999999744,11.0,0.9999429121145048,0.9993184261225115,4.313455582440666,0.14722766632948242,0.13028435192650323,0.13983400243910726,-0.053285404099807115,0.13889488088056268,-0.022015591040481904,1.056005850122958,-4.634009081149041,1.0695429441445272,0.13028435192650323,0.024830208710598937,0.6279765254238134,-15.424308244209541,0.3138974622413529,0.011199372166714808,1.0,-3.399766893613868
16.279999999999745,11.0,0.9999928129182165,0.9993024321078003,4.313504711384623,0.14722867886287383,0.13032140175245924,0.13983537922518013,-0.052658806160512245,0.13867207106674162,-0.022545325888901797,1.0556982259403982,-4.411807145260721,1.069238973064208,0.13032140175245924,0.024825282524188554,0.6283275214018251,-15.1970207187789,0.3143279030412377,0.011210941014196767,1.0,-3.330059337173052
16.289999999999747,11.0,1.0000425058944422,0.999286688610917,4.313555045726118,0.14722967062698966,0.13036189946887425,0.13983674276955435,-0.0520152889139015,0.138443995517241,-0.023068709995925463,1.0553890409209736,-4.190461250743748,1.0689332521568389,0.13036189946887425,0.024819694374409708,0.6286951165782827,-14.970032751258678,0.3147658208544363,0.011224021825105497,1.0,-3.2591686265062014
16.29999999999975,11.0,1.0000919747885753,0.9992711944475375,4.313606565847804,0.14723064133270597,0.13040582114988383,0.13983809288189564,-0.051355060791670654,0.1382107185819946,-0.023585575205830954,1.0550783997545143,-3.970052049384949,1.0686258855130693,0.13040582114988383,0.024813447687050114,0.6290791582141769,-14.743429279737544,0.31521104072377637,0.011238608714019858,1.0,-3.187119948745276
16.30999999999975,11.0,1.000141203475251,0.9992559477503434,4.313659251989743,0.1472315906967755,0.13045314145301265,0.1398394293796655,-0.05067833618412135,0.13797230628197207,-0.02409575547709746,1.054766407114153,-3.750659768510632,1.0683169772096068,0.13045314145301265,0.024806545971928582,0.6294794870243025,-14.517295039280834,0.31566338574363384,0.011254695409229118,1.0,-3.113938902442409
16.31999999999975,11.0,1.0001901759618061,0.999240946567393,4.313713084258893,0.1472325184418283,0.13050383365347812,0.13984075208800278,-0.049985335320649305,0.13772882628774086,-0.024599086941400367,1.0544531676751396,-3.53236417783657,1.0680066313336025,0.13050383365347812,0.024798992834112306,0.6298959373024179,-14.291714528018522,0.31612267716571424,0.011272275243464953,1.0,-3.039651488474884
16.329999999999753,11.0,1.000238876391741,0.9992261894268984,4.313768042638423,0.1472334242963744,0.13055786968159042,0.13984206083960507,-0.04927628414337076,0.1374803478974443,-0.025095407961375386,1.0541387861226756,-3.3152445570524813,1.067694951999577,0.13055786968159042,0.024790791992011032,0.6303283370735995,-14.066771976498783,0.31658873448373515,0.01129134114147137,1.0,-2.9642841008071708
16.339999999999755,11.0,1.0002872890483157,0.9992116758402679,4.313824106996856,0.14723430799481235,0.13061522016234592,0.13984335547461785,-0.048551414175627056,0.13722694201420865,-0.02558455918709014,1.0538233671475146,-3.0993796641949523,1.0673820433562082,0.13061522016234592,0.0247819472993247,0.6307765082677357,-13.842551319154472,0.31706137550407,0.011311885601591406,1.0,-2.887863517113228
16.349999999999756,11.0,1.0003353983584025,0.9991974067198377,4.3138812570970595,0.14723516927744806,0.1306758544550308,0.13984463584053958,-0.04781096238949681,0.13696868112299196,-0.026066383611194302,1.053507015429114,-2.884847704781505,1.0670680095816312,0.1306758544550308,0.024772462768557442,0.6312402669021762,-13.61913616706547,0.317540416401757,0.011333900677164265,1.0,-2.810416889262558
16.359999999999758,11.0,1.0003831888966823,0.9991833846940948,4.313939472605104,0.14723600789052516,0.13073974069160874,0.139845901792148,-0.047055171074646074,0.13670563926688784,-0.026540726622748097,1.0531898356077765,-2.671726301657679,1.0667529548671681,0.13073974069160874,0.024762342593005734,0.6317194232642963,-13.396609780762464,0.3180256717694396,0.011357377958309862,1.0,-2.7319717336732574
16.36999999999976,11.0,1.0004306453902545,0.9991696143092118,4.313998733099015,0.1472368235862705,0.13080684581259427,0.13984715319145338,-0.046284287710978034,0.13643789202289777,-0.02700743605975703,1.0528719322482163,-2.4600924654650913,1.0664369833907363,0.13080684581259427,0.02475159116486603,0.632213782084445,-13.175055042094973,0.31851695466494734,0.011382308558117326,1.0,-2.6525559215355954
16.37999999999976,11.0,1.0004777527236965,0.9991561021128402,4.314059018077462,0.14723761612295397,0.13087713559926487,0.1398483899076794,-0.04549856484725073,0.13616551647718414,-0.027466362260462972,1.052553409798235,-2.250022565607378,1.0661201992823761,0.13087713559926487,0.024740213087051925,0.6327231426896376,-12.954554424122703,0.31901407666106263,0.0114086831017942,1.0,-2.572197668909469
16.389999999999763,11.0,1.0005244959445811,0.9991428566219325,4.314120306968398,0.1472383852649635,0.13095057470189103,0.13984961181727498,-0.04469825998628171,0.13588859119981633,-0.027917358113452015,1.052234372546119,-2.0415923015981363,1.0658027065850655,0.13095057470189103,0.024728213177925427,0.6332472991336675,-12.735189958616237,0.31951684790412194,0.011436491724073333,1.0,-2.490925526699395
16.399999999999764,11.0,1.0005708602694294,0.9991298881823466,4.314182579137715,0.14723913078289347,0.13102712666417415,0.13985081880395375,-0.04388363547639654,0.13560719621902145,-0.028360279106647335,1.0519149245808812,-1.8348766746762506,1.065484609214493,0.13102712666417415,0.024715596468150514,0.6337860403013756,-12.517043200717247,0.32002507718556195,0.011465724072273736,1.0,-2.4087683705105274
16.409999999999766,11.0,1.000616831090054,0.9991172087325737,4.314245813897912,0.14723985245364557,0.13110675394410817,0.1398520107587607,-0.04305495840872889,0.13532141299495046,-0.02879498337524761,1.0515951697587251,-1.6299499595881888,1.065166010921465,0.13110675394410817,0.024702368190405534,0.6343391499867248,-12.30019519096832,0.32053857202622343,0.011496369316808808,1.0,-2.325755390389252
16.419999999999767,11.0,1.0006623939802213,0.9991048314874807,4.314309990516838,0.14724055006053824,0.1311894179325754,0.13985318758016058,-0.04221250051792852,0.1350313243929698,-0.02922133174865495,1.0512752116784863,-1.4268856764908617,1.0648470152600924,0.1311894179325754,0.024688533762820732,0.634906406949913,-12.084726414944573,0.32105713877709885,0.011528416165137835,1.0,-2.241916080452122
16.42999999999977,11.0,1.0007075347025467,0.9990927705606747,4.314375088226504,0.14724122339342302,0.13127507897070673,0.13985434917414377,-0.04135653808435982,0.13473701465648896,-0.029639187796422037,1.0509551536674455,-1.2257565629468414,1.0645277255643817,0.13127507897070673,0.024674098768731393,0.6354875849597952,-11.870716761487131,0.3215805827328223,0.0115618528817877,1.0,-2.1572802284067634
16.43999999999977,11.0,1.0007522392155215,0.9990810405451832,4.314441086232008,0.14724187224880328,0.13136369636732995,0.13985549545434345,-0.040487351835326646,0.1344385693793332,-0.030048417873216503,1.0506350987779287,-1.026634546039875,1.0642082449344965,0.13136369636732995,0.02465906893448277,0.6360824528290784,-11.658245480208912,0.32210870825474264,0.011596667308902669,1.0,-2.0718779049683955
16.449999999999772,11.0,1.000796493680561,0.9990696560727477,4.314507963720547,0.1472424964299528,0.1314552284182544,0.13985662634215754,-0.039605226842066465,0.13413607547767184,-0.0304488911627796,1.0503151497936278,-0.8295907146846248,1.0638886762330495,0.1314552284182544,0.024643450108155603,0.6366907744536403,-11.447391139430863,0.32264131890208864,0.011632846886903301,1.0,-1.9857394531758754
16.459999999999773,11.0,1.0008402844689614,0.9990586313712992,4.314575699870559,0.14724309574702954,0.13154963242798093,0.13985774176686866,-0.038710452411432894,0.13382962116151198,-0.030840479720830004,1.0499954092436135,-0.6346952922160435,1.063569122090448,0.13154963242798093,0.024627248241315194,0.6373123088618117,-11.238231585483856,0.3231782175612795,0.0116703786718719,1.0,-1.8988954776109825
16.469999999999775,11.0,1.0008835981686575,0.9990479798390063,4.31464427386096,0.14724367001718155,0.13164686473532852,0.13985884166575582,-0.03780332196949804,0.13351929590576903,-0.031223058516843885,1.0496759794208332,-0.4420176093995536,1.0632496849172535,0.13164686473532852,0.024610469376031396,0.6379468102845355,-11.030843904352883,0.32371920657306363,0.011709249350090224,1.0,-1.8113768335247094
16.479999999999777,11.0,1.00092642159067,0.9990377136515618,4.314713664880462,0.14724421906464283,0.1317468807430868,0.13985992598419064,-0.03688413293689824,0.133205190420925,-0.0315965054746307,1.0493569624016905,-0.2516260779856734,1.0629304669207948,0.1317468807430868,0.024593119638389477,0.6385940282500704,-10.825304386295915,0.3242640878495139,0.011749445246920367,1.0,-1.723214615874561
16.489999999999778,11.0,1.0009687417751532,0.999027843417216,4.314783852136966,0.14724474272081414,0.1318496349519205,0.1398609946757136,-0.03595318659552965,0.1328873966232878,-0.03196070151162021,1.0490384600630123,-0.06358816494395658,1.06261157012261,0.1318496349519205,0.024575205238891652,0.6392537077069329,-10.621688493723715,0.32481266297765216,0.011790952328714698,1.0,-1.6344401482766902
16.49999999999978,11.0,1.001010545996958,0.999018377891341,4.314854814866997,0.147245240824329,0.13195508099794162,0.13986204770208427,-0.035010787947721056,0.1325660076048642,-0.032315530576775664,1.0487205740928751,0.12202963250975332,1.0622930963733532,0.13195508099794162,0.02455673247999046,0.6399255891747381,-10.420070832601315,0.3253647333070495,0.011833756199947754,1.0,-1.545084971876716
16.50999999999978,11.0,1.0010518217706466,0.9990093237605354,4.314926532345143,0.14724571322110122,0.13206317169331286,0.13986308503330228,-0.03405724556910539,0.13224111760286092,-0.032660879687066977,1.048403405992584,0.30516181100711826,1.061975147361897,0.13206317169331286,0.024537707769496726,0.6406094089205672,-10.220525126976446,0.32592010002004335,0.01187784209482998,1.0,-1.45518083414333
16.519999999999783,11.0,1.0010925568549078,0.9990006855027492,4.314998983893458,0.14724615976435423,0.13217385906883097,0.13986410664759577,-0.03309287145719425,0.13191282196882842,-0.03299663896244915,1.0480870570678624,0.4857438841859819,1.0616578246160342,0.13217385906883097,0.024518137638462875,0.641304899155958,-10.023124196184664,0.3264785641867731,0.0119231948655725,1.0,-1.3647596775885964
16.529999999999784,11.0,1.001132739256352,0.9989924653278834,4.315072148890817,0.14724658031463062,0.13228709441682387,0.13986511253137623,-0.032117980878801966,0.13158121713746246,-0.033322701659318166,1.0477716284086604,0.6637124049153724,1.0613412294930737,0.13228709441682387,0.02449802876127592,0.6420117882451658,-9.827939933909017,0.3270399268038276,0.011969798966922593,1.0,-1.2738536284188797
16.539999999999786,11.0,1.001172357232671,0.9989846632003117,4.315146006782143,0.14724697473978318,0.13240282833348552,0.13986610267915828,-0.031132892217992758,0.13124640059507886,-0.033638964202441654,1.0474572208577735,0.839004986604915,1.0610254631596163,0.13240282833348552,0.024477387976095694,0.6427298009189115,-9.635043288364688,0.32760398882331815,0.012017638442049772,1.0,-1.1824949851205817
16.549999999999788,11.0,1.0012113992951817,0.9989772769420973,4.3152205370875025,0.14724734291494793,0.1325210107592124,0.1398670770934464,-0.030137926827264183,0.1309084708477763,-0.033945326215384417,1.0471439349698646,1.011560323667916,1.060710626560881,0.1325210107592124,0.02445622230322597,0.6434586584838827,-9.444504242645078,0.3281705511750945,0.012066696910001472,1.0,-1.0907162069846679
16.55999999999979,11.0,1.0012498542107848,0.9989703024125963,4.31529571941101,0.14724768472250008,0.13264159101593773,0.13986803578458992,-0.02913340888387639,0.13056752738930244,-0.03424169054946959,1.0468318709633582,1.1813182112282017,1.0603968203810048,0.13264159101593773,0.02443453895936836,0.644198079020044,-9.256391794366714,0.32873941478705604,0.012116957555135293,1.0,-0.9985499025739865
16.56999999999979,11.0,1.001287711003391,0.998963733757801,4.315371533449514,0.14724800005199623,0.13276451784076937,0.13986897877060978,-0.028119665252649306,0.13022367066863735,-0.03452796331133446,1.04652112866806,1.3482195641790906,1.0600841449965428,0.13276451784076937,0.02441234536658738,0.6449477775597906,-9.070773934079039,0.3293103806074803,0.012168403122372816,1.0,-0.9060288181376337
16.579999999999792,11.0,1.0013249589548843,0.9989575637193394,4.315447959001037,0.14724828880010404,0.13288973941595564,0.13986990607700084,-0.027097025355209525,0.12987700205730826,-0.034804053889146036,1.0462118074718514,1.5122064356950216,1.0597727004260007,0.13288973941595564,0.024389649155038405,0.6457074662462242,-8.887717621953405,0.3298832496360584,0.012221015917546697,1.0,-0.8131858259763508
16.589999999999794,11.0,1.001361587605701,0.9989517839913514,4.315524975972945,0.14724855087052324,0.13301720339486997,0.13987081773651502,-0.02606582104629024,0.12952762381644845,-0.035069874977546635,1.0459040062696945,1.6732220353107048,1.0594625862784586,0.13301720339486997,0.024366458159228343,0.6464768544669425,-8.707288762578909,0.33045782296225606,0.012274777812785069,1.0,-0.7200539127631875
16.599999999999795,11.0,1.001397586755124,0.9989463856100662,4.315602564389818,0.14724878617390055,0.13314685692496564,0.13987171378893135,-0.025026386495331066,0.12917563906361285,-0.035325342601388095,1.045597823417576,1.8312107466324943,1.0591539017042642,0.13314685692496564,0.024342780408598063,0.6472556489668954,-8.529552178071906,0.33103390181706643,0.012329670257814134,1.0,-0.626666167823441
16.609999999999797,11.0,1.001432946461386,0.9989413593599041,4.315680704401025,0.14724899462774244,0.1332786466682,0.13987259428081797,-0.02397905807247236,0.12882115173936215,-0.03557037613830671,1.045293356693544,1.9861181447459997,1.0588467453503545,0.1332786466682,0.02431862411332296,0.6480435539421031,-8.35457157978543,0.33161128763470227,0.012385674294613243,1.0,-0.5330557713782029
16.6199999999998,11.0,1.0014676570416867,0.9989366961781044,4.3157593762879936,0.1472491761563281,0.13341251882017496,0.13987345926529376,-0.02292417423664067,0.12846426657362675,-0.03580489834016875,1.0449907032668029,2.1378910133295825,1.0585412153221125,0.13341251882017496,0.024293997647281948,0.6488402711211764,-8.182409539339059,0.33218978212538897,0.01244277057625117,1.0,-0.43925598275561095
16.6299999999998,11.0,1.0015017090722225,0.9989323875395921,4.315838560471175,0.14724933069062682,0.13354841912903678,0.1398743088017941,-0.021862075423808025,0.12810508905186194,-0.03602883535340191,1.0446899596752506,2.286477361464678,1.05823740915281,0.13354841912903678,0.024268909529545583,0.6496454998404544,-8.013127459471614,0.3327691873547442,0.012500939384472613,1.0,-0.345300128573915
16.6399999999998,11.0,1.0015350933883227,0.9989284258038296,4.31591823751671,0.14724945816822163,0.13368629291520476,0.13987514295584794,-0.020793103933458734,0.1277437253810052,-0.03624211673819896,1.0443912218101734,2.431826440086878,1.0579354237807264,0.13368629291520476,0.024243368407153035,0.6504589371209468,-7.846785545850404,0.33334930582819244,0.012560160650179796,1.0,-0.25122159090071516
16.649999999999803,11.0,1.0015678010847722,0.9989248045069771,4.315998388142835,0.14724955853324256,0.1338260850928555,0.13987596179887046,-0.01971760381156784,0.12738028245524746,-0.036444675486571876,1.044094584906768,2.5738887580115524,1.057635355533099,0.1338260850928555,0.024217383040087942,0.651280277753019,-7.683442780214278,0.3339299405742896,0.012620413969468943,1.0,-0.15705379539249842
16.659999999999805,11.0,1.0015998235163883,0.9989215185846098,4.316078993226019,0.14724963173631028,0.1339677401939204,0.13987676540797614,-0.018635920728712008,0.12701486782162943,-0.036636448039212025,1.0438001435379178,2.7126160974361615,1.0573373001153092,0.1339677401939204,0.024190962290357162,0.6521092143955968,-7.5231568956819865,0.33451089522489075,0.012681678617153743,1.0,-0.06283019941860885
16.669999999999806,11.0,1.001631152298898,0.9989185645135652,4.316160033806884,0.14724967773449255,0.13411120239463914,0.13987755386581427,-0.01754840185327372,0.1266475896454758,-0.03681737430110539,1.0435079916085266,2.8479615288290128,1.0570413526031197,0.13411120239463914,0.024164115116136323,0.6529454376925773,-7.365984354709024,0.3350919740865085,0.012743933557125293,1.0,0.03141571982596962
16.679999999999808,11.0,1.0016617793101428,0.9989159403654541,4.316241491095923,0.1472496964912727,0.13425641554503323,0.1398783272604301,-0.016455395719093435,0.1262785566756795,-0.03698739765585468,1.043218222347838,2.9798794251084315,1.056747607435412,0.13425641554503323,0.02413685057090093,0.6537886364096817,-7.2119803297225396,0.3356729822013461,0.012807157446757818,1.0,0.1256504772148747
16.68999999999981,11.0,1.0016916966916134,0.9989136457684892,4.316323346479046,0.147249687976531,0.13440332320058915,0.1398790856851509,-0.015357252088937512,0.1259078782098496,-0.0371464649786531,1.0429309282970274,3.108325475034598,1.0564561584048717,0.13440332320058915,0.024109177807807036,0.6546384975903193,-7.061198686667836,0.336253725396006,0.01287132863917798,1.0,0.21984059158752486
16.69999999999981,11.0,1.0017208968502977,0.998911681779894,4.316405581522999,0.14724965216653754,0.13455186865569263,0.13987982923849707,-0.014254321814672233,0.12553566405933625,-0.037294526647877,1.0426462012904234,3.2332566957627984,1.056167098644332,0.13455186865569263,0.02408110608794906,0.6554947067281762,-6.913691970976911,0.33683401031710003,0.01293642518046349,1.0,0.31395259764478983
16.709999999999813,11.0,1.0017493724607984,0.9989100506753505,4.316488177980662,0.1472495890439542,0.1347019949777624,0.1398805580241149,-0.013146956696139855,0.12516202451414668,-0.037431536555272385,1.042364132429116,3.354631444535257,1.0558805206070836,0.1347019949777624,0.02405264479153963,0.6563569479515489,-6.769511395659659,0.33741364445426747,0.013002424804754636,1.0,0.40795305783902497
16.719999999999814,11.0,1.001777116467659,0.9989087556670428,4.316571117796266,0.14724949859784542,0.13485364504122313,0.13988127215072865,-0.012035509340371842,0.12478707030776655,-0.0375574521147283,1.0420848120465687,3.4724094295112304,1.0555965160399545,0.13485364504122313,0.024023803430363633,0.6572249042142406,-6.628706830896898,0.33799243615418295,0.013069304929025657,1.0,0.5018085742543265
16.729999999999816,11.0,1.0018041220878238,0.9989078005658176,4.3166543831105475,0.14724938082369265,0.13500676156017444,0.13988197173210637,-0.01092033302329748,0.12441091258190043,-0.03767223426965625,1.0418083296670362,3.586551719783427,1.0553151759490356,0.13500676156017444,0.023994591659668392,0.658098257485595,-6.49132679441196,0.33857019462615834,0.013137042647431886,1.0,0.595485800472625
16.739999999999817,11.0,1.0018303828131392,0.9989071894061419,4.316737956265846,0.14724923572341198,0.1351612871189566,0.13988265688703516,-0.009801781555458355,0.12403366285114545,-0.03777584749900252,1.0415347739580758,3.6970207546329616,1.0550365905585788,0.1351612871189566,0.023965019287987905,0.6589766889338537,-6.357418442009616,0.33914672994564116,0.013205614727287283,1.0,0.6889514534214826
16.74999999999982,11.0,1.0018558924128023,0.9989069260546032,4.316821819811157,0.14724906330536927,0.13531716419986947,0.13988332773929937,-0.008680209153131335,0.1236554329676113,-0.03786825982194596,1.0412642326791492,3.8037803521116444,1.0547608492643894,0.13531716419986947,0.02393509628361907,0.6598598790970119,-6.227027557724388,0.33972185305763725,0.013274997609270867,1.0,0.7821723251994632
16.75999999999982,11.0,1.001880644935656,0.9989070138238915,4.316905956507145,0.1472488635843919,0.13547433520752894,0.13988398441765595,-0.00755597031583316,0.12327633508549982,-0.03794944280133713,1.040996792628944,3.9067957170426038,1.0544880405836337,0.13547433520752894,0.023904832776404907,0.6607475080359734,-6.100198542978136,0.3402953757837741,0.013345167409262493,1.0,0.8751152948747148
16.769999999999822,11.0,1.001904634712238,0.9989074551133891,4.3169903493311015,0.14724863658177276,0.1356327424899987,0.13988462705580187,-0.006429419709955753,0.12289648162565593,-0.0380193715459447,1.040732539593761,4.006033448526031,1.0542182521034105,0.1356327424899987,0.02387423905491171,0.6616392554692542,-5.97697440469433,0.34086711083782534,0.013416099926609668,1.0,0.9677473402526535
16.779999999999824,11.0,1.0019278563564953,0.9989082510957775,4.317074981481845,0.14724838232526458,0.1357923283564575,0.13988525579232672,-0.005300912058987806,0.12251598524010211,-0.03807802471156939,1.0404715582995911,4.101461547040261,1.0539515704304045,0.1357923283564575,0.023843325558485794,0.6625348008860145,-5.857396742093853,0.3414368718488887,0.013487770654716288,1.0,1.0600355496086435
16.789999999999825,11.0,1.001950304767094,0.9989094014667109,4.317159836384532,0.14724810084906204,0.13595303509240264,0.1398858707706481,-0.004170802038456212,0.12213495877656691,-0.038125384501086844,1.0402139323697241,4.193049421194657,1.0536880811439562,0.13595303509240264,0.023812102865227374,0.6634338236418255,-5.741505732477968,0.34200447339618745,0.013560154797242827,1.0,1.1519471333813505
16.799999999999827,11.0,1.0019719751282672,0.9989109042699915,4.317244897695365,0.14724779219377068,0.1361148049727596,0.13988647213892433,-0.003039444174908257,0.1217535152430183,-0.03816143666346099,1.0399597442895325,4.280767894179148,1.0534278687544638,0.1361148049727596,0.02378058167649168,0.6643360030383623,-5.629340116184581,0.3425697310539495,0.013633227285374522,1.0,1.2434494358226904
16.809999999999828,11.0,1.001992862910167,0.9989127558066044,4.317330149306174,0.14724745640636158,0.13627758027370201,0.13988706004994345,-0.0019071927474403894,0.12137176777221192,-0.03818617049175986,1.0397090753788913,4.364589209925464,1.053171016668384,0.13627758027370201,0.023748772799578117,0.6652410183918718,-5.520937181330166,0.34313246144441223,0.013706962798482453,1.0,1.3345099466003134
16.81999999999983,11.0,1.0020129638687059,0.9989149506310787,4.317415575348832,0.14724709354011153,0.13644130328433823,0.13988763466098683,-0.0007744016896302219,0.12098982958626404,-0.03819957882019165,1.039462005772329,4.444487038964213,1.0529176071605308,0.13644130328433823,0.023716687129787542,0.6661485490967473,-5.4163327487556385,0.3436924822978254,0.01378133578454018,1.0,1.4250963123483362
16.82999999999983,11.0,1.0020322740448948,0.9989174816332491,4.317501160199481,0.14724670365452952,0.1366059163190613,0.139888196133668,0.000358575509597836,0.12060781396125905,-0.03820165802015459,1.0392186144059352,4.52043648393356,1.0526677213535571,0.1366059163190613,0.023684335633574506,0.6670582746899776,-5.315561157868805,0.34424961251785285,0.013856320480411223,1.0,1.5151763481623544
16.839999999999833,11.0,1.002050789763712,0.9989203401991439,4.317586888482545,0.1472462868152712,0.13677136173094875,0.1398887446337483,0.0014913859068705904,0.12022583419190151,-0.03819240799528968,1.0389789790096822,4.59241408469658,1.052421439203854,0.13677136173094875,0.0236517293339036,0.667969874920009,-5.218655253847943,0.34480367224512753,0.013931890930131502,1.0,1.6047180490345525
16.849999999999834,11.0,1.0020685076325433,0.9989235164403646,4.317672745074497,0.1472458430940415,0.13693758192701433,0.13988928033093168,0.002623677208495434,0.11984400355622267,-0.038171832175506376,1.038743176103208,4.660397822984948,1.05217883949249,0.13693758192701433,0.023618879298892455,0.6688830298258883,-5.125646376667122,0.34535448291932214,0.014008021000248958,1.0,1.6936896012249831
16.859999999999836,11.0,1.0020854245392632,0.9989269994780219,4.317758715107371,0.14724537256849057,0.13710451938558157,0.13988980339864326,0.0037550978782949773,0.11946243528035211,-0.03813993750994999,1.0385112809928447,4.724367126495913,1.0519399998193792,0.13710451938558157,0.023585796634487805,0.6697974198299506,-5.0365643522929355,0.34590186733681505,0.014084684393248417,1.0,1.7820593935648095
16.869999999999838,11.0,1.0021015376500313,0.9989307777648496,4.317844783971986,0.1472448753221026,0.13727211667524972,0.13989031401379515,0.004885297248119758,0.11908124250336506,-0.038096734458876715,1.03828336776805,4.784302872388148,1.0517049965987857,0.13727211667524972,0.02355249248101684,0.6707127258425296,-4.951437486070399,0.3464456496981445,0.014161854655698886,1.0,1.8697960286875794
16.87999999999984,11.0,1.0021168444068873,0.998934839427829,4.317930937320889,0.14724435144408207,0.13744031647588462,0.1398908123565456,0.006013925631810857,0.11870053824221659,-0.03804223698440565,1.0380595092950793,4.840187390099164,1.0514739050540935,0.13744031647588462,0.023518978013706282,0.6716286293821723,-4.870292558372498,0.34698565565005196,0.014239505185109358,1.0,1.9568683341846116
16.88999999999984,11.0,1.0021313425252318,0.9989391726133146,4.318017161071,0.14724380102924028,0.13760906160027095,0.13989129861005595,0.0071406344400277155,0.11832043535677399,-0.03797646254012526,1.037839777206711,4.8920044634692825,1.051246799210174,0.13760906160027095,0.023485264446198553,0.6725448127048184,-4.7931548222198606,0.34752171231569695,0.014317609233531507,1.0,2.0432453736803753
16.899999999999842,11.0,1.0021450299912802,0.9989437658176972,4.318103441405972,0.14724322417788377,0.13777829501634778,0.13989177296025107,0.00826507629575779,0.11794104651495887,-0.03789943205954812,1.0376242418872486,4.9397393321473135,1.0510237518820629,0.13777829501634778,0.023451363035981068,0.6734609589411769,-4.720048002453018,0.34805364831754687,0.014396139908247271,1.0,2.1288964578240157
16.909999999999844,11.0,1.0021579050595677,0.9989486081879702,4.3181897647782606,0.14724262099570817,0.13794795986905342,0.13989223559558822,0.0093869051486557,0.11756248415801045,-0.03781116994341421,1.037412972452428,4.983378692287971,1.0508048346591814,0.13794795986905342,0.023417285090946757,0.6743767522372592,-4.650994296191768,0.3485812937945232,0.014475070173715562,1.0,2.213791155193183
16.919999999999845,11.0,1.0021699662505807,0.9989536897791779,4.318276117910927,0.14724199159369916,0.1381179995009859,0.1398926867068384,0.010505776386696974,0.11718486046588145,-0.037711704045863284,1.037206036724909,5.022910696578223,1.0505901178849186,0.1381179995009859,0.023383041975379056,0.6752918778924732,-4.5860143739041614,0.3491044804146689,0.014554372852757987,1.0,2.2978993031061457
16.929999999999847,11.0,1.0021812123485705,0.9989590017587016,4.318362487799194,0.1472413360880422,0.1382883574711414,0.1398931264868847,0.011621346943743005,0.11680828732277787,-0.037601065659511275,1.0370035012064587,5.05832495365109,1.0503796706321196,0.1382883574711414,0.02334864511426657,0.6762060224901645,-4.525127380633526,0.34962304138484673,0.014634020628464018,1.0,2.3811910183384253
16.93999999999985,11.0,1.0021916423995982,0.998964536550417,4.318448861711766,0.14724065460004235,0.13845897757158931,0.1398935551305396,0.012733275402728284,0.1164328762828533,-0.03747928949947045,1.0368054310481665,5.089612526938218,1.0501735606754654,0.13845897757158931,0.02331410599528965,0.6771188740185314,-4.46835093707665,0.3501368114644422,0.014713986049511608,1.0,2.463636707740211
16.94999999999985,11.0,1.002201255709838,0.9989702879152395,4.318535227191947,0.1472399472560546,0.13862980384152027,0.1398939728343838,0.01384122209340094,0.11605873853606798,-0.03734641368636607,1.0366118900206498,5.1167659330443165,1.0499718544621586,0.13862980384152027,0.02327943616743787,0.6780301219771121,-4.415701140051113,0.35064562698255974,0.014794241537017297,1.0,2.545207078750641
16.95999999999985,11.0,1.0022100518441557,0.9989762509676694,4.3186215720585786,0.14723921418742533,0.1388007805785214,0.13989437979662692,0.014944849184325926,0.11568598487422263,-0.03720247972840448,1.0364229404859806,5.139779139718815,1.0497746170825784,0.1388007805785214,0.023244647236212175,0.6789394574669747,-4.367192562271031,0.3511493258596595,0.014874759394913672,1.0,2.6258731498052867
16.969999999999853,11.0,1.002218030624957,0.9989824221309664,4.318707884406833,0.14723845553044396,0.13897185234783874,0.1398947762169912,0.016043820770562406,0.11531472565717606,-0.037047532502542724,1.0362386433730182,5.158647563470017,1.0495819122426573,0.13897185234783874,0.02320975085556833,0.6798465732672291,-4.322838251401297,0.35164774764017065,0.014955511823502127,1.0,2.7056062606332114
16.979999999999855,11.0,1.0022251921312926,0.9989887990362812,4.318794152608869,0.14723767142630445,0.1391429639893259,0.13989516229661553,0.01713780295643988,0.11494507077925534,-0.03688162023480677,1.0360590581576363,5.173368066890072,1.0493938022395017,0.1391429639893259,0.023174758716738894,0.6807511638955285,-4.2826497284011635,0.35214073353041486,0.01503647093354105,1.0,2.784378082439804
16.989999999999856,11.0,1.0022315366981855,0.9989953803728934,4.318880365314396,0.14723686202107467,0.1393140606233252,0.13989553823797934,0.01822646393575436,0.114577129635867,-0.036704794479795924,1.0358842428483914,5.183938955701862,1.0492103479415216,0.1393140606233252,0.02313968253538545,0.6816529256592482,-4.246636985647352,0.35262812644676833,0.015117608765419503,1.0,2.862160627971843
16.999999999999858,11.0,1.0022370649161427,0.9990021656986677,4.318966511451151,0.1472360274656733,0.13948508765560674,0.13989590424484338,0.019309474069611227,0.11421101109031702,-0.03651711009939845,1.035714253978381,5.190359975551535,1.049031608773938,0.13948508765560674,0.02310453403733897,0.6825515566975968,-4.214808484908605,0.35310977106840286,0.015198897306166876,1.0,2.9389262614612788
17.00999999999986,11.0,1.0022417776307981,0.999009155220595,4.319052580225321,0.1472351679158511,0.13965599078253968,0.13989626052220433,0.020386505964098106,0.11384682344084762,-0.036318625240730276,1.035549146602635,5.192632308518596,1.0488576427098437,0.13965599078253968,0.023069324944566837,0.6834467570219186,-4.18717115577687,0.3535855138966002,0.01528030850854514,1.0,3.014647708444068
