t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
17.01999999999986,11.0,1.002245675942631,0.999016349556133,4.319138561121914,0.14723428353217521,0.1398267159967454,0.13989660727625922,0.021457234548246468,0.11348467438789853,-0.03610940131329627,1.0353889743004685,5.190758569322973,1.0486885062666826,0.1398267159967454,0.023034066962233077,0.6843382285563673,-4.163730394902157,0.35405520331551055,0.015361814308531896,1.0,3.089298065450641
17.029999999999863,11.0,1.0022487612066977,0.999023749486278,4.319224443905086,0.14723337448001472,0.13999720959396558,0.13989694471437758,0.02252133715363766,0.11312467100160054,-0.03588950296536468,1.035233789181454,5.184742801178633,1.0485242545072815,0.13999720959396558,0.0229987717677459,0.6852256751839617,-4.144490066384866,0.35451868965283606,0.015443386641244495,1.0,3.1628508095646164
17.039999999999864,11.0,1.0022510350323166,0.9990313557108326,4.319310218618456,0.1472324409295249,0.14016741818140552,0.13989727304507482,0.02357849359612979,0.11276691968950942,-0.03565899805953522,1.0350836418935216,5.174590471241576,1.048364941044328,0.14016741818140552,0.022963451002514422,0.6861088028007467,-4.129452503641651,0.354975825237689,0.015524997454204673,1.0,3.2352798078462404
17.049999999999866,11.0,1.0022524992826456,0.9990391686160864,4.319395875585367,0.14723148305562841,0.14033728868775916,0.1398975924779859,0.024628386260074825,0.11241152616458815,-0.035417957647477745,1.0349385816313093,5.160308465593564,1.048210618046775,0.14033728868775916,0.022928116267076262,0.6869873193807338,-4.118618513045079,0.35542646445407156,0.015606618720291322,1.0,3.3065593266173092
17.059999999999867,11.0,1.0022531560740948,0.9990471880641272,4.319481405409128,0.14723050103799173,0.1405067683746667,0.13989790322383389,0.025670700184544343,0.11205859541344611,-0.03516645594381731,1.0347986561435447,5.141905083715815,1.0480613362466604,0.1405067683746667,0.02289277911896124,0.6878609350506859,-4.111987379137125,0.3558704637871359,0.015688222444197437,1.0,3.3766640406041972
17.06999999999987,11.0,1.0022530077755278,0.9990554132121274,4.319566798973216,0.14722949506099556,0.14067580484957218,0.13989820549439125,0.02670512315149018,0.11170823166484371,-0.034904570299148216,1.0346639117375753,5.119390032407221,1.0479171449447773,0.14067580484957218,0.022857451073875153,0.6887293621762489,-4.109556871687511,0.3563076818628364,0.015769780670161746,1.0,3.4455690419358422
17.07999999999987,11.0,1.0022520570072069,0.9990638423684266,4.319652047441412,0.14722846531369765,0.14084434607923557,0.13989849950243055,0.027731345774423766,0.11136053835847136,-0.03463238117216172,1.0345343932803686,5.092774419128293,1.0477780920138806,0.14084434607923557,0.022822143608918086,0.6895923154552746,-4.111323254144247,0.35673797947895547,0.01585126548533985,1.0,3.5132498489933766
17.089999999999872,11.0,1.0022503066394537,0.9990724728911364,4.319737142257897,0.1472274119897874,0.1410123404037884,0.1398987854616635,0.028749061587397734,0.11101561811401153,-0.03434997210088524,1.0344101441951201,5.062070744752665,1.0476442238984547,0.1410123404037884,0.022786868167565297,0.6904495120181493,-4.1172812933866325,0.35716121963151526,0.015932649023539983,1.0,3.5796824151083113
17.099999999999874,11.0,1.0022477597910027,0.9990813011329943,4.319822075147246,0.14722633528753143,0.14117973655013125,0.13989906358666612,0.029757967132021612,0.1106735727004929,-0.03405742967304082,1.0342912064536165,5.027292895754851,1.0475155856104874,0.14117973655013125,0.022751636165051128,0.6913006715282168,-4.127424270284383,0.3575772675329115,0.0160139034666614,1.0,3.6448431371062373
17.109999999999875,11.0,1.0022444198270415,0.9990903224346936,4.319906838114342,0.14722523540971102,0.14134648364474414,0.13989933409278948,0.030757762042632975,0.1103345030059452,-0.03375484349554127,1.0341776205645303,4.988456135844888,1.0473922207211424,0.14134648364474414,0.022716458993558755,0.6921455162820431,-4.141743990807267,0.3579859906289199,0.01609500104720892,1.0,3.7087088636929066
17.119999999999877,11.0,1.0022402903569398,0.9990995311671231,4.319991423444174,0.14722411256355028,0.141512531224903,0.1398995971960568,0.03174814912772564,0.10999850900736338,-0.03344230616315306,1.034069425558526,4.945577097107265,1.0472741713487297,0.141512531224903,0.02268134802632902,0.6929837713034426,-4.160230797339019,0.3583872586126965,0.0161759140520946,1.0,3.771256903679754
17.129999999999878,11.0,1.0022353752316846,0.9991089208206673,4.320075823701508,0.14722296696063725,0.1416778292482925,0.13989985311304726,0.0327288344476048,0.10966568974098902,-0.03311991322636282,1.0339666589713303,4.898673770687437,1.0471614781436516,0.1416778292482925,0.022646314619735753,0.6938151644297086,-4.182873579775531,0.3587809434404176,0.01625661482683585,1.0,3.8324650340460087
17.13999999999988,11.0,1.002229678541048,0.9991184841380507,4.320160031730422,0.14722179881683745,0.14184232810054268,0.13990010206076778,0.03369952738737064,0.109336143272917,-0.03278776315849107,1.0338693568260113,4.847765497092569,1.0470541802714672,0.14184232810054268,0.02261137011321285,0.6946394263868658,-4.209659786326377,0.35916691934826167,0.01633707578247735,1.0,3.892311507834406
17.14999999999988,11.0,1.0022232046105284,0.999128213285219,4.3202440406536775,0.1472206083522029,0.14200597860102188,0.1399003442565154,0.03465994072584094,0.10900996667003458,-0.032445957322096625,1.0337775536158078,4.792872956152138,1.046952315395202,0.14200597860102188,0.022576525826602065,0.6954562908542934,-4.240575433784177,0.35954506287485377,0.016417269403925447,1.0,3.950775061877765
17.159999999999883,11.0,1.0022159579981071,0.9991381000528783,4.3203278438719455,0.14721939579087673,0.14216873200672528,0.13990057991773322,0.03560979070009754,0.10868725597129976,-0.03209459993471272,1.0336912822886797,4.734018156694269,1.0468559196581813,0.14216873200672528,0.02254179305520659,0.6962654945173682,-4.27560511733046,0.3599152528881878,0.016497168260426947,1.0,4.00783492435372
17.169999999999884,11.0,1.0022079434908815,0.9991481360798254,4.320411435062846,0.14721816136099597,0.14233054001482143,0.1399008092618622,0.03654879706669542,0.1083681061593655,-0.03173379803395725,1.0336105742345676,4.671224425975256,1.0467650276685034,0.14233054001482143,0.022507183062820006,0.697066777110335,-4.314732019912702,0.3602773706177106,0.016576745017529867,1.0,4.0634708221648355
17.179999999999886,11.0,1.0021991661016239,0.9991583130881089,4.320494808179839,0.1472169052945941,0.14249135476417374,0.13990103250619307,0.03747668316011102,0.10805261113255586,-0.031363661442043105,1.0335354592758497,4.6045163988823266,1.0466796724859833,0.14249135476417374,0.022472707073434278,0.6978598814510915,-4.357937921430331,0.3606312996916144,0.01665597245071421,1.0,4.117662988141527
17.189999999999888,11.0,1.0021896310653344,0.9991686231190202,4.320577957450932,0.14721562782750564,0.1426511288364768,0.1399012498677215,0.038393175949612,0.1077408636771999,-0.030984302729714194,1.0334659656613012,4.533920006919388,1.0465998856121579,0.1426511288364768,0.022438376262187417,0.6986445534711259,-4.405203207900045,0.36097692617814453,0.016734823458789846,1.0,4.170392168065269
17.19999999999989,11.0,1.0021793438358422,0.9991790587588517,4.320660877377237,0.14721432919927377,0.14280981525742498,0.13990146156301017,0.039298006095311144,0.10743295544032898,-0.030595837179617662,1.0334021200632177,4.459462466967716,1.0465256969834882,0.14280981525742498,0.022404201746500475,0.6994205422435112,-4.456506880953944,0.36131413862923323,0.01681327107768114,1.0,4.221639627509516
17.20999999999989,11.0,1.0021683100825112,0.9991896133433396,4.3207435627313755,0.14721300965306333,0.14296736749839117,0.13990166780806107,0.04019090800427966,0.10712897690274328,-0.030198382749114686,1.0333439475771062,4.381172269799295,1.0464571349675311,0.14296736749839117,0.022370194578108876,0.7001876000121148,-4.5118265679367395,0.36164282812484005,0.016891288493443367,1.0,4.27138715849594
17.219999999999892,11.0,1.0021565356871014,0.9992002811309569,4.32082600855575,0.14721166943558062,0.14312373947908644,0.13990186881820071,0.041071619887583316,0.10682901735245294,-0.029792060032527216,1.0332914717230204,4.299079168311554,1.0463942263614998,0.14312373947908644,0.022336365736635114,0.700945482225343,-4.571138532853503,0.36196288831624407,0.016968849054065677,1.0,4.319617085963663
17.229999999999894,11.0,1.0021440267408228,0.9992110574362089,4.320908210160696,0.14721030879700014,0.14327888557127838,0.13990206480798148,0.04193988381836686,0.1065331648584996,-0.029376992222808724,1.033244714447421,4.213214165448608,1.0463369963923101,0.14327888557127838,0.022302726125103624,0.7016939475757938,-4.634417688350066,0.36227421546555033,0.01704592627938206,1.0,4.366312274049114
17.239999999999895,11.0,1.0021307895416138,0.9992219387162521,4.320990163122533,0.14720892799090046,0.14343276060388488,0.1399022559910998,0.04279544579156197,0.1062415062451642,-0.028953305072626282,1.0332036961243536,4.123609501765783,1.046285468717095,0.14343276060388488,0.022269286567731594,0.7024327580483559,-4.701637608874723,0.36257670848178325,0.01712249386905284,1.0,4.411456132174302
17.249999999999897,11.0,1.0021168305916603,0.9992329226064247,4.321071863281551,0.14720752727420805,0.14358531986903306,0.13990244258033296,0.04363805578443422,0.10595412706656689,-0.02852112685484051,1.0331684355547672,4.030298642611927,1.0462396654230262,0.14358531986903306,0.02223605781000339,0.7031616789755486,-4.772770545068734,0.3628702689498582,0.017198525709221403,1.0,4.455032620941396
17.2599999999999,11.0,1.0021021565951587,0.9992440079031083,4.321153306739924,0.1472061069071497,0.14373651912920798,0.13990262478749502,0.044467467818186085,0.10567111158166533,-0.028080588322375435,1.0331389499630703,3.933316264898178,1.0461996070253936,0.14373651912920798,0.022203050520697435,0.7038804791010328,-4.847787439274416,0.3631548011540807,0.01727399587720399,1.0,4.497026257831434
17.2699999999999,11.0,1.0020867744563156,0.9992551944946395,4.32123448985961,0.14720466715321318,0.1438863146249475,0.13990280282341017,0.045283440019587146,0.10539254272965722,-0.02763182266747028,1.0331152549902693,3.832698243440808,1.0461653124630605,0.1438863146249475,0.022170275295396075,0.704588930648755,-4.926657942018223,0.3634302120957438,0.017348878643843383,1.0,4.5374221227051885
17.2799999999999,11.0,1.0020706912775605,0.9992664832444134,4.321315409260222,0.14720320827911448,0.14403466308268717,0.139902976897904,0.04608573468187918,0.10511850210579345,-0.027174965480318624,1.0330973646831507,3.7284816368804674,1.0461367990906116,0.14403466308268717,0.022137742661200464,0.7052868093959722,-5.009350429377761,0.36369641150490095,0.017423148477270375,1.0,4.576205863104213
17.289999999999903,11.0,1.0020539143579392,0.9992778758325298,4.321396061816922,0.14720173055477087,0.1441815217222573,0.13990314721980884,0.04687411832401714,0.10484906993760791,-0.026710154707106245,1.0330852914799313,3.620704673195612,1.046114082666949,0.1441815217222573,0.022105463081302616,0.7059738947464701,-5.095832020717323,0.3639533118467348,0.017496780042734892,1.0,4.61336369935022
17.299999999999905,11.0,1.0020364511916438,0.9992893745646485,4.321476444658321,0.14720023425327827,0.1443268482638168,0.1399033139969821,0.0476483617478389,0.10458432506156981,-0.026237530607465934,1.0330790461922223,3.509406734827955,1.0460971773402803,0.1443268482638168,0.022073446959641658,0.7066499698032132,-5.1860685968735885,0.3642008283263335,0.017569748206803674,1.0,4.648882429440927
17.309999999999906,11.0,1.0020183094666315,0.9993009821583484,4.32155655516443,0.14719871965089076,0.14447060093367836,0.13990347743633313,0.04840824009213743,0.10432434490016425,-0.025757235711375153,1.03307863798447,3.3946283434633617,1.04608609562993,0.14447060093367836,0.02204170464419377,0.7073148214359433,-5.2800248182162175,0.36443887889207716,0.017642028039160474,1.0,4.682749433740651
17.319999999999908,11.0,1.0019994970632753,0.9993127015188176,4.321636390964642,0.14719718702700088,0.1446127384687428,0.13990363774385714,0.04915353288311222,0.10406920543940648,-0.025269414775532215,1.0330840743515717,3.276411144516581,1.0460808484056154,0.1446127384687428,0.022010246428840405,0.7079682403418647,-5.377664142530798,0.36466738423830614,0.017713594816388185,1.0,4.714952679464031
17.32999999999991,11.0,1.0019800220529917,0.9993245355155317,4.321715949935771,0.14719563666411845,0.14475322011958042,0.1399037951246701,0.04988402408126558,0.10381898120679492,-0.024774214739244106,1.0330953610956328,3.1547978913583763,1.046081444864995,0.14475322011958042,0.021979082553504843,0.708610021098695,-5.478948842564026,0.3648862678109285,0.01778442402797176,1.0,4.7454807249512045
17.33999999999991,11.0,1.0019598926967916,0.9993364867719285,4.321795230200141,0.14719406884784672,0.14489200565205315,0.1399039497830443,0.05059950212455089,0.10357374524970743,-0.024271784679865183,1.0331125023030727,3.029832429337248,1.0460878925105086,0.14489200565205315,0.021948223202225395,0.709239962208509,-5.583840023058122,0.3650954558155113,0.017854491382709704,1.0,4.774322723732965
17.349999999999913,11.0,1.0019391174437025,0.9993485574789069,4.321874230123708,0.1471924838668536,0.1450290553476988,0.13990410192243846,0.051299759968185615,0.10333356911424549,-0.023762275767821053,1.0331355003229121,2.901559679631671,1.046100197126455,0.1450290553476988,0.021917678499424446,0.70985786613304,-5.6922976373275365,0.36529487722960385,0.017923772816889588,1.0,4.801468428384484
17.359999999999914,11.0,1.0019177049290209,0.9993607492413016,4.321952948314246,0.14719088201283753,0.14516433000296683,0.13990425174552193,0.05198459512129891,0.10309852282452987,-0.023245841221250323,1.033164355747035,2.7700256229702216,1.0461183627572268,0.14516433000296683,0.0218874585046369,0.7104635393204999,-5.804280503438481,0.36548446381785915,0.01799224450365889,1.0,4.826908194166158
17.369999999999916,11.0,1.0018956639723602,0.9993730629648063,4.322031383619539,0.1471892635804858,0.14529779092805623,0.13990439945418906,0.05265380968181632,0.1028686748624519,-0.02272263626028948,1.0331990673928306,2.6352772832274938,1.0461423916873474,0.14529779092805623,0.021857573206178652,0.7110567922275671,-5.919746320125934,0.3656641501529946,0.018059882863908597,1.0,4.850632982450335
17.379999999999917,11.0,1.0018730035754697,0.9993854987881278,4.322109535125603,0.14718762886742648,0.14542939994525197,0.13990454524956364,0.053307210369386904,0.10264409214788334,-0.022192818061020306,1.0332396322885884,2.4973627109186345,1.046172284423845,0.14542939994525197,0.021828032514101876,0.7116374393360126,-6.038651682565501,0.36583387363779907,0.018126664576283494,1.0,4.872634363932709
17.38999999999992,11.0,1.0018497329198162,0.9993980560625855,4.322187402154913,0.14718597817417173,0.14555911938743887,0.13990468933199124,0.05394460855761704,0.1024248400193487,-0.021656545709090178,1.0332860456613098,2.3563309665783825,1.0462080396810505,0.14555911938743887,0.02179884625324993,0.7122052991680033,-6.160952098287727,0.36599357452967685,0.018192566588287197,1.0,4.892904521627203
17.39999999999992,11.0,1.001825861363925,0.9994107333789867,4.322264984264625,0.14718431180405456,0.1456869120972422,0.13990483190102013,0.054565820306446605,0.10221098221516277,-0.02111398015301092,1.0333383009266985,2.2122321040107975,1.0462496543677937,0.1456869120972422,0.021770024156827675,0.7127601943026695,-6.286602003381331,0.3661431959668583,0.018257566126399095,1.0,4.911436253643303
17.409999999999922,11.0,1.0018013984404959,0.9994235286386999,4.322342281244762,0.1471826300631579,0.14581274142674577,0.13990497315537112,0.0551706663945663,0.10200258085503676,-0.020565284157134562,1.0333963896806895,2.065117153396427,1.0462971235765932,0.14581274142674577,0.021741575860938153,0.7133019513944214,-6.41555477917339,0.36628268399226005,0.018321640705197196,1.0,4.928222975744865
17.419999999999924,11.0,1.0017763538533135,0.9994364391638594,4.322419293116383,0.1471809332602384,0.14593657123830095,0.13990511329289743,0.055758972352826064,0.10179969642215649,-0.020010622254299067,1.0334603016916615,1.9150381042203812,1.046350440574243,0.14593657123830095,0.021713510900570877,0.7138304011963825,-6.54776276957733,0.3664119875767813,0.018384768136291335,1.0,4.943258723689462
17.429999999999925,11.0,1.0017507374739878,0.9994494618397445,4.322496020129702,0.14717922170664477,0.14605836590624816,0.1399052525105364,0.056330568498289685,0.10160238774573564,-0.019450160698137136,1.0335300248927577,1.7620478880039327,1.0464095967931586,0.14605836590624816,0.021685838706891118,0.7143453785883339,-6.68317729907573,0.36653105863870195,0.018446926534176174,1.0,4.95653815534744
17.439999999999927,11.0,1.0017245593385593,0.9994625932808117,4.322572462762146,0.14717749571623284,0.14617809031962817,0.13990539100425572,0.056885289969067776,0.10141071198404775,-0.018884067415040333,1.033605545373316,1.6062003608121485,1.0464745818226928,0.14617809031962817,0.021658568606240082,0.7148467226104923,-6.8217486915156424,0.3666398520596663,0.018508094322579258,1.0,4.968056552599964
17.44999999999993,11.0,1.001697829644018,0.999475830011239,4.322648621716372,0.14717575560527846,0.1462957098856969,0.13990552896899605,0.05742297675956612,0.10122472460794019,-0.018312511955772402,1.0336868473689629,1.4475502855213704,1.0465453833997334,0.1462957098856969,0.02163170982032138,0.7153342765021331,-6.963426289538994,0.3667383256967229,0.018568250238641427,1.0,4.9778098230153365
17.45999999999993,11.0,1.0016705587447785,0.9994891686503263,4.322724497918208,0.14717400169238976,0.14641119053399237,0.13990566659861337,0.057943473755668995,0.10104447938483392,-0.017735665446730737,1.0337739132498858,1.2861533138390495,1.0466219873980271,0.14641119053399237,0.021605271467447187,0.7158078877440776,-7.108158474619076,0.3668264403905651,0.018627373336553236,1.0,4.98579450130302
17.46999999999993,11.0,1.0016427571491613,0.9995026060933898,4.32280009251455,0.1471722342984205,0.14652449872052242,0.1399058040858237,0.05844663076903628,0.10087002836321228,-0.01715370054085852,1.0338667235071475,1.1220659680796738,1.0467043778158158,0.14652449872052242,0.02157926256428855,0.7162674081026614,-7.255892687509052,0.3669041599696779,0.018685442990276586,1.0,4.992007750544839
17.479999999999933,11.0,1.0016144355159242,0.9995161396794547,4.322875406871193,0.14717045374638518,0.14663560143204563,0.13990594162215292,0.05893230257045268,0.10070142185760235,-0.016566791368219824,1.0339652567371258,0.9553456227044387,1.0467925367616795,0.14663560143204563,0.021553692027737187,0.716712693674702,-7.406575448944842,0.36697145125295416,0.018742438896210224,1.0,4.996447363202923
17.489999999999934,11.0,1.0015856046508849,0.9995297673380603,4.3229504425706295,0.14716866036137832,0.1467444661898027,0.1399060793978939,0.0594003489210182,0.10053870843405227,-0.015975113486249266,1.0340694896243778,0.7860504856492359,1.046886444438629,0.1467444661898027,0.021528568676415786,0.7171436049298456,-7.560152380436334,0.36702828405037274,0.01879834107652952,1.0,4.999111761904033
17.499999999999936,11.0,1.001556275503668,0.9995434877090755,4.323025201409797,0.1471668544704976,0.14685106105277865,0.1399062176020735,0.05985063460132142,0.10038193489610753,-0.015378843829701967,1.0341793969236206,0.6142395794678125,1.0469860791268337,0.14685106105277865,0.021503901231209537,0.7175600067497497,-7.716568224875534,0.36707463116403094,0.018853129882124432,1.0,5.0
17.509999999999938,11.0,1.0015264591646083,0.999557300230753,4.323099685397817,0.14716503640277256,0.1469553546200251,0.13990635642243066,0.060283029437710245,0.10023114627128916,-0.014778160660325002,1.0342949514414053,0.4399727223257784,1.0470914171655008,0.1469553546200251,0.021479698314755456,0.7179617684614068,-7.875766866928873,0.36711046838963635,0.01890678599740129,1.0,4.999111761904056
17.51999999999994,11.0,1.0014961668618239,0.9995712051931127,4.323173896753713,0.1471632064890984,0.1470573160322233,0.1399064960454072,0.06069740832599432,0.10008638579807659,-0.014173243516278692,1.0344161240183931,0.263310508875359,1.0472024329345686,0.1470573160322233,0.021455968449388112,0.7183487638644835,-8.037691352982769,0.3671357745209558,0.018959290445114907,1.0,4.996447363202968
17.52999999999994,11.0,1.0014654099584743,0.9995852037554825,4.323247837904145,0.14716136506217625,0.14715691497233788,0.1399066366561515,0.061093651252293935,0.09994769491339725,-0.013564273161335367,1.0345428835129198,0.08431429104853203,1.0473190988369767,0.14715691497233788,0.021432720053743113,0.718720871251626,-8.202283910691207,0.36715053135667775,0.019010624593322117,1.0,4.992007750544907
17.539999999999942,11.0,1.0014341999502023,0.999599297928587,4.323321511481151,0.14715951245645859,0.14725412166567275,0.13990677843853544,0.061471643311620194,0.09981511324062534,-0.012951431533881263,1.0346751967866867,-0.0969538412077824,1.0474413852822786,0.14725412166567275,0.021409961437875307,0.7190779734225378,-8.369485968030531,0.3671547237115814,0.019060770162349142,1.0,4.985794501303111
17.549999999999944,11.0,1.0014025484627527,0.9996134905231576,4.323394920319942,0.14715764900809983,0.1473489068793947,0.1399069215751843,0.061831274724306245,0.09968867857809138,-0.012334901695745132,1.0348130286930155,-0.28043107922857025,1.0475692606722409,0.1473489068793947,0.02138770079731601,0.7194199576921291,-8.539238171994594,0.367148339430635,0.019109709233743742,1.0,4.97780982301545
17.559999999999945,11.0,1.0013704672497525,0.9996277850682584,4.323468067456731,0.14715577505491179,0.1474412419218484,0.13990706624751803,0.06217244085089588,0.09956842688810438,-0.011714867780867994,1.0349563420681325,-0.4660539149526239,1.0477026913889549,0.1474412419218484,0.021365946206207412,0.719746715894058,-8.711480406958245,0.3671313694071153,0.01915742425879159,1.0,4.968056552600101
17.569999999999947,11.0,1.0013379681906311,0.9996421857038944,4.323540956126637,0.1471538909363227,0.14753109864200034,0.13990721263580327,0.06249504220612337,0.09945439228648786,-0.011091514943831579,1.0351050977255896,-0.6537581602603275,1.0478416417858438,0.14753109864200034,0.021344705610048104,0.7200581443815601,-8.8861518128848,0.36710380760284345,0.01920389806787568,1.0,4.9565381553476
17.57999999999995,11.0,1.0013050632886482,0.9996566970529723,4.323613589761656,0.1471519969933385,0.1476184494293477,0.13990736091921385,0.06279898447261117,0.09934660703263144,-0.01046502930824686,1.03525925445369,-0.8434789663412179,1.0479860741816496,0.1476184494293477,0.02132398681847862,0.7203541440275559,-9.063190803535571,0.3670656510714621,0.019249113879926963,1.0,4.9432587236896435
17.58999999999995,11.0,1.001271764669001,0.9996713240785622,4.323685971988721,0.14715009356850636,0.14770326721448043,0.13990751127589754,0.06308417851464138,0.09924510152005916,-0.009835597915007226,1.0354187690157097,-1.03515084309768,1.0481359488573576,0.14770326721448043,0.02130379749843314,0.7206346202252905,-9.242535084800723,0.3670168999819614,0.01929305531121104,1.0,4.92822297574507
17.59999999999995,11.0,1.0012380845769708,0.9996860719326742,4.323758106627841,0.14714818100587765,0.14778552547054166,0.13990766388304773,0.06335054039245713,0.09914990426751598,-0.009203408670400787,1.0355835961523783,-1.2287076786081697,1.0482912240557523,0.14778552547054166,0.021284145168085206,0.7208994828913304,-9.424121673322809,0.3669575576422287,0.01933570638382228,1.0,4.911436253643529
17.609999999999953,11.0,1.0012040353760727,0.9997009458029447,4.323829997690346,0.1471462596509706,0.1478651982157565,0.13990781891697654,0.06359799137741354,0.09906104191057383,-0.008568650294075497,1.0357536885861662,-1.4240827586723621,1.048451855983205,0.1478651982157565,0.021265037191692534,0.7211486464721042,-9.60788691546456,0.3668876305217224,0.019377051532348127,1.0,4.892904521627451
17.619999999999955,11.0,1.0011696295461705,0.9997159507632798,4.323901649377208,0.14714432985073037,0.14794226001706495,0.13990797655318774,0.06382645796804476,0.0989785391937589,-0.00793151226684833,1.0359289970265952,-1.6212087864622633,1.0486177988131522,0.14794226001706495,0.021246480775793265,0.721382029954998,-9.793766506813215,0.36680712827254974,0.01941707561133415,1.0,4.872634363932981
17.629999999999956,11.0,1.001134879681521,0.9997310916347725,4.32397306607747,0.14714239195348605,0.1480166859947145,0.13990813696644677,0.06403587190677601,0.09890241896320157,-0.007292184778350027,1.0361094701762148,-1.8200179022967535,1.0487890046906896,0.1480166859947145,0.021228482966309678,0.7215995568832395,-9.981695512076493,0.36671606374730703,0.0194557639000575,1.0,4.85063298245063
17.639999999999958,11.0,1.0010997984887144,0.999746372861862,4.324044252366744,0.14714044630890305,0.14808845182794086,0.13990830033084672,0.06422617019752028,0.09883270215981067,-0.006650858674498861,1.0362950547366325,-2.0204417035625974,1.0489654237377957,0.14808845182794086,0.021211050646795036,0.7218011553757672,-10.171608385474261,0.36661445301558315,0.01949310210728615,1.0,4.826908194166473
17.64999999999996,11.0,1.0010643987844836,0.999761798408768,4.324115213005802,0.14713849326793102,0.14815753376116575,0.13990846681986685,0.06439729512308995,0.09876940781297411,-0.006007725404798957,1.0364856954143267,-2.222411264782452,1.0491470040587223,0.14815753376116575,0.021194190537443282,0.7219867581492666,-10.363438991511844,0.36650231537618855,0.019529076375204717,1.0,4.801468428384823
17.65999999999996,11.0,1.0010286934933574,0.9997773716799011,4.324185952939226,0.14713653318274536,0.14822390861080753,0.1399086366064239,0.06454919426260369,0.09871255303478714,-0.005362976969462627,1.0366813349260753,-2.425857157842227,1.0493336917452096,0.14822390861080753,0.021177909194499352,0.7221563025427052,-10.557120626003607,0.3663796733681228,0.019563673282424393,1.0,4.7743227237333254
17.669999999999963,11.0,1.0009926956451431,0.9997930954671562,4.324256477294129,0.1471345664066831,0.14828755377242334,0.1399088098629136,0.06468182050835886,0.09866215301481042,-0.004716805866362827,1.036881914004005,-2.630709472369794,1.0495254308814717,0.14828755377242334,0.021162213009959237,0.7223097305429289,-10.752586037311358,0.3662465527803691,0.01959687984780149,1.0,4.745480724951584
17.679999999999964,11.0,1.0009564183722275,0.999808971925757,4.32432679137891,0.14713259329417203,0.14834844722764995,0.13990898676124333,0.06479513208117382,0.09861822101535932,-0.004069405037823626,1.037087371400584,-2.836897836246962,1.0497221635489051,0.14834844722764995,0.021147108210843122,0.722446988808074,-10.949767447536024,0.3661029826588128,0.019628683533145796,1.0,4.714952679464435
17.689999999999966,11.0,1.0009198749066945,0.999825002579234,4.324396900682061,0.14713061420065435,0.14840656755120862,0.13990916747285365,0.06488909254469491,0.09858076836732607,-0.003420967817261459,1.0372976438938306,-3.044351436250179,1.0499238298308071,0.14840656755120862,0.021132600858049366,0.7225680286898797,-11.148596573646376,0.36594899531514125,0.019659072246838667,1.0,4.682749433741076
17.699999999999967,11.0,1.0008830785772656,0.9998411883527019,4.32446681087099,0.14712862948250327,0.14846189391748155,0.13990935216873107,0.06496367081774573,0.09854980446653622,-0.0027716878756935412,1.0375126662932532,-3.252999038789759,1.0501303678173948,0.14846189391748155,0.021118696844400934,0.7226728062519399,-11.34900464839388,0.36578462633529146,0.0196880343480395,1.0,4.64888242944137
17.70999999999997,11.0,1.0008460428060715,0.9998575296326211,4.324536527790858,0.14712663949693525,0.14851440610680583,0.13990954101941086,0.06501884118499165,0.09852533677064053,-0.002121759168131442,1.0377323714470486,-3.462769010731192,1.0503417136116184,0.14851440610680583,0.021105401891785797,0.7227612822841644,-11.55092244095173,0.36560991458978037,0.019715558651847532,1.0,4.613363699350687
17.71999999999997,11.0,1.0008087811052784,0.9998740263496427,4.324606057463423,0.14712464460191688,0.1485640845113583,0.1399097341949725,0.06505458330567893,0.09850737079654351,-0.001471375879876822,1.0379566902511628,-3.6735893402758815,1.050557801336255,0.1485640845113583,0.0210927215472008,0.7228334223123171,-11.754280277189988,0.3654249022454577,0.01974163443421216,1.0,4.576205863104702
17.729999999999972,11.0,1.0007713070735875,0.9998906780804453,4.324675406085878,0.14712264515606807,0.14861091014095446,0.13990993186502756,0.06507088222105381,0.09849591011836935,-0.000820732372737705,1.0381855516605978,-3.8853876578891446,1.0507785631428164,0.14861091014095446,0.021080661177992354,0.7228891966041154,-11.959008059667836,0.3652296347805083,0.019766251438190566,1.0,4.537422122705699
17.739999999999974,11.0,1.0007336343926392,0.9999074841632788,4.324744580029673,0.14712064151856244,0.14865486462862265,0.1399101341987032,0.06506772836019648,0.09849095636596605,-0.0001700231311785095,1.0384188827032683,-4.098091257258721,1.0510039292226365,0.14865486462862265,0.021069225966434537,0.7229285801711307,-12.16503528738619,0.3650241610006241,0.019789399881814388,1.0,4.497026257831965
17.749999999999975,11.0,1.000695776823351,0.9999244438211865,4.324813585839329,0.1471186340490254,0.14869593023628794,0.1399103413646218,0.0650451175448945,0.09849250922394838,0.0004805572915845928,1.038656608496915,-4.3116271162806035,1.0512338278205575,0.14869593023628794,0.021058420903456606,0.7229515527676185,-12.372291075207697,0.36480853305694905,0.019811070463069153,1.0,4.455032620941947
17.759999999999977,11.0,1.0006577482022228,0.999941556286805,4.324882430231222,0.14711662310743198,0.1487340898609997,0.1399105535308796,0.06500305099436252,0.09850056643127998,0.0011308143275338886,1.0388986522686383,-4.525921918079317,1.0514681852513468,0.1487340898609997,0.021048250782668997,0.7229580988894465,-12.580704173361296,0.3645828064667669,0.01983125436925466,1.0,4.411456132174873
17.76999999999998,11.0,1.000619562437638,0.9999588209219485,4.3249511200923525,0.14711460905400453,0.1487693270415552,0.13991077086502543,0.0649415353295279,0.09851512378139538,0.00178055344784607,1.0391449353773954,-4.740902072064062,1.051706925918902,0.1487693270415552,0.021038720194091393,0.722948207771783,-12.790202986814041,0.36434704013390895,0.01984994328264215,1.0,4.366312274049701
17.77999999999998,11.0,1.000581233506196,0.9999762373257413,4.3250196624790975,0.14711259224911144,0.1488016259658421,0.13991099353404213,0.06486058257748176,0.09853617512286204,0.0024295802169319314,1.0393953773388507,-4.9564937350358536,1.051949972338128,0.1488016259658421,0.021029833518585905,0.7229218733882007,-13.000715594885612,0.36410129636869465,0.019867129387982938,1.0,4.319617085964274
17.78999999999998,11.0,1.0005427754490963,0.9999938054256945,4.3250880646159455,0.14711057305316794,0.14883097147918145,0.13991122170433162,0.06476021017661834,0.09856371236058312,0.0030777003465226917,1.0396498958523572,-5.172622832365482,1.052197245159204,0.14883097147918145,0.02102159492283502,0.7228790944525952,-13.212169771048131,0.3638456409070968,0.01988280537859063,1.0,4.27138715849657
17.799999999999983,11.0,1.000504202368599,1.0000115255463933,4.325156333894222,0.1471085518265392,0.1488573490936631,0.1399114555417052,0.06464044098244101,0.0985977254575413,0.0037247197498123195,1.0399084068295315,-5.389215079264589,1.052448663193868,0.1488573490936631,0.021014008355195842,0.7228198744244867,-13.424493003057727,0.3635801429288671,0.019896964461380715,1.0,4.221639627510162
17.809999999999985,11.0,1.000465528424578,1.0000293984521598,4.325224477870813,0.14710652892944667,0.14888074499834145,0.13991169521138008,0.0645013032737852,0.09863820243708438,0.0043704445956591394,1.0401708244239136,-5.606196002161346,1.0527041434432853,0.14888074499834145,0.021007077542567094,0.7227442215175277,-13.637612513486307,0.3633048750717242,0.01990960036160404,1.0,4.170392168065939
17.819999999999986,11.0,1.0004267678311722,1.0000474253611766,4.325292504266894,0.14710450472187728,0.14890114607052496,0.13991194087798278,0.06434283075989194,0.0986851293857532,0.005014681362854271,1.0404370610612212,-5.823490960207976,1.0529636011269898,0.14890114607052496,0.021000805988216974,0.722652148712652,-13.85145528064711,0.36301991344376117,0.01992070732677794,1.0,4.117662988142215
17.829999999999988,11.0,1.0003879348535394,1.0000656079297763,4.325360420966673,0.14710247956349562,0.1489185398877871,0.13991219270555888,0.06416506258763124,0.09873849045665264,0.005657236894461783,1.0407070274698351,-6.041025166927233,1.0532269497124882,0.1489185398877871,0.020995196970459536,0.7225436737742735,-14.065948059897243,0.36272533763188775,0.019930280129519515,1.0,4.063470822165537
17.83999999999999,11.0,1.0003490438047042,1.0000839482076342,4.32542823601615,0.14710045381355905,0.14893291474065917,0.13991245085759,0.06396804334880213,0.09879826787336628,0.006297918452232295,1.0409806327111852,-6.258723712009964,1.0534941009451169,0.14893291474065917,0.020990253542033384,0.7224188192694959,-14.281017405274804,0.362421230707233,0.019938314069798985,1.0,4.007834924354445
17.84999999999999,11.0,1.0003101090424893,1.0001024485658085,4.325495957621912,0.14709842783083504,0.1489442596458225,0.13991271549701584,0.06375182308716665,0.09886444193441568,0.0069365337710877,1.0412577842098845,-6.476511583265825,1.0537649648778804,0.1489442596458225,0.020985978529923625,0.7222776125894135,-14.496589691383408,0.36210767922750264,0.01994480497667682,1.0,3.9507750618785087
17.859999999999992,11.0,1.0002711449665067,1.00012111160112,4.325563594149951,0.14709640197352014,0.14895256435952875,0.13991298678626132,0.0635164573047135,0.09893699101826478,0.007572891113672596,1.0415383877835616,-6.694313688723606,1.0540394499011247,0.14895256435952875,0.02098237453545539,0.7221200859711476,-14.712591135468932,0.36178477323651326,0.019949749210292654,1.0,3.892311507835162
17.869999999999994,11.0,1.0002321660151876,1.0001399400214686,4.3256311541245305,0.1470943765991593,0.14895781939105407,0.13991326488726658,0.0632620069667883,0.09901589158887014,0.008206799324964537,1.0418223476725743,-6.912054878874117,1.0543174627720084,0.14895781939105407,0.02097944393421034,0.7219462765192938,-14.928947819521435,0.36145260626166453,0.019953143662921898,1.0,3.8324650340467876
17.879999999999995,11.0,1.0001931866628186,1.0001589365179167,4.325698646227089,0.1470923520645654,0.1489600160161441,0.1399135499615179,0.06298853850601749,0.09910111820177749,0.008838067886927417,1.0421095665697984,-7.12965996904177,1.05459890864393,0.1489600160161441,0.020977188875709228,0.7217562262264231,-15.145585712367977,0.36111127531000586,0.019954985760774577,1.0,3.7712569036805506
17.889999999999997,11.0,1.0001542214165537,1.0001781036297213,4.325766079295176,0.14709032872573727,0.1489591462901316,0.13991384217007868,0.06269612382443204,0.09919264351076498,0.009466506973197526,1.0423999456508068,-7.347053761870267,1.054883691096082,0.1489591462901316,0.020975611282580516,0.721549981990751,-15.362430691651772,0.36076088086320807,0.019955273465853803,1.0,3.7087088636937144
17.9,11.0,1.0001152848133676,1.0001974436090775,4.325833462321449,0.1470883069377752,0.14895520306078405,0.13991414167361743,0.06238484029390745,0.09929043827503345,0.010091927503780896,1.0426933846048132,-7.564161069902807,1.0551717121634416,0.14895520306078405,0.020974712849100706,0.721327595630939,-15.579408565630732,0.36040152687142907,0.019954005278570212,1.0,3.644843137107068
17.91,11.0,1.000076391416919,1.0002169582918825,4.325900804452673,0.1470862870547937,0.1489481799809435,0.13991444863243066,0.06205477075504004,0.0993944713669435,0.010714141199747796,1.042989781666802,-7.780906738246391,1.0554628723676,0.1489481799809435,0.020974495039061507,0.7210891238980358,-15.796445094763245,0.36003332074809635,0.019951180240072093,1.0,3.579682415109158
17.92,11.0,1.000037555814293,1.0002366489808319,4.325968114988776,0.14708426942982958,0.1489380715208373,0.1399147632064598,0.06170600351423974,0.09950470978029964,0.011332960637907228,1.0432890336510197,-7.997215667302667,1.0557570707486579,0.1489380715208373,0.020974959083091993,0.7208346284839782,-16.01346601311701,0.35965637336420486,0.019946797936018792,1.0,3.5132498489942336
17.930000000000003,11.0,0.9999987926125962,1.000256516345938,4.32603540338191,0.1470822544147454,0.14892487298027407,0.13991508555529958,0.06133863233944642,0.09962111863918081,0.01194819930544432,1.0435910359862686,-8.213012835555165,1.0560542048986037,0.14892487298027407,0.020976105975388536,0.7205641760273721,-16.230397049559922,0.3592707990426439,0.01994085849947235,1.0,3.4455690419367215
17.940000000000005,11.0,0.9999601164353806,1.00027656034699,4.32610267923552,0.14708024236012726,0.1489085805006936,0.13991541583819667,0.06095275645441578,0.09974366120731717,0.012559671654508452,1.0438956827530066,-8.428223322405211,1.0563541709963444,0.1489085805006936,0.020977936470188176,0.7202778381166554,-16.44716394885201,0.3588767155514331,0.0199333626144233,1.0,3.3766640406050916
17.950000000000006,11.0,0.999921541918885,1.0002967801807683,4.326169952303412,0.1470782336151768,0.14888919107759085,0.13991575421403815,0.06054848053255288,0.09987229889801241,0.013167193156742009,1.0442028667221719,-8.642772331066974,1.056656863844447,0.14888919107759085,0.020980451078246264,0.7199756912933818,-16.663692492717836,0.3584742440985801,0.01992431152032425,1.0,3.3065593266182196
17.960000000000008,11.0,0.9998830837080794,1.000317174254838,4.326237232488802,0.14707622852759752,0.14886670257288542,0.13991610084132783,0.06012591468949466,0.10000699128461105,0.013770580357739317,1.0445124793959064,-8.856585211505726,1.0569621769077284,0.14886670257288542,0.020983650063278295,0.7196578170534746,-16.879908520889522,0.3580635093228713,0.019913707014602974,1.0,3.235279807847165
17.97000000000001,11.0,0.9998447564525123,1.0003377401880933,4.326304529843344,0.14707422744347456,0.14884111372787737,0.13991645587815188,0.0596851744756432,0.10014769611150992,0.014369650931433107,1.0448244110496283,-9.06958748344569,1.0572700023534742,0.14884111372787737,0.020987533438988164,0.719324301850323,-17.095737952345665,0.35764463928509327,0.019901551456557084,1.0,3.162850809565556
17.98000000000001,11.0,0.9998065748019648,1.0003584748368903,4.326371854566097,0.14707223070714928,0.14881242417656787,0.13991681948213247,0.059226380868237255,0.10029436930571317,0.014964223734402149,1.0451385507754523,-9.281704859444522,1.0575802310931266,0.14881242417656787,0.020992100966370487,0.7189752370984882,-17.311106806635685,0.357217765455596,0.019887847768318055,1.0,3.089298065451595
17.990000000000013,11.0,0.9997685534019212,1.0003793743445,4.326439217002456,0.1470702386610887,0.14878063445948142,0.13991719181037113,0.05874966026321643,0.10044696498892995,0.01555411886010002,1.0454547865261865,-9.492863268052876,1.0578927528251183,0.14878063445948142,0.02099735215219105,0.7186107191798402,-17.525941225640377,0.3567830226996424,0.019872599438820623,1.0,3.014647708445029
18.000000000000014,11.0,0.9997307068888717,1.0004004342103396,4.326506627643,0.14706825164575013,0.14874574603795365,0.13991757301938162,0.05825514446681557,0.1006054354902139,0.016139157693000228,1.0457730051599983,-9.702988877064046,1.0582074560785009,0.14874574603795365,0.02100328624772271,0.7182308494513028,-17.740167495426068,0.3563405492585052,0.019855810523173402,1.0,2.93892626146226
18.010000000000016,11.0,0.9996930498854673,1.0004216493748248,4.32657409712227,0.14706626999944206,0.14870776130886176,0.13991796326501432,0.05774297068684073,0.10076973135914379,0.01671916296265594,1.0460930924850127,-9.9120081168663,1.058524228257042,0.14870776130886176,0.021009902248571913,0.7178357342551926,-17.95371206852016,0.355890486727341,0.019837485643518275,1.0,2.862160627972838
18.020000000000017,11.0,0.9996555969955518,1.0004430143148118,4.326641636217453,0.1470642940581825,0.14866668361957122,0.13991836270237368,0.057213281523208315,0.10093980137954413,0.017293958797669283,1.0464149333036934,-10.119847703899447,1.0588429556833987,0.14866668361957122,0.021017198895099627,0.7174254849308839,-18.16650158643331,0.35543298002838597,0.019817629988692277,1.0,2.7843780824408046
18.03000000000002,11.0,0.9996183627990958,1.000464523144496,4.3267092558469775,0.14706232415555487,0.1486225172832044,0.13991877148572907,0.056666224957941685,0.10111559258374522,0.017863370779563684,1.0467384114567568,-10.326434664224017,1.0591635236431416,0.1486225172832044,0.021025174673479054,0.7170002178285306,-18.378462902445875,0.3549681773819575,0.019796249313438874,1.0,2.7056062606342324
18.04000000000002,11.0,0.9995813618470588,1.0004861697167489,4.326776967069004,0.14706036062256309,0.14857526759357984,0.13991918976842233,0.056101954343409005,0.10129705026738121,0.01842722599654704,1.0470634098665756,-10.531696357184279,1.059485816428336,0.14857526759357984,0.02103382781690473,0.7165600543215006,-18.58952310449034,0.3544962302706557,0.01977334993619273,1.0,2.6258731498063197
18.050000000000022,11.0,0.9995446086562079,1.000507947719789,4.326844781079808,0.14705840378748622,0.1485249408403192,0.1399196177027722,0.05552062838973354,0.10148411800472525,0.01898535309715402,1.0473898105798827,-10.735560499176538,1.0598097173806948,0.1485249408403192,0.021043156307335144,0.7161051208202937,-18.79960953825796,0.35401729340360993,0.019748938738690873,1.0,2.5452070787516776
18.060000000000024,11.0,0.9995081177039152,1.0005298507647313,4.32691270921207,0.14705645397573408,0.14847154432328197,0.13992005543997785,0.054922411149808115,0.10167673766456041,0.01953758234375025,1.0477174948102106,-10.937955187490843,1.0601351089341946,0.14847154432328197,0.021053157876713257,0.7156355487830022,-19.008649830142758,0.35353152467502547,0.019723023162230183,1.0,2.4636367077412666
18.070000000000025,11.0,0.9994719034229582,1.0005518724602063,4.326980762933042,0.14705451150970344,0.1484150863667608,0.13992050313002274,0.054307472002725315,0.1018748494265849,0.02008374566587947,1.0480463429798517,-11.138808924226684,1.0604618726573172,0.1484150863667608,0.021063830008409085,0.7151514747250464,-19.216571910280436,0.3530390851228429,0.019695611207210705,1.0,2.381191018339492
18.080000000000027,11.0,0.9994359801963394,1.000574006471105,4.327048953842626,0.14705257670863697,0.1483555763327315,0.13992096092157996,0.05367598563430975,0.10207839179834975,0.02062367671343012,1.0483762347619825,-11.338050640244814,1.0607898892951069,0.1483555763327315,0.021075169938001216,0.7146530402238496,-19.423304035347297,0.35254013888234936,0.0196667114308651,1.0,2.2978993031072155
18.09000000000003,11.0,0.9994003623521417,1.000596246559188,4.327117293671336,0.14705064988848363,0.14829302463384086,0.13992142896191948,0.053028132016034873,0.10228730163272737,0.021157210909599416,1.0487070491230406,-11.535609719157689,1.0611190388112597,0.14829302463384086,0.021087174653632995,0.7141403919218297,-19.62877481117276,0.35203485314157523,0.01963633294559586,1.0,2.213791155194271
18.10000000000003,11.0,0.9993650641584269,1.0006185866044297,4.327185794278175,0.14704873136176208,0.14822744274542848,0.13992190739681884,0.05236409638101455,0.10250151414590841,0.021684185503631433,1.049038664365688,-11.731416021321849,1.0614492004305558,0.14822744274542848,0.021099840895934512,0.7136136815241821,-19.83291321516214,0.35152339809360955,0.019604485418140024,1.0,2.1288964578251135
18.11000000000003,11.0,0.999330099818183,1.0006410206068213,4.327254467648408,0.14704682143742645,0.14815884321681907,0.13992239637047665,0.05168406919752083,0.10272096293592498,0.022204439623303943,1.04937095817275,-11.92539990781794,1.0617802526819273,0.14815884321681907,0.021113165157318793,0.7130730657922281,-20.035648618428816,0.3510059468870979,0.019571179067761454,1.0,2.0432453736814744
18.120000000000033,11.0,0.9992954834643205,1.000663542669303,4.327323325891248,0.14704492042073503,0.14808723968235898,0.1399228960254292,0.05098824614092168,0.10294558000169718,0.02271781432714106,1.0497038076521412,-12.11749226441484,1.0621120734423826,0.14808723968235898,0.02112714368105254,0.7125187065348668,-20.2369108077572,0.35048267557828844,0.01953642466606436,1.0,1.9568683341857283
18.130000000000035,11.0,0.9992612291547116,1.000686146963107,4.327392381237453,0.14704302861312082,0.14801264687166765,0.13992340650247023,0.05027682806305939,0.10317529576260051,0.02322415265633291,1.0500370893830375,-12.30762452549329,1.0624445399819837,0.14801264687166765,0.02114177246001359,0.7119507705954449,-20.436630007365945,0.3499537630803182,0.0195002335362026,1.0,1.869796028688705
18.140000000000036,11.0,0.9992273508672639,1.0007088276778298,4.327461646036842,0.14704114631206447,0.14793508061947708,0.1399239279405727,0.04955002095977634,0.10341003907855074,0.023723299686339874,1.0503706794633905,-12.495728697923948,1.0627775290100423,0.14793508061947708,0.021157047235256448,0.7113694298358626,-20.63473690049119,0.3494193911107948,0.01946261755094074,1.0,1.7820593935659346
18.150000000000038,11.0,0.9991938624950165,1.0007315789589728,4.327531132755731,0.14703927381096873,0.14785455787528798,0.13992446047681256,0.048808035937029176,0.10364973727060332,0.024215102578163842,1.05070445355849,-12.681737384899623,1.0631109167225057,0.14785455787528798,0.021172963494925395,0.7107748611196055,-20.83116265098106,0.3488797441383622,0.019423589132561658,1.0,1.6936896012261247
18.16000000000004,11.0,0.9991607778412419,1.0007543948360522,4.327600853974287,0.14703741139903412,0.1477710967128182,0.13992500424629234,0.04805108917555326,0.10389431614206364,0.024699410629274797,1.0510382869506,-12.865583809721798,1.0634445788504772,0.1477710967128182,0.02118951647333627,0.7101672462934902,-21.02583892483436,0.34833500932821326,0.01938316125122565,1.0,1.6047180490357016
18.17000000000004,11.0,0.9991281106145374,1.0007772691448626,4.327670822383806,0.14703555936113497,0.14768471633900918,0.13992555938206505,0.0472794018936544,0.1041437000001049,0.025176075324173208,1.0513720545894782,-13.04720183952727,1.0637783907097376,0.14768471633900918,0.021206701150368348,0.709546772167287,-21.21869791173546,0.3477853764820742,0.01934134742209328,1.0,1.5151763481635105
18.180000000000042,11.0,0.9990958744238868,1.0008001954477102,4.327741050783905,0.14703371797769538,0.14759543710324483,0.13992612601505616,0.04649320030936199,0.10439781167788963,0.02564495038457804,1.0517056311433173,-13.226526008977206,1.0641122272510986,0.14759543710324483,0.021224512251714178,0.7089136304950296,-21.409672346780038,0.3472310379788055,0.01929816170373389,1.0,1.4250963123494995
18.190000000000044,11.0,0.9990640827736736,1.0008231669551637,4.327811552079642,0.14703188752456503,0.14750328050609748,0.1399267042739821,0.04569271560067395,0.1046565725571912,0.026105891819225898,1.052038891050061,-13.40349154389014,1.064445963111244,0.14750328050609748,0.021242944249409864,0.7082680179544627,-21.598695532191535,0.3466721887090896,0.019253618693965205,1.0,1.3345099466014831
18.200000000000045,11.0,0.999032749058629,1.0008461764530383,4.327882339278543,0.14703006827289328,0.14740826920792904,0.13992729428526607,0.04487818386452,0.10491990259151135,0.026558757973267916,1.0523717085686641,-13.578034384829179,1.06477947266389,0.14740826920792904,0.021261991363167594,0.7076101361268614,-21.78570135921935,0.34610902600782245,0.019207733526199002,1.0,1.2434494358238657
18.210000000000047,11.0,0.9990018865586971,1.0008692162379522,4.327953425487536,0.14702826048900217,0.14731042703733568,0.13992789617294762,0.04404984607443488,0.10518772032968954,0.02700340957724793,1.0527039578301471,-13.750091210640555,1.065112630070984,0.14731042703733568,0.021281647562215712,0.706940191477101,-21.97062433010536,0.34554174958424466,0.019160521864926595,1.0,1.1519471333825224
18.22000000000005,11.0,0.9989715084338047,1.000892278064455,4.328024823909796,0.14702646443425724,0.14720977899878537,0.13992851005858714,0.043207948035737326,0.10545994294,0.02743970979564648,1.053035512888329,-13.919599461925634,1.065445309333732,0.14720977899878537,0.02130190656751068,0.7062583953309494,-22.153399580085612,0.34497056144629396,0.019111999900278467,1.0,1.0600355496098293
