t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
18.23000000000005,11.0,0.9989416277185243,1.000915353106291,4.328096547841479,0.1470246803649364,0.14710635127993205,0.13992913606116328,0.04235274033913353,0.10573648623473188,0.02786752427496804,1.0533662477701007,-14.086497364448348,1.065777384343339,0.14710635127993205,0.021322761854313334,0.705564963851982,-22.333962899400763,0.34439566582342696,0.019062184342780498,1.0,0.967747340253844
18.24000000000005,11.0,0.9989122573166251,1.0009384319334822,4.328168610668352,0.1470229085320962,0.1470001712581414,0.1399297742969637,0.041484478311888784,0.10601726469524801,0.028286721191354218,1.0536960365253254,-14.25072395246193,1.0661087289313742,0.1470001712581414,0.021344206654799205,0.7048601180156827,-22.512250755199798,0.34381726908710675,0.019011092416762077,1.0,0.8751152948759009
18.250000000000053,11.0,0.9988834099955071,1.000961504506761,4.328241025862291,0.14702114918143608,0.14689126750612724,0.1399304248794682,0.04060342196639455,0.10630219149751721,0.02869717129769292,1.0540247532763898,-14.41221909193182,1.0664392169198293,0.14689126750612724,0.0213662339608122,0.7041440835803647,-22.688200313362156,0.34323557966803264,0.018958741855187856,1.0,0.7821723252006617
18.260000000000055,11.0,0.9988550983805227,1.0009845601895502,4.3283138069776665,0.14701940255316054,0.14677966979656357,0.1399310879192245,0.039709835945892086,0.10659117853811512,0.029098747970201025,1.0543522722677083,-14.570923503639674,1.066768722170904,0.14677966979656357,0.021388836526198367,0.7034170910537226,-22.86174946001685,0.3426508079713525,0.018905150892587666,1.0,0.6889514534226846
18.270000000000056,11.0,0.9988273349491902,1.0010075877773843,4.3283869676475835,0.14701766888183906,0.14666540910578443,0.1399317635237175,0.038803989467577904,0.10688413646068809,0.02949132725445154,1.0546784679152093,-14.726778786151945,1.0670971186367093,0.14666540910578443,0.021412006869073755,0.7026793756558102,-23.032836822871758,0.3420631662918334,0.01885033825977976,1.0,0.595485800473821
18.280000000000058,11.0,0.9988001320253104,1.0010305755438103,4.32846052157998,0.1470159483962651,0.14654851761621523,0.13993245179723174,0.03788615626244049,0.10718097468287448,0.029874787910813796,1.055003214856322,-14.879727438619637,1.0674242804091612,0.14654851761621523,0.02143573727351871,0.7019311772761122,-23.201401792146676,0.3414728687261307,0.01879432317681777,1.0,0.5018085742555338
18.29000000000006,11.0,0.9987735017730014,1.001053511300685,4.328534482553579,0.14701424131931415,0.14642902871784083,0.139933152840708,0.03695661451241472,0.10748160142367726,0.030249011459280283,1.0553263880003612,-15.029712883402052,1.0677500817701568,0.14642902871784083,0.02146001979111503,0.7011727404265456,-23.36738454124612,0.34088013108587767,0.018737125348336416,1.0,0.40795305784023433
18.30000000000006,11.0,0.9987474561906686,1.0010763824707984,4.328608864413685,0.14701254786780088,0.14630697700847842,0.13993386675159608,0.036015646784436334,0.10778592373128168,0.030613882223648015,1.0556478625798702,-15.176679488483323,1.0680743972423887,0.14630697700847842,0.021484846241902084,0.700404314188671,-23.530726046992616,0.3402851708088821,0.018678764956982827,1.0,0.313952597645992
18.310000000000063,11.0,0.9987220071049312,1.0010991761695083,4.328683681067816,0.14701086825233817,0.14618239829307986,0.13993459362370322,0.035063539961832396,0.10809384751131146,0.030969287375029096,1.0559675142028453,-15.320572589673805,1.0683971016409373,0.14618239829307986,0.02151020821520441,0.6996261521565773,-23.691368109574466,0.33968820687084644,0.01861926265785451,1.0,0.21984059158873714
18.320000000000064,11.0,0.9986971661645269,1.001121879292271,4.328758946481184,0.14700920267719556,0.14605532958214978,0.13993533354704102,0.03410058517322559,0.10840527755551657,0.03131511697465935,1.0562852189060166,-15.461338512576736,1.0687180701258083,0.14605532958214978,0.021536097070305477,0.6988385123757473,-23.849253372175507,0.3390894596963119,0.018558639573163,1.0,0.12565047721608774
18.330000000000066,11.0,0.9986729448342205,1.0011444786039543,4.328834674671999,0.14700755134016125,0.145925809089078,0.1399360866076709,0.03312707771859266,0.10872011757088552,0.03165126401598487,1.0566008532092197,-15.598924594308144,1.0690371782554495,0.145925809089078,0.021562503936982527,0.6980416572769891,-24.00432534029379,0.3384891510678574,0.01849691728580058,1.0,0.03141571982717415
18.340000000000067,11.0,0.9986493543887386,1.0011669608264655,4.3289108797066245,0.14700591443240593,0.145793876226918,0.13993685288755123,0.03214331699348752,0.10903827020917477,0.0319776244659981,1.0569142941707184,-15.733279204966712,1.06935430204136,0.145793876226918,0.02158941971640652,0.6972358536084073,-24.15652840091151,0.33788750403572154,0.01843411783397771,1.0,-0.06283019941739551
18.35000000000007,11.0,0.9986264059067527,1.0011893127208467,4.3289875756945655,0.14700429213835028,0.14565957160436724,0.13993763246438498,0.031149606410989655,0.10935963709684765,0.03229409730580431,1.0572254194434336,-15.864351768843104,1.0696693180036092,0.14565957160436724,0.021616835082106475,0.6964213723641245,-24.30580784140683,0.33728474282552434,0.018370263704112464,1.0,-0.15705379539128556
18.36000000000007,11.0,0.9986041102649341,1.0012115211602428,4.329064776783292,0.14700268463553678,0.14552293702098043,0.1399384254114718,0.030146253321453736,0.10968411886541513,0.032600584570398626,1.057534107331796,-15.992092785364639,1.0699821032271981,0.14552293702098043,0.021644740481477017,0.6955984887104588,-24.45210986838872,0.33668109274419555,0.018305377823954416,1.0,-0.2512215908995121
18.370000000000072,11.0,0.9985824781320979,1.0012335731911706,4.329142497152928,0.14700109209450551,0.14538401546190013,0.13993923179756323,0.02913356893061078,0.11001161518217009,0.03289699138762906,1.0578402368490114,-16.116453849772398,1.0702925354190715,0.14538401546190013,0.021673126137802194,0.694767481911039,-24.595381626429095,0.336076780084385,0.01823948355555302,1.0,-0.3453001285727045
18.380000000000074,11.0,0.9985615199634503,1.0012554560802613,4.329220751010778,0.14699951467867567,0.1452428510918429,0.1399400516867239,0.02811186821555023,0.11034202478130736,0.03318322601633323,1.0581436877745602,-16.237387673528943,1.070600492965558,0.1452428510918429,0.021701982052753928,0.6939286352497595,-24.735571216693153,0.33547203202738496,0.01817260468643616,1.0,-0.43925598275440225
18.390000000000075,11.0,0.9985412459949531,1.0012771573452852,4.329299552585728,0.14699795254423206,0.14509948924836888,0.13994088513819786,0.027081469838655114,0.11067524549542067,0.033459199883622594,1.0584443407115969,-16.35484810444592,1.0709058549899733,0.14509948924836888,0.021731298009475833,0.6930822359520307,-24.872627715502603,0.33486707654295395,0.018104765421123152,1.0,-0.5330557713770053
18.400000000000077,11.0,0.9985216662378107,1.001298664769422,4.329378916122498,0.14699640584001686,0.1449539764344905,0.13994173220628117,0.0260426960596144,0.1110111742873682,0.033724827621296846,1.0587420771440477,-16.46879014653154,1.071208501410197,0.1449539764344905,0.021761063576272405,0.6922285751047583,-25.006501192840886,0.334262142288128,0.018035990372715985,1.0,-0.6266661678222373
18.41000000000008,11.0,0.9985027904730845,1.0013199663989782,4.329458855875788,0.14699487470742714,0.14480636031028293,0.13994259294020117,0.02499587264490674,0.11134970728249789,0.0339800271013667,1.0590367794935034,-16.579169979541444,1.0715083129960927,0.14480636031028293,0.021791268110446526,0.691367947573122,-25.1371427306317,0.3336574585030906,0.017966304551301698,1.0,-0.7200539127619867
18.42000000000008,11.0,0.9984846282464326,1.0013410505255926,4.329539386104296,0.14699335928031773,0.14465668968370798,0.13994346738400115,0.023941328775171383,0.1116907398012233,0.03422471947066056,1.059328331175383,-16.68594497822936,1.0718051714264811,0.14465668968370798,0.021821900762764784,0.6905006519158471,-25.26450444096501,0.3330532549063765,0.017895733355474182,1.0,-0.8131858259751535
18.43000000000008,11.0,0.9984671888629697,1.001361905654673,4.329620521064632,0.14699185968490877,0.14450501450026587,0.13994435557643173,0.022879396949772313,0.11203416639194093,0.03445882918449093,1.0596166166547958,-16.789073731274883,1.0720989593457617,0.14450501450026587,0.02185295048185558,0.6896269902964178,-25.3885394840066,0.3324497615877182,0.01782430256090193,1.0,-0.9060288181364404
18.440000000000083,11.0,0.9984504813822417,1.001382520462523,4.329702275005127,0.1469903760396986,0.14435138583163357,0.13994525755084677,0.021810412888876918,0.11237988086427941,0.034682284039354305,1.0599015215018643,-16.888516059879386,1.0723895604200437,0.14435138583163357,0.02188440601876321,0.6887472683913142,-25.50920208566436,0.3318472089009106,0.017752038310148537,1.0,-0.9985499025727975
18.450000000000085,11.0,0.9984345146133016,1.001402883745314,4.329784662159551,0.14698890845538093,0.1441958558629224,0.13994617333510434,0.020734715432389833,0.11272777632267068,0.034895015204635844,1.0601829324467837,-16.984233036002525,1.0726768593929161,0.1441958558629224,0.021916255931348716,0.6878617952931735,-25.626447554890195,0.3312458273544024,0.017678967101512823,1.0,-1.0907162069834837
18.460000000000086,11.0,0.9984192971098764,1.0014229843632882,4.329867696740735,0.14698745703476535,0.14403847787891838,0.13994710295147134,0.019652646436448734,0.11307774520023314,0.03509695725329183,1.060460737434623,-17.07618700023276,1.0729607421408873,0.14403847787891838,0.021948488588599283,0.6869708834106343,-25.740232300618892,0.33064584750378334,0.01760511577869456,1.0,-1.1824949851194113
18.470000000000088,11.0,0.9984048371656119,1.0014428111839118,4.329951392934105,0.14698602187270227,0.14387930624876685,0.13994804641653055,0.01856455066650492,0.11342967929295643,0.03528804819147909,1.0607348256801485,-17.164341579256767,1.0732410957286846,0.14387930624876685,0.021981092174662247,0.6860748483620529,-25.850513848274044,0.33004749984175696,0.017530511520049957,1.0,-1.2738536284177067
18.48000000000009,11.0,0.9983911428093808,1.0014623530274944,4.330035764891144,0.14698460305601016,0.1437183964096249,0.13994900374109057,0.01747077568799449,0.11378346979417708,0.03546822948710438,1.0610050877227688,-17.248661702924412,1.0735178084645112,0.1437183964096249,0.022014054692598522,0.6851740088654815,-25.95725085580995,0.3294510146904336,0.017455181827619275,1.0,-1.364759677587429
18.49000000000009,11.0,0.9983782218006453,1.001481598618746,4.3301208267227596,0.14698320066340576,0.14355580484897698,0.13994997493009603,0.016371671754063205,0.11413900732933419,0.035637446097264776,1.0612714154816585,-17.32911362088273,1.0737907699554332,0.14355580484897698,0.022047363968102644,0.6842686866236418,-26.06040312938229,0.3288566220932524,0.017379154517583775,1.0,-1.455180834142169
18.500000000000092,11.0,0.9983660816248605,1.0015005365474576,4.3302065924925754,0.14698181476543637,0.14339158908578845,0.13995095998253868,0.01526759169069919,0.11449618199099372,0.035795646494551796,1.0615337023113278,-17.405664918765307,1.0740598711630065,0.14339158908578845,0.022081007652857556,0.6833592062043091,-26.159931638500176,0.32826455170711594,0.017302457708956664,1.0,-1.5450849718755704
18.510000000000094,11.0,0.9983547294889134,1.0015191552405536,4.3302930762101495,0.1469804454244147,0.1432258076505554,0.13995195889136794,0.014158890779412459,0.11485488337413025,0.03594278269219531,1.0617918430574846,-17.47828453392643,1.0743250044592125,0.1432258076505554,0.022114973227988458,0.6824458949168218,-26.25579853083184,0.32767503269517373,0.017225119813261087,1.0,-1.6344401482755515
18.520000000000095,11.0,0.9983441723165922,1.0015374429474437,4.330380291824103,0.14697909269435508,0.14305852006443925,0.1399529716434015,0.013045926637844957,0.11521500061165406,0.03607881026802334,1.0620457341131868,-17.546942770711933,1.0745860636827096,0.14305852006443925,0.022149248007619766,0.6815290826856094,-26.34796714665259,0.3270882936207538,0.01714716952423328,1.0,-1.72321461587343
18.530000000000097,11.0,0.9983344167440851,1.001555387739793,4.330468253215171,0.1469777566209118,0.14288978681729309,0.1399539982192344,0.01192905909797834,0.11557642241017199,0.03620368838721617,1.0622952734752285,-17.61161131525182,1.0748429441953544,0.14288978681729309,0.02218381914256535,0.6806091019199022,-26.43640203295005,0.32650456233996855,0.017068635806910832,1.0,-1.8113768335235783
18.5400000000001,11.0,0.9983254691155098,1.001572977526109,4.3305569741891805,0.14697643724131967,0.14271966934495808,0.13995503859314773,0.010808650082677784,0.11593903708596956,0.03631737982383319,1.0625403608005868,-17.67226324977479,1.0750955429389157,0.14271966934495808,0.022218673624334627,0.6796862873816372,-26.52106895724223,0.32592406589483913,0.016989547886251146,1.0,-1.89889547760986
18.5500000000001,11.0,0.9983173354784822,1.0015902000804515,4.330646468469934,0.1469751345843362,0.14254823000581637,0.13995609273301685,0.009685063480572575,0.11630273260120226,0.03641985098109864,1.0627808974626736,-17.72887306644411,1.0753437584918148,0.14254823000581637,0.022253798289628913,0.678760976051783,-26.601934921184107,0.32534703040757074,0.016909935235413967,1.0,-1.9857394531747619
18.5600000000001,11.0,0.9983100215797318,1.0016070430843753,4.330736749692019,0.14697384867018704,0.14237553205643644,0.13995716060021912,0.008558665019000988,0.11666739660028339,0.03651107191042351,1.06301678660714,-17.78141668069996,1.075587491125628,0.14237553205643644,0.022289179825308852,0.677833506994477,-26.67896817395835,0.324773680972399,0.016829827564276752,1.0,-2.071877904967283
18.570000000000103,11.0,0.9983035328607777,1.0016234941802487,4.3308278313935356,0.1469725795105137,0.1422016396265035,0.13995824214954294,0.007429822135402775,0.11703291644645569,0.036591016329151384,1.063247933207071,-17.82987144411379,1.075826642861234,0.1422016396265035,0.022324804773910432,0.6769042212200194,-26.75213822548221,0.3242042415479135,0.016749254806934396,1.0,-2.1572802284056762
18.580000000000105,11.0,0.9982978744536803,1.0016395410336185,4.330919727008743,0.1469713271083251,0.14202661769299144,0.13995933732909704,0.00629890384711157,0.11739917925853409,0.03665966163701008,1.0634742441173366,-17.874216156747615,1.076061117524267,0.14202661769299144,0.022360659539481915,0.6759734615465101,-26.821415859344967,0.3236389348486961,0.01666824710760019,1.0,-2.2419160804510456
18.590000000000106,11.0,0.9982930511768864,1.0016551714021706,4.331012449860626,0.14697009145795262,0.14185053205358236,0.13996044608022337,0.005166280619585573,0.11776607194780625,0.03671698893125249,1.063695628127724,-17.914431079013564,1.0762908207997257,0.14185053205358236,0.02239673039421172,0.6750415724607187,-26.88677314566386,0.32307798223703466,0.016586834808449965,1.0,-2.325755390388178
18.600000000000108,11.0,0.9982890675311847,1.0016703732083647,4.331106013153396,0.14696887254500998,0.14167344929906334,0.13996156833741216,0.00403232423260097,0.11813348125507807,0.036762983020469646,1.063911996014948,-17.950497943019815,1.0765156602855221,0.14167344929906334,0.02243300348518978,0.6741088999763861,-26.948183453611357,0.32252160361272586,0.01650504843530271,1.0,-2.408768370509464
18.61000000000011,11.0,0.9982859276957943,1.0016851346127422,4.331200429964909,0.14696767034635794,0.141495436784974,0.13996270402822208,0.002897407644950445,0.11850129378785056,0.03679763243705964,1.0641232605932311,-17.98239996340407,1.0767355455447898,0.141495436784974,0.022469464841563175,0.6731757914915957,-27.005621463708742,0.3219700173043575,0.016422918683939452,1.0,-2.4909255266983426
18.62000000000011,11.0,0.9982836355246009,1.0016994440853497,4.3312957132390375,0.14696648483007452,0.14131656260222458,0.13996385307320552,0.001761904857152219,0.11886939605761451,0.03682092944833156,1.0643293367636466,-18.0101218476332,1.0769503881569646,0.14131656260222458,0.02250610038171749,0.6722425956435012,-27.05906317974484,0.32142343995991485,0.01634047640471166,1.0,-2.572197668908421
18.630000000000113,11.0,0.9982821945425634,1.0017132904723933,4.33139187577797,0.14696531595543144,0.1411368955465811,0.13996501538584036,0.000626190772008206,0.11923767451724947,0.03683287006622808,1.0645301415618913,-18.03364980575982,1.0771601017674215,0.1411368955465811,0.022542895920723945,0.6713096621602963,-27.108485940419985,0.32088208643724614,0.01625775258958823,1.0,-2.652555921534574
18.640000000000114,11.0,0.9982816079423041,1.0017266630560375,4.331488930234473,0.1469641636728769,0.14095650508734056,0.13996619087246903,-0.0005093589463528447,0.11960601559851278,0.03683345405564439,1.0647255942049183,-18.052971559625043,1.0773646021358643,0.14095650508734056,0.022579837177554282,0.6703773417112617,-27.153868430495383,0.3203461696968479,0.01617477835707235,1.0,-2.731971733672248
18.650000000000116,11.0,0.9982818785808998,1.001739551605286,4.331586889104109,0.14696302792402532,0.14077546133471772,0.139967379432246,-0.001644368015809694,0.11997430574960481,0.036822684941325685,1.0649156161362807,-18.068076351484557,1.0775638071833953,0.14077546133471772,0.02261690978225245,0.6694459857528764,-27.19519069153698,0.3198159006940603,0.016091584938380518,1.0,-2.810416889261554
18.660000000000117,11.0,0.9982830089768845,1.0017519464166067,4.331685764717433,0.14696190864165404,0.1405938350062604,0.1399685809570936,-0.0027784596813348883,0.12034243147279598,0.03680057001332412,1.065100131070422,-18.078954952050637,1.0777576370383888,0.1405938350062604,0.022654099282803822,0.6685159463720899,-27.23243413213149,0.3192914882733552,0.016008203662568898,1.0,-2.8878635171122373
18.67000000000012,11.0,0.9982850013074746,1.0017638383433842,4.331785569232159,0.14696080574970757,0.14041169739234913,0.1399697953316677,-0.003911256861693524,0.120710279362101,0.03676712033099463,1.0652790650358506,-18.085599667934712,1.0779460140812753,0.14041169739234913,0.022691391152057948,0.6675875761272896,-27.265581537703763,0.31877313906461413,0.01592466594395553,1.0,-2.9642841008061933
18.68000000000012,11.0,0.9982878574060228,1.0017752188137188,4.331886314625333,0.14695971916330905,0.1402291203205743,0.13997102243333273,-0.00504238229810855,0.1210777361409858,0.03672235072551466,1.0654523464175079,-18.088004348473728,1.0781288629882901,0.1402291203205743,0.022728770794193425,0.6666612278853947,-27.294617079736174,0.31826105737974864,0.015841003267484517,1.0,-3.0396514884739205
18.690000000000122,11.0,0.9982915787597044,1.0017860798366718,4.331988012685499,0.14695864878877912,0.14004617611934744,0.1399722621321463,-0.006171458704190447,0.12144468870009205,0.03666627980091138,1.0656199059981728,-18.08616439193643,1.0783061107742973,0.14004617611934744,0.022766223551251748,0.6657372546571844,-27.31952632457945,0.31775544511204484,0.0157572471755211,1.0,-3.1139389024414665
18.700000000000124,11.0,0.9982961665074368,1.0017964139975806,4.332090675004893,0.14695759452366228,0.13986293758073945,0.13997351429085397,-0.007298108917108415,0.12181102413496463,0.03659892993358253,1.0657816769990478,-18.08007675109822,1.0784776868347066,0.13986293758073945,0.022803734709485653,0.6648160094305102,-27.34029624174999,0.317256501637075,0.015673429253534134,1.0,-3.187119948744348
18.710000000000125,11.0,0.9983016214380305,1.001806214443324,4.332194312971647,0.14695655625675993,0.13967947792262445,0.1399747787648934,-0.008421956049823875,0.12217662978376655,0.03652032727030021,1.0659375951192178,-18.06973993818029,1.0786435229864293,0.13967947792262445,0.022841289506047323,0.6638978450023101,-27.3569152119204,0.31676442371533886,0.015589581118351188,1.0,-3.2591686265052884
18.720000000000127,11.0,0.9983079439885675,1.001815474859096,4.332298937762053,0.14695553386817076,0.1394958707502077,0.13997605540240726,-0.009542623644199999,0.12254139326496641,0.03643050172468756,1.066087598574297,-18.055154029146422,1.0788035535078968,0.1394958707502077,0.022878873135394554,0.662983113809073,-27.36937303435092,0.31627940539605004,0.01550573440245128,1.0,-3.3300593371721465
18.73000000000013,11.0,0.9983151342430009,1.001824189438206,4.332404560332854,0.14695452722933713,0.1393121900169646,0.13997734404426546,-0.010659735824905203,0.12290520251498287,0.03632948697216082,1.0662316281336313,-18.03632066735543,1.0789577151779735,0.1393121900169646,0.022916470756394882,0.6620721677569857,-27.377660934155855,0.31580163792162286,0.01542192074198635,1.0,-3.3997668936129783
18.74000000000013,11.0,0.9983231919309666,1.0018323528469282,4.332511191413607,0.1469535362030981,0.13912850998546183,0.13997864452409522,-0.011772917453191423,0.12326794582577091,0.036217320443332375,1.066369627156237,-18.013243066578703,1.0791059473136186,0.13912850998546183,0.022954067499394194,0.661165358053219,-27.381771569098003,0.3153313096359105,0.015338171761729556,1.0,-3.4682665290649
18.75000000000013,11.0,0.9983321164268,1.0018399601864179,4.332618841499106,0.1469525606437477,0.13894490518735406,0.13997995666831828,-0.012881794281834447,0.12362951188233437,0.03609404331586989,1.0665015416250818,-17.985926013363137,1.0792481918061796,0.13894490518735406,0.022991648473885684,0.6602630350357728,-27.38169903619874,0.31486860589025395,0.01525451906141751,1.0,-3.5355339059336055
18.760000000000133,11.0,0.9983419067487461,1.0018470069539267,4.332727520841883,0.14695160039709937,0.13876145038336588,0.13998128029619564,-0.013985993109685346,0.12398978980014937,0.03595970050480849,1.06662732017953,-17.95437586875875,1.0793843931560025,0.13876145038336588,0.02302919877642173,0.6593655480054155,-27.37743887799382,0.3144137089528556,0.015170994201396903,1.0,-3.601545124440406
18.770000000000135,11.0,0.9983525615583564,1.0018534890052713,4.332837239444783,0.14695065530055437,0.13857822052272922,0.13998261521987757,-0.01508514193679028,0.12434866916248306,0.03581434065131443,1.0667469141458583,-17.918600569396787,1.0795144985053127,0.13857822052272922,0.023066703498901706,0.6584732450573766,-27.36898808851532,0.31396679791785453,0.015087628687589671,1.0,-3.6662767311136624
18.780000000000136,11.0,0.9983640791600591,1.001859402520892,4.332948007053645,0.1469497251831757,0.13839529070240542,0.13998396124445955,-0.016178870119425037,0.12470604005759238,0.03565801610989809,1.0668602775655598,-17.878609627925027,1.0796384576690703,0.13839529070240542,0.02310414773718556,0.6575864729143986,-27.356345118970765,0.31352804861637323,0.015004453956860488,1.0,-3.7297057271217633
18.790000000000138,11.0,0.9983764575008993,1.0018647439769361,4.333059833150055,0.14694880986576578,0.13821273612591192,0.1399853181680431,-0.017266808525348176,0.125061793115787,0.03549078293407504,1.0669673672214093,-17.83441413279311,1.0797562231637237,0.13821273612591192,0.023141516599923792,0.656705576760192,-27.33950988308611,0.31309763352860487,0.014921501362010009,1.0,-3.7918095764444515
18.80000000000014,11.0,0.9983896941704397,1.0018695101233428,4.3331727269442135,0.14694790916094855,0.13803063206170157,0.1399866857818007,-0.01834858968933345,0.1254158195463413,0.03531270086047327,1.0670681426611948,-17.786026747382365,1.0798677502337168,0.13803063206170157,0.02317879521751163,0.6558309000729845,-27.318483762078653,0.3126757216967072,0.014838802156877983,1.0,-3.8525662138797774
18.81000000000014,11.0,0.998403786400817,1.001873697969948,4.3332866973679005,0.1469470228732552,0.13784905380111367,0.13998806387004462,-0.019423847968910113,0.12576801117423947,0.03512383329138501,1.067162566219165,-17.73346170847503,1.0799729968757117,0.13784905380111367,0.023215968750969217,0.6549627844590091,-27.2932696091784,0.31226247863902934,0.014756387480847143,1.0,-3.91195405288376
18.820000000000142,11.0,0.9984187310669534,1.0018773047815615,4.33340175306755,0.14694615079921353,0.1376680766162149,0.13998945221029988,-0.02049221969968401,0.12611826047673852,0.03492424727576158,1.0672506030350832,-17.67673482406471,1.0800719238605216,0.1376680766162149,0.02325302240095863,0.6541015694875677,-27.263871753767095,0.31185806626874923,0.014674288345053119,1.0,-3.9699519932399947
18.830000000000144,11.0,0.9984345246869206,1.0018803280824258,4.33351790239743,0.14694529272744142,0.13748777571670046,0.13999085057338004,-0.02155334335175285,0.1264664606197333,0.03471401348865107,1.0673322210711793,-17.615863470480445,1.080164494752745,0.13748777571670046,0.023289941416343614,0.6532475925231324,-27.230296004927247,0.3114626428105617,0.014592535616999502,1.0,-4.026539428556415
18.840000000000146,11.0,0.998451163422459,1.001882765670066,4.33363515341295,0.1469444484387433,0.13730822620694694,0.13999225872346727,-0.0226068596851437,0.12681250549390816,0.03449320620907559,1.06740739112698,-17.55086658884058,1.0802506759282762,0.13730822620694694,0.02332671110265034,0.6524011885597549,-27.192549654490318,0.31107636272381034,0.014511160006112743,1.0,-4.081696253586711
18.850000000000147,11.0,0.9984686430796562,1.0018846156380925,4.33375351386407,0.146943617706211,0.1371295030422606,0.13999367641819563,-0.023652411906024795,0.12715628975065962,0.034261903296351266,1.0674760868520574,-17.481764680808848,1.0803304365896578,0.1371295030422606,0.023363316830325956,0.6515626900531909,-27.150641479582433,0.31069937662505914,0.014430192050846138,1.0,-4.135402871373586
18.86000000000015,11.0,0.9984869591097912,1.0018858764069891,4.333872991188849,0.14694280029532825,0.1369516809851554,0.1399951034087384,-0.024689645822099038,0.12749770883777442,0.034020186164849066,1.0675382847570898,-17.408579803660295,1.0804037487795042,0.1369516809851554,0.023399744042405742,0.6507324267539847,-27.10458174446167,0.31033183121539265,0.014349662103517243,1.0,-4.18764020021147
18.87000000000015,11.0,0.9985061066103526,1.0018865467615141,4.333993592507109,0.14694199596407892,0.13677483456131354,0.13999653943989987,-0.025718209997796282,0.1278366590348474,0.033768139757202324,1.0675939642229078,-17.331335564647162,1.080470587392017,0.13677483456131354,0.02343597826233951,0.6499107255406286,-27.054382201966416,0.30997386921028103,0.01426960031917238,1.0,-4.238389680426161
18.88000000000015,11.0,0.9985260803262388,1.001886625893014,4.334115324614235,0.14694120446306072,0.1365990380153022,0.13999798425021232,-0.026737755909093552,0.12817303748842362,0.033505852515965544,1.0676431075080735,-17.2500571146593,1.080530930182717,0.1365990380153022,0.023472005101096715,0.6490979102520468,-27.000056094207405,0.30962562927152587,0.014190036640653879,1.0,-4.287633280969
18.890000000000153,11.0,0.9985468746511538,1.0018861134448278,4.334238193975114,0.14694042553560205,0.13642436526637433,0.1399994375720376,-0.027747938097318292,0.12850674224684963,0.03323341635372892,1.067685699754595,-17.16477114118228,1.0805847577764505,0.13642436526637433,0.02350781026447387,0.648294301521815,-26.941618152859064,0.30928724594256896,0.014111000787100317,1.0,-4.335353505823171
18.900000000000155,11.0,0.9985684836295338,1.0018850218748514,4.334362206718219,0.14693965891789534,0.13625082544403525,0.14,-0.028748534660530983,0.12883767229415016,0.03295092636679402,1.0677217314031608,-17.07550997734862,1.0806320543385053,0.13625082544403525,0.023543379715087673,0.6474999180082894,-26.879093324183394,0.3089589135974723,0.01403250602768091,1.0,-4.381533400220021
18.910000000000156,11.0,0.9985909009725888,1.0018835287173058,4.33448736862994,0.1469389043395726,0.13607824950054673,0.14,-0.029739658692698456,0.1291657275689992,0.03265847761282095,1.0677512055006908,-16.982318362890833,1.0806728152799197,0.13607824950054673,0.02357870743814252,0.6467139552155993,-26.812534825821263,0.30864099546339935,0.013954513362819203,1.0,-4.42615655666296
18.920000000000158,11.0,0.9986141201196039,1.0018818858381597,4.334613685150744,0.1469381615256888,0.1359067561017161,0.14,-0.03072088794558875,0.1294908089630498,0.032356166718160446,1.0677741192068904,-16.885224177719426,1.0807070391317348,0.1359067561017161,0.023613789452636064,0.6459369418290248,-26.741959565027923,0.3083335637648897,0.01387705360407377,1.0,-4.469207120756983
18.93000000000016,11.0,0.9986381342949427,1.0018802615333164,4.33474116137534,0.14693743019852298,0.1357364780684853,0.14,-0.03169177654449029,0.12981281835716796,0.032044094879456274,1.0677904695192149,-16.784256541784178,1.0807347211662983,0.1357364780684853,0.023648614339568007,0.6451694660136775,-26.667381495300333,0.308036675906161,0.013800168369088296,1.0,-4.5106697968416585
18.94000000000016,11.0,0.9986629365442309,1.0018787436228354,4.334869802056465,0.14693671007867817,0.1355675365198026,0.14,-0.03265190337138302,0.1301316586660651,0.03172236762894412,1.0678002550929528,-16.679447070337456,1.0807558564275104,0.1355675365198026,0.02368316741649924,0.6444120583358718,-26.588816401665536,0.30775039737312915,0.013723899500887229,1.0,-4.55052985342561
18.950000000000163,11.0,0.9986885197505283,1.0018773468054152,4.334999611610981,0.14693600088552347,0.13540004152495924,0.14,-0.03360087090239158,0.13044723388042728,0.031391094590452855,1.0678034767356375,-16.5708296200354,1.080770441267803,0.13540004152495924,0.02371743294037912,0.643665196286674,-26.50628251457985,0.3074747996216019,0.01364828706988843,1.0,-4.588773128420516
18.960000000000164,11.0,0.9987148766331766,1.0018760223060585,4.335130594126799,0.14693530233707863,0.1352340935640521,0.14,-0.034538302531345016,0.13075944910669385,0.03105038925609601,1.067800137647445,-16.45844008517946,1.0807784741232136,0.1352340935640521,0.0237513951686846,0.6429293117843065,-26.41980065137899,0.3072099579273796,0.013573368703677046,1.0,-4.6253860341728785
18.970000000000166,11.0,0.9987419997319084,1.0018746689167868,4.335262753369444,0.14693461414943776,0.135069785154645,0.14,-0.035463839581069134,0.13106821060474477,0.030700368792009786,1.067790243540084,-16.34231623676784,1.080779955883738,0.135069785154645,0.023785038801816604,0.6422047990202715,-26.329394134452293,0.3069559494919937,0.013499179572555201,1.0,-4.6603555622916195
18.980000000000167,11.0,0.9987698813790918,1.0018731448803837,4.335396092787219,0.14693393603583565,0.13490720235539758,0.14,-0.03637713854381225,0.13137342582379224,0.030341153873135563,1.0677738027049863,-16.222497596207162,1.0807748900613396,0.13490720235539758,0.02381834910744398,0.6414920215084006,-26.2350886206092,0.3067128518919803,0.013425752656355792,1.0,-4.693669288269912
18.99000000000017,11.0,0.9987985136631512,1.001871280204777,4.335530615514169,0.14693326770546078,0.13474642603951156,0.14,-0.037277868751409926,0.13167500343675093,0.029972868543546166,1.0677508260644593,-16.09902533618257,1.080763282865513,0.13474642603951156,0.023851311897203575,0.6407913179578831,-26.136911911466157,0.3064807418587946,0.013353119097209402,1.0,-4.725315375899542
19.00000000000017,11.0,0.9988278883862697,1.0018688890332725,4.335666324370295,0.14693260886212092,0.13458753292115042,0.14,-0.03816571050679812,0.13197285337332035,0.02959564009775906,1.06772132721843,-15.971942202382088,1.0807451432422013,0.13458753292115042,0.023883913449320553,0.6401030069605923,-26.034893778392213,0.3062596943431657,0.01328130854416079,1.0,-4.75528258147626
19.010000000000172,11.0,0.9988579970194604,1.0018657816955239,4.335803221858655,0.1469319592028622,0.134430596356353,0.14,-0.03904035363671293,0.13226688685196647,0.02920959897858286,1.0676853224888532,-15.84129245099512,1.0807204829010317,0.134430596356353,0.02391614042483245,0.6394273906301098,-25.92906581536516,0.3060497818012533,0.013210349444906178,1.0,-4.783560257794625
19.020000000000174,11.0,0.9988888306579686,1.0018617760592268,4.335941310159251,0.1469313184166372,0.1342756869542429,0.14,-0.03990149639871085,0.13255701641094791,0.028814878687610266,1.067642830958637,-15.707121798035976,1.0806893163390459,0.1342756869542429,0.023947979799297782,0.6387647573781585,-25.819461322613176,0.30585107365023456,0.013140269274068504,1.0,-4.810138357930876
19.030000000000175,11.0,0.9989203799797551,1.0018567078102711,4.336080591119781,0.14693068618310678,0.13412287303529977,0.14,-0.04074884467384432,0.13284315593849674,0.028411615705158124,1.067593874500942,-15.569477377448377,1.0806516608611816,0.13412287303529977,0.023979418817032284,0.638115384007086,-25.706115218601877,0.3056636358497259,0.013071094701083648,1.0,-4.835007438812595
19.040000000000177,11.0,0.998952635209505,1.0018504393159622,4.3362210662435405,0.14693006217165072,0.13397222096894423,0.14,-0.04158211138476767,0.13312522070223498,0.02799994941710769,1.0675384777956762,-15.428407705649194,1.0806075365946632,0.13397222096894423,0.024010444966514576,0.6374795372686219,-25.589063975423095,0.30548753057314687,0.013002851704938761,1.0,-4.858158664573763
19.05000000000018,11.0,0.9989855860902143,1.0018428667734325,4.336362736674927,0.14692944604064567,0.13382379541771686,0.14,-0.04240101608833516,0.13340312737788557,0.02758002204665464,1.0674766683315309,-15.283962650729782,1.0805569664943389,0.13382379541771686,0.024041045972469567,0.6368574750125081,-25.468345572194604,0.30532281594937405,0.012935565649997753,1.0,-4.879583809694102
19.06000000000018,11.0,0.9990192218639555,1.0018339254110582,4.33650560318311,0.14692883743705484,0.13367765950913646,0.14,-0.04320528470330767,0.13367679407731886,0.02715197858942692,1.0674084763942355,-15.136193404922505,1.080499976337229,0.13367765950913646,0.02407120979819658,0.6362494470168604,-25.34399946104947,0.30516954585776623,0.01286926133202521,1.0,-4.899275261921571
19.07000000000018,11.0,0.9990535312629075,1.0018235925910437,4.336649666144572,0.14692823599635488,0.1335338749518912,0.14,-0.043994649342040504,0.13394614037596198,0.02671596675078414,1.0673339350432154,-14.9851524592593,1.0804365947062293,0.1335338749518912,0.024100924652436736,0.6356556955712145,-25.216066541179142,0.30502776976864565,0.012803963006183566,1.0,-4.917226024976959
19.080000000000183,11.0,0.9990885025112068,1.001811888750711,4.33679492552522,0.14692764134280967,0.13339250210917675,0.14,-0.044768848222160984,0.13421108733958814,0.026272136884382083,1.067253080080299,-14.830893579576854,1.0803668529646357,0.13339250210917675,0.024130178995882667,0.6350764558651758,-25.084589137191628,0.30489753262245195,0.012739694404592473,1.0,-4.933429721039621
19.090000000000185,11.0,0.9991241233376289,1.001798876214148,4.336941380862878,0.14692705309008156,0.1332536000396658,0.14,-0.04552762563856033,0.1344715575504952,0.025820641931303102,1.067165950014692,-14.673471783227532,1.080290785224381,0.1332536000396658,0.02415896154401599,0.6345119562257377,-24.949610979041633,0.30477887474678633,0.012676478749384637,1.0,-4.947880593013505
19.100000000000186,11.0,0.9991603809985855,1.0017846559978096,4.337089031250871,0.14692647084215527,0.13311722651371988,0.14,-0.04627073198135029,0.13472747513307573,0.025361637359227078,1.067072586028451,-14.512943315996,1.0802084283115128,0.13311722651371988,0.024187261264448208,0.633962418234267,-24.811177181736163,0.3046718318049585,0.01261433876395771,1.0,-4.960573506572609
19.110000000000188,11.0,0.9991972623104387,1.0017693628206608,4.337237875323414,0.14692589419453442,0.1329834380121038,0.14,-0.046997923786056495,0.13497876577877757,0.02489528110125057,1.0669730319459272,-14.349365628878138,1.0801198217325747,0.1329834380121038,0.024215067368885793,0.6334280567545951,-24.669334223992067,0.304576434775843,0.012553296686320728,1.0,-4.9715039519851825
19.12000000000019,11.0,0.9992347536897094,1.0017531586044697,4.337387911243412,0.1469253227356592,0.13285228971244842,0.14,-0.047708963806050414,0.1352253567704496,0.024421733494084986,1.066867334209596,-14.182797354485123,1.0800250076448679,0.13285228971244842,0.024242369300663053,0.6329090798956849,-24.52412992561122,0.3044927099583328,0.012493374284047313,1.0,-4.980668045716018
19.13000000000019,11.0,0.9992728411994126,1.001736224811995,4.337539136693163,0.14692475604848274,0.1327238354684268,0.14,-0.04840362109772456,0.13546717700606564,0.0239411572154601,1.066755541863486,-14.01329828295093,1.0799240308328102,0.1327238354684268,0.024269156719780884,0.6324056889326252,-24.375613423883514,0.30442067899683184,0.01243459286763077,1.0,-4.988062531806251
19.140000000000192,11.0,0.9993115105995006,1.0017187540150816,4.337691548868339,0.14692419371213833,0.1325981277853927,0.14,-0.04908167111117126,0.13570415702181782,0.023453717220642312,1.0666377065434094,-13.840929337302631,1.0798169386911063,0.1325981277853927,0.024295419488409964,0.6319180782061681,-24.223835149925304,0.30436035891981084,0.012376973304754405,1.0,-4.993684783030179
19.150000000000194,11.0,0.9993507473992423,1.0017009411105817,4.337845144475445,0.14692363530362712,0.13247521779573923,0.14,-0.04974289578003929,0.13593622901457092,0.022959580678045516,1.0665138824722546,-13.665752548329024,1.079703781214245,0.13247521779573923,0.02432114765931451,0.6314464350189465,-24.068846805765403,0.30431176218550143,0.012320536030926563,1.0,-4.997532801828715
19.160000000000196,11.0,0.9993905369093261,1.0016829746080447,4.3379999197328285,0.14692308039945473,0.13235515523625585,0.14,-0.05038708360607708,0.13616332686366817,0.02245891690396783,1.0663841264572655,-13.487831029032685,1.0795846109904272,0.13235515523625585,0.024346331469477924,0.6309909395426475,-23.91070134304316,0.3042748967279898,0.012265301053821008,1.0,-4.999605221019104
19.170000000000197,11.0,0.999430864291532,1.0016650283998383,4.338155870375131,0.14692252857715052,0.13223798842898288,0.14,-0.051014029735338945,0.13638538615208032,0.021951897296521528,1.0662484978852915,-13.307228948775693,1.0794594831970035,0.13223798842898288,0.024370961341042233,0.6305517647472747,-23.74945294419873,0.304249765996788,0.012211287953110246,1.0,-4.999901304280674
19.1800000000002,11.0,0.9994717146039843,1.0016472543922272,4.338312991660933,0.14692197941660992,0.1321237642662134,0.14,-0.051623536024642036,0.13660234418689046,0.02143869526884906,1.0661070587120978,-13.124011507237741,1.0793284555938663,0.1321237642662134,0.024395027890157753,0.6301290763583736,-23.585157006476283,0.3042363689845573,0.012158515871903796,1.0,-4.998420946416453
19.1900000000002,11.0,0.9995130728402434,1.0016297763273596,4.338471278383218,0.14692143250120884,0.13201252819985002,0.14,-0.05221541109771427,0.13681414001910785,0.020919486181727804,1.0659598734417233,-12.938244908304261,1.0791915885108805,0.13201252819985002,0.024418521943779553,0.6297230328456365,-23.417870128858393,0.3042347002420438,0.012107003500997447,1.0,-4.995164673390541
19.200000000000202,11.0,0.99955492396083,1.0016126850634368,4.3386307248821625,0.1469208874186521,0.131904324234183,0.14,-0.052789470392640925,0.137020714462805,0.02039444727565634,1.0658070090927567,-12.749996333954117,1.0790489448258134,0.131904324234183,0.024441434563495054,0.6293337854397055,-23.247650101688947,0.30424474987595307,0.0120567690575233,1.0,-4.990133642141238
19.210000000000203,11.0,0.9995972529161605,1.001596035506386,4.338791325059659,0.14692034376153018,0.13179919492112213,0.14,-0.05334553620232077,0.13722201011357357,0.01986375760250467,1.0656485351494958,-12.559333918194973,1.0789005899297999,0.13179919492112213,0.024463757074358564,0.6289614781722069,-23.074555898255447,0.3042665035323665,0.012007830258263102,1.0,-4.983329640169993
19.220000000000205,11.0,0.9996400446603019,1.0015798453054705,4.3389530723949425,0.14691980112757344,0.13169718135653613,0.14,-0.05388343771038595,0.13741797136629463,0.01932759795678386,1.0654845234972656,-12.366326721041819,1.0787465916784797,0.13169718135653613,0.024485481096359406,0.6286062479312169,-22.898647667426932,0.3042999423686178,0.011960204290515093,1.0,-4.974755084906307
19.230000000000206,11.0,0.9996832841554055,1.001564095340088,4.3391159599606475,0.14691925911960735,0.13159832317592365,0.14,-0.05440301102589043,0.13760854443222004,0.018786150806565288,1.0653150483426994,-12.171044702482462,1.078587020328151,0.13159832317592365,0.024506598575524622,0.6282682245209,-22.719986726158602,0.3043450430158437,0.011913907781949711,1.0,-4.964413022848837
19.240000000000208,11.0,0.9997269563671225,1.0015487319413159,4.339279980438625,0.1469187173452261,0.13150265854838664,0.14,-0.05490409921871009,0.13779367735536116,0.01823960022405165,1.0651401861209284,-11.973558696349487,1.0784219484576758,0.13150265854838664,0.024527101812184773,0.6279475307172566,-22.538635550808653,0.30440177754060077,0.011868956774476507,1.0,-4.952307128482987
19.25000000000021,11.0,0.9997710462517292,1.0015336707108395,4.339445126134909,0.14691817541621482,0.13141022416752135,0.14,-0.055386552358304586,0.1379733200281815,0.01768813181577841,1.0649600153932068,-11.773940383972011,1.0782514508781837,0.13141022416752135,0.024546983483458233,0.6276442823089131,-22.354657765991668,0.3044701134094888,0.011825366700976149,1.0,-4.938441702975381
19.26000000000021,11.0,0.9998155387360742,1.0015188017279633,4.339611388993243,0.14691763294776247,0.13132105523842338,0.14,-0.05585022755743729,0.13814742420658935,0.017131932652403203,1.0647746167389243,-11.572262267465852,1.0780756045336473,0.13132105523842338,0.024566236658245148,0.6273585881153683,-22.168118130149576,0.30455001346069777,0.011783152368833035,1.0,-4.922821672645678
19.270000000000213,11.0,0.9998604186917769,1.0015039958735612,4.339778760606716,0.14691708955751565,0.1312351854610851,0.14,-0.0562949890204576,0.1383159435242261,0.016571191198036996,1.0645840726464437,-11.3685976425418,1.07789448839617,0.1312351854610851,0.02458485480360687,0.6270905499803019,-21.979082517202098,0.3046414358923546,0.011742327951153007,1.0,-4.905452587216282
19.280000000000214,11.0,0.9999056709053598,1.0014891119524076,4.3399472322271375,0.14691654486453154,0.13115264701001614,0.14,-0.05672070809660959,0.13847883350604526,0.01600609723906386,1.064388467407187,-11.163020570693897,1.0777081833601936,0.13115264701001614,0.024602831782235875,0.6268402627362306,-21.78761789400521,0.30474433426614134,0.011702906985571651,1.0,-4.886340617840539
19.290000000000216,11.0,0.9999512800461589,1.0014740042627517,4.340116794771904,0.1469159984881898,0.1310734705109595,0.14,-0.05712726333690285,0.138636051581177,0.015436841812410314,1.064187887016743,-10.955605850679206,1.0775167721396643,0.1310734705109595,0.024620161841673233,0.6266078141428088,-21.593792293716227,0.3048586575290767,0.01166490238005964,1.0,-4.8654925549101655
19.300000000000217,11.0,0.9999972306339331,1.0014585302467458,4.340287438828266,0.14691545004712614,0.13099768501629738,0.14,-0.05751454055174002,0.13878755709507257,0.01486361713324057,1.0639824190857698,-10.746428989246043,1.077320339171732,0.13099768501629738,0.02463683959698884,0.6263932848059418,-21.39767478560143,0.3049843500565391,0.011628326425570813,1.0,-4.842915805642648
19.31000000000022,11.0,1.0000435070080738,1.0014425578578148,4.3404591546550275,0.14691489915824657,0.13092531798004894,0.14,-0.05788243286779096,0.1389333113209227,0.01428661652207494,1.0637721527624915,-10.535566171085687,1.0771189705296658,0.13092531798004894,0.02465286000885096,0.6261967480824696,-21.199335441987483,0.30512135170942367,0.011593190811994943,1.0,-4.818618391449501
19.32000000000022,11.0,1.0000900933002075,1.0014259722998597,4.340631932181837,0.1469143454358772,0.1308563952344739,0.14,-0.05823084078052196,0.1390732774703445,0.013706034331360669,1.0635571786668947,-10.32309422806272,1.0769127538464571,0.1308563952344739,0.024668218359761726,0.6260182699820742,-20.998845303412374,0.3052695979064385,0.011559506646751925,1.0,-4.792608945086286
19.330000000000222,11.0,1.000136973411797,1.0014086818285906,4.340805761006361,0.14691378849109668,0.1307909409694812,0.14,-0.05855967220029443,0.13920742070333142,0.013122065871547864,1.063337588835643,-10.109090607797683,1.0767017782494173,0.1307909409694812,0.024682910231141934,0.6258579090749041,-20.79627634307948,0.3054290197045203,0.011527284473253588,1.0,-4.764896707585459
19.340000000000224,11.0,1.0001841309980748,1.0013906223549436,4.340980630389744,0.1469132279312882,0.13072897771629305,0.14,-0.0588688424894592,0.1393357081374619,0.01253490733674674,1.063113476675491,-9.893633341721507,1.0764861343047532,0.13072897771629305,0.024696931483653498,0.6257157164150627,-20.5917014316227,0.3055995438830579,0.011496534286730888,1.0,-4.735491524973046
19.350000000000225,11.0,1.000231549459326,1.001371760651255,4.341156529250816,0.1469126633599383,0.13067052633608958,0.14,-0.05915827448920016,0.1394581088563629,0.011944755730064451,1.0628849369220708,-9.676801012738308,1.0762659139700366,0.13067052633608958,0.02471027824282685,0.6255917354870403,-20.3851943031322,0.3057810930258411,0.011467265545481404,1.0,-4.704403844770409
19.360000000000227,11.0,1.0002792119401664,1.0013520960308036,4.341333446159606,0.14691209437669564,0.1306156060141584,0.14,-0.05942789853522437,0.13957459391742552,0.011351808788729795,1.0626520656004026,-9.45867272264546,1.0760412105516606,0.1306156060141584,0.024722946891436427,0.6254860021810215,-20.17682952315662,0.3059735855967409,0.011439487176948497,1.0,-4.6716447122823
19.37000000000023,11.0,1.0003271013370736,1.0013316604462446,4.341511369330714,0.1469115205776912,0.1305642342595487,0.14,-0.059677652462340275,0.13968513635877153,0.010756264909116109,1.0624149599834278,-9.239328059451111,1.0758121186639042,0.1305642342595487,0.02473493406915271,0.6253985447998123,-19.96668245904443,0.3061769360055635,0.011413207578193717,1.0,-4.637225766672505
19.38000000000023,11.0,1.0003752003140258,1.0013105170289764,4.34169028661715,0.14691094155610887,0.13051642690948703,0.14,-0.05990748159931575,0.1397897112054697,0.010158323071768638,1.0621737185453703,-9.018847064703875,1.0755787341861633,0.13051642690948703,0.02474623667887821,0.6253293840954239,-19.754829252546124,0.30639105466032124,0.011388434608540771,1.0,-4.601159236828502
19.39000000000023,11.0,1.0004234913257262,1.0012887571657547,4.34187018550517,0.14691035690298268,0.13047219813796204,0.14,-0.060117338755089844,0.13988829547500323,0.009558182766528752,1.0619284409070147,-8.797310200932873,1.0753411542152413,0.13047219813796204,0.024756851899281722,0.6252785333339561,-19.54134679461519,0.3066158480084917,0.011365175580237582,1.0,-4.563457937016622
19.400000000000233,11.0,1.0004719566475335,1.0012664962776232,4.342051053110627,0.1469097662081873,0.1304315604668375,0.14,-0.06030718419933184,0.13998086818198885,0.008956043917825295,1.0616792277717628,-8.574798319233754,1.0750994770102877,0.1304315604668375,0.024766777200850253,0.625245998379604,-19.326312701435917,0.3068512185643284,0.011343437241713172,1.0,-4.524135262329162
19.410000000000235,11.0,1.0005205784109175,1.0012438685257525,4.342232876177283,0.1469091690615795,0.13039452477847713,0.14,-0.060476985639146136,0.14006741034215006,0.008352106810181415,1.0614261808516918,-8.351392627018702,1.074853801928978,0.13039452477847713,0.024776010364155082,0.6252317777924636,-19.109805291220617,0.3070970649283785,0.01132322576219666,1.0,-4.483205183925202
19.420000000000236,11.0,1.0005693386430132,1.0012210207166123,4.34241564107741,0.14690856505424116,0.13036110032825426,0.14,-0.060626718194832785,0.1401479049755467,0.0077465720139630505,1.0611694027846503,-8.127174655895562,1.0746042293545035,0.13036110032825426,0.024784549497324348,0.625235862929411,-18.89190356059156,0.30735328180176114,0.011304546715627502,1.0,-4.440682244066703
19.430000000000238,11.0,1.0006182193086823,1.001198105713112,4.342599333814919,0.14690795377977134,0.13033129475574642,0.14,-0.06075636437679535,0.14022233710906296,0.007139640311363351,1.060908997044487,-7.902226229602856,1.074350860614314,0.13033129475574642,0.024792393050418457,0.6252582380392754,-18.672687159587916,0.30761975999852886,0.011287405065639754,1.0,-4.396581550951718
19.44000000000024,11.0,1.0006672023533925,1.0011752756763357,4.342783940031157,0.14690733483557195,0.13030511409387063,0.14,-0.06086591406482442,0.14029069377815662,0.006531512622608391,1.0606450678469612,-7.676629431923046,1.0740937978923522,0.13030511409387063,0.024799539825113053,0.6252988803459735,-18.45223636459671,0.30789638646398654,0.011271805157136524,1.0,-4.350918773346523
