t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
19.45000000000024,11.0,1.0007162697452245,1.001152675465229,4.342969445013337,0.14690670782407506,0.13028256277513997,0.14,-0.060955364491123654,0.14035296402787117,0.005922389932351499,1.060377720055167,-7.450466574463382,1.073833144137607,0.13028256277513997,0.024805988977743727,0.6253577601118487,-18.230632048332268,0.3081830443012816,0.011257750710682935,1.0,-4.303710135018561
19.460000000000242,11.0,1.0007654035143865,1.0011304365078364,4.343155833705521,0.14690607235386102,0.13026364363492313,0.14,-0.06102472022713695,0.14040913891311269,0.0053124732162179705,1.060107059087729,-7.223820164204701,1.0735690029721245,0.13026364363492313,0.02481174001558038,0.6254348406786295,-18.00795564671318,0.3084796128095872,0.01124524482599973,1.0,-4.254972408972259
19.470000000000244,11.0,1.0008145857887607,1.001108671429108,4.3433430907218895,0.1469054280406239,0.13024835791227843,0.14,-0.06107399317296433,0.1404592114981927,0.00470196336746828,1.0598331908335703,-6.996772870740839,1.0733014786019035,0.13024835791227843,0.02481679278566045,0.6255300784858254,-17.784289122225715,0.3087859675387526,0.011234289988457265,1.0,-4.204722911489602
19.480000000000246,11.0,1.0008637988242333,1.0010874696782803,4.343531200362003,0.14690477450794964,0.13023670524883696,0.14,-0.06110320254835405,0.14050317685563846,0.004091061123756119,1.0595562215757723,-6.769407493143678,1.0730306757339174,0.13023670524883696,0.02482114745776929,0.6256434230686763,-17.559714924343236,0.3091019803597473,0.011224888083735807,1.0,-4.152979495977778
19.490000000000247,11.0,1.0009130250288225,1.0010668943456047,4.343720146627619,0.14690411138787973,0.13022868368658994,0.14,-0.06111237488357843,0.14054103206427077,0.00347996699397722,1.0592762579267614,-6.5418069264259335,1.07275669950189,0.13022868368658994,0.024824804502462314,0.6257748170391078,-17.334315947285504,0.3094275195492646,0.011217040415183038,1.0,-4.099760546625934
19.50000000000025,11.0,1.0009622469799386,1.0010469802972743,4.343909913240619,0.14690343832124517,0.1302242896663506,0.14,-0.06110154400682272,0.14057277620655123,0.0028688811852243612,1.0589934067755227,-6.314054127628879,1.0724796554026512,0.1302242896663506,0.02482776466643398,0.6259241960595456,-17.10817548598294,0.30976244989088075,0.011210747724990542,1.0,-4.045084971873366
19.51000000000025,11.0,1.001011447434449,1.0010277336909177,4.3441004836615305,0.14690275495776728,0.13022351802736323,0.14,-0.061070751027179765,0.14059841036519957,0.002258003529887254,1.0587077752467837,-6.0862320815643605,1.072199649243989,0.13022351802736323,0.024830028947289407,0.6260914888136732,-16.881377191114222,0.31010663278329653,0.011206010215871202,1.0,-3.988972197691431
19.520000000000252,11.0,1.0010606093315673,1.0010091328659219,4.344291841108122,0.146902060955931,0.1302263620098482,0.14,-0.06102004430991967,0.14061793761908284,0.0016475334129617786,1.0584194706707604,-5.85842376631467,1.071916787103686,0.1302263620098482,0.024831598569892012,0.6262766169852383,-16.65400502410401,0.3104599263570756,0.011202827571169829,1.0,-3.9314421606816277
19.530000000000253,11.0,1.00110971578893,1.000991130537142,4.344483968573583,0.14690135598264853,0.13023281326102995,0.14,-0.0609494794430655,0.14063136303837925,0.0010376696996468452,1.0581286005612405,-5.630712118585883,1.0716311752985546,0.13023281326102995,0.02483247496637654,0.6264794952506787,-16.426143213025068,0.31082218559145713,0.011201198972701255,1.0,-3.87251530099216
19.540000000000255,11.0,1.001158750092534,1.000973657158733,4.344676848843809,0.1469006397127408,0.1302428618455453,0.14,-0.060859119193681616,0.14063869367901977,0.0004286106633275829,1.0578352725991231,-5.40317999905047,1.0713429203613873,0.1302428618455453,0.024832659761379557,0.6267000312928893,-16.197876210132915,0.3111932624301927,0.011201123114337404,1.0,-3.812212555055688
19.550000000000257,11.0,1.0012076956814906,1.0009566252717683,4.344870464513386,0.14689991182826997,0.1302564962601603,0.14,-0.06074903345412441,0.14063993857641177,-0.00017944608595515943,1.057539594618206,-5.175910157796321,1.0710521290230608,0.1302564962601603,0.024832154763293087,0.6269381258384992,-15.969288651503483,0.31157300588915793,0.011202598210597554,1.0,-3.750555348150704
19.560000000000258,11.0,1.0012565361287686,1.0009399346061867,4.345064797999937,0.1468991720177662,0.13027370345277758,0.14,-0.06061929917842998,0.1406351087384505,-0.0007863036724463512,1.0572416745901823,-4.948985200005105,1.070758908196876,0.13027370345277758,0.024830961961705658,0.6271936727206113,-15.740465318972976,0.3119612621544914,0.011205621998488175,1.0,-3.6875655867892343
19.57000000000026,11.0,1.0013052551192718,1.0009234776763296,4.345259831556598,0.14689841997539158,0.13029446884541757,0.14,-0.06047000030958469,0.14062421713782416,-0.0013917660249363408,1.0569416206058104,-4.722487551964966,1.0704633649621313,0.13029446884541757,0.024829083530988658,0.627466558967394,-15.51149110449696,0.3123578746712937,0.01121019173698083,1.0,-3.6232656509335444
19.58000000000026,11.0,1.001353836426681,1.0009071455917595,4.345455547282454,0.14689765540008992,0.1303187763598525,0.14,-0.06030122770031515,0.14060727870362036,-0.0019956379462600943,1.0566395408505256,-4.496499427474621,1.0701656065443683,0.1303187763598525,0.024826521838277094,0.6277566649099495,-15.282450976353397,0.3127626842185849,0.011216304199837322,1.0,-3.557678386044696
19.590000000000263,11.0,1.0014022638905236,1.0008908338010225,4.3456519271309215,0.14689687799476775,0.13034660844522125,0.14,-0.060113079028819905,0.1405843103122416,-0.0025977251819743283,1.0563355435730821,-4.271102794690377,1.0698657402903973,0.13034660844522125,0.02482327945480721,0.6280638643063445,-15.0534299468589,0.3131755289760042,0.011223955666684418,1.0,-3.4908270949655913
19.600000000000264,11.0,1.0014505213948843,1.0008744474960272,4.345848952916116,0.1468960874655506,0.13037794610639558,0.14,-0.059905658711899706,0.14055533077763824,-0.00319783448817981,1.056029737047137,-4.046379343412236,1.0695638736369537,0.13037794610639558,0.024819359168413654,0.628388024474271,-14.824513040765137,0.3135962445824737,0.011233141912819159,1.0,-3.4227355296416304
19.610000000000266,11.0,1.0014985928500593,1.0008579064265684,4.346046606317374,0.14689528352115372,0.13041276893169707,0.14,-0.05967907781825513,0.14052036084086741,-0.003795773698473403,1.0557222295266597,-3.822410452774895,1.0692601140728777,0.13041276893169707,0.02481476399521769,0.6287290064236211,-14.595785263584142,0.3140246641885762,0.011243858198867387,1.0,-3.3534278826817463
19.620000000000267,11.0,1.0015464621782821,1.0008411489091473,4.3462448688821835,0.14689446587239985,0.13045105511954402,0.14,-0.05943345398286551,0.1404794231589871,-0.004391351790035487,1.0554131291966586,-3.5992771593054087,1.0689545690955709,0.13045105511954402,0.024809497188997068,0.6290866649848528,-14.367331569203534,0.3144606185113453,0.01125609926456585,1.0,-3.2829287787628885
19.63000000000027,11.0,1.0015941133044335,1.0008241348568525,4.346443722027817,0.14689363423190868,0.13049278150285398,0.14,-0.0591689113247503,0.14043254229329324,-0.00498437894887908,1.0551025441219706,-3.3770601252595833,1.068647346163321,0.13049278150285398,0.024803562245971893,0.6294608489240896,-14.13923682584513,0.31490393589059706,0.011269859322363109,1.0,-3.2112632658809748
19.64000000000027,11.0,1.0016415301523784,1.000806847708109,4.346643147042082,0.14689278831397398,0.13053792357097674,0.14,-0.05888558036861172,0.14037974469690861,-0.005574666634295524,1.0547905821963997,-3.1558396071639985,1.0683385526457536,0.13053792357097674,0.024796962905050596,0.6298514010426199,-13.911585780339372,0.3153544423521598,0.011285132059577874,1.0,-3.1384568064515155
19.650000000000272,11.0,1.0016886966472964,1.0007892951863635,4.34684312508357,0.14689192783463487,0.1305864554891491,0.14,-0.0585835979704287,0.1403210587017309,-0.006162027642534711,1.0544773510954453,-2.9356954244900715,1.068028295774934,0.1305864554891491,0.02478970314214016,0.6302581582576187,-13.68446302006158,0.3158119616808787,0.011301910641807845,1.0,-3.064535268262856
19.660000000000274,11.0,1.0017355967240693,1.000771508880181,4.347043637181856,0.14689105251193793,0.13063835011601907,0.14,-0.05826310724599851,0.14025651450474785,-0.006746276169758979,1.0541629582348084,-2.71670692840397,1.0677166825997366,0.13063835011601907,0.024781787159478364,0.6306809516662045,-13.457952932847322,0.3162763155064011,0.011320187723338824,1.0,-2.9895249152855294
19.670000000000275,11.0,1.0017822143414992,1.0007535426884389,4.347244664238061,0.14689016206637817,0.1306935790194305,0.14,-0.057924257502065396,0.14018614415372627,-0.007327227874295518,1.0538475107368492,-2.4989529705471707,1.0674038199458444,0.1306935790194305,0.02477321937046745,0.6311196065928798,-13.23213966504217,0.3167473233995949,0.0113399554609077,1.0,-2.913452398340777
19.680000000000277,11.0,1.0018285335018533,1.0007354702283593,4.3474461870262,0.14688925622149823,0.13075211249151578,0.14,-0.05756720416804742,0.14010998153228194,-0.00790469993820411,1.0535311154062863,-2.2825118718393225,1.0670898143832699,0.13075211249151578,0.024764004381271642,0.6315739426255865,-13.007107078141104,0.3172248029793658,0.011361205529263636,1.0,-2.8363447456316413
19.69000000000028,11.0,1.0018745382749836,1.000717381350267,4.347648186195638,0.14688833470461762,0.13081391956438118,0.14,-0.05719210872590938,0.14002806234433732,-0.008478511128155806,1.0532138787152852,-2.0674613913344637,1.0667747722025205,0.13081391956438118,0.02475414697117102,0.6320437736480748,-12.78293870480189,0.31770857003051656,0.011383929139878969,1.0,-2.7582293531399724
19.70000000000028,11.0,1.0019202128260651,1.0006993779415554,4.347850642274995,0.14688739724765884,0.13087896802678395,0.14,-0.05679913863736538,0.13994042409797403,-0.009048481855596592,1.0528959067974677,-1.8538786951706216,1.0664587993996748,0.13087896802678395,0.02474365207319581,0.6325289078720898,-12.559717704897627,0.3181984386259372,0.011408117059258985,1.0,-2.679133974892753
19.71000000000028,11.0,1.0019655414458375,1.0006815692324889,4.3480535356776855,0.14688644358803188,0.1309472244432442,0.14,-0.056388467265632514,0.13984710608868733,-0.0096144342361588,1.0525773054494747,-1.6418403256984797,1.0661420016698522,0.1309472244432442,0.024732524756685366,0.633029147878412,-12.337526822285044,0.3186942212526416,0.01143375962466504,1.0,-2.599086713101281
19.720000000000283,11.0,1.0020105085821345,1.000664066834353,4.348256846709255,0.14688547346953826,0.13101865417579459,0.14,-0.05596027379126456,0.13974814938205063,-0.010176192148261515,1.0522581801378603,-1.431422170874681,1.0658244844077467,0.13101865417579459,0.024720770213583307,0.6335442906706692,-12.116448343133312,0.31919572893498804,0.011460846758352326,1.0,-2.5181160081765013
19.730000000000285,11.0,1.0020550988714423,1.0006469797487714,4.348460555576564,0.1468844866432535,0.13109322140912724,0.14,-0.05551474312055368,0.13964359679579813,-0.010733581290830624,1.0519386360088407,-1.222699434034663,1.065506352713203,0.13109322140912724,0.024708393749262522,0.6340741277476899,-11.896564056210599,0.3197027713544982,0.011489367977177058,1.0,-2.436250628624324
19.740000000000286,11.0,1.0020992971692466,1.0006304095834058,4.348664642398776,0.14688348286834957,0.13117088917902564,0.14,-0.05505206578661939,0.13953349288133524,-0.011286429240068023,1.0516187778981942,-1.0157466041393586,1.0651877113994983,0.13117088917902564,0.024695400778577136,0.6346184451961681,-11.677955215532307,0.3202151569608729,0.011519312398277826,1.0,-2.3535196608242903
19.750000000000288,11.0,1.0021430885780023,1.0006144461946265,4.348869087220041,0.14688246191282298,0.13125161940387783,0.14,-0.0545724378434799,0.13941788390468607,-0.011834565505195767,1.051298710338714,-0.8106374265914537,1.0648686650017407,0.13125161940387783,0.024681796827058237,0.63517702380423,-11.460702505452598,0.3207326930725451,0.0115506687404448,1.0,-2.2699524986953272
19.76000000000029,11.0,1.0021864584716893,1.00059916395378,4.349073870023651,0.14688142355409703,0.1313353729189277,0.14,-0.05407606075367738,0.1392968178268891,-0.01237782158310779,1.0509785375631118,-0.6074448747008601,1.0645493177830616,0.1313353729189277,0.024667587536717668,0.6357496391951514,-11.244886008084165,0.3212551859676199,0.011583425320904998,1.0,-2.1855788332522086
19.77000000000029,11.0,1.0022293925160937,1.0005846188004184,4.349278970747431,0.14688036757947528,0.13142210951210387,0.14,-0.053563141271565945,0.13917034428385197,-0.012916031011874683,1.0506583635007356,-0.4062411218385425,1.0642297737364734,0.13142210951210387,0.024652778675431017,0.6363360619759488,-11.030585172747344,0.32178244096167485,0.01161757004957276,1.0,-2.1004286420565426
19.780000000000292,11.0,1.0022718766841627,1.0005708462064407,4.349484369300005,0.1468792937864297,0.13151178796092386,0.14,-0.05303389132316552,0.13903851456567706,-0.013449029423062121,1.050338291767356,-0.20709751430937967,1.0639101365810277,0.13151178796092386,0.024637376148588862,0.6369360578978515,-10.817878786970631,0.3223142624767945,0.011653090421628612,1.0,-2.0145321785657924
19.790000000000294,11.0,1.0023138972660246,1.0005578601296365,4.34969004557761,0.14687820198271412,0.13160436606953366,0.14,-0.05248852788431754,0.13890138159547002,-0.013976654592839786,1.0500184256481144,-0.010084544937875159,1.0635905097514928,0.13160436606953366,0.0246213860112146,0.6375493880226837,-10.6068449483571,0.3228504541039328,0.011689973508567337,1.0,-1.9279199613844302
19.800000000000296,11.0,1.002355440873513,1.000545652987788,4.349895979481047,0.14687709198630353,0.1316998007044618,0.14,-0.05192727285980428,0.1387589999076433,-0.014498746491873599,1.0496988680743988,0.18472817267694183,1.0632709963816291,0.1316998007044618,0.024604814479223313,0.6381758088869377,-10.397561036833896,0.3233908186579556,0.011728205950584986,1.0,-1.8406227634208068
19.810000000000297,11.0,1.0023964944392962,1.0005341966358285,4.350102150932395,0.14687596362516633,0.13179804782907248,0.14,-0.05135035296348703,0.13861142562572662,-0.015015147334013672,1.049379721596146,0.3772719292739732,1.062951699281798,0.13179804782907248,0.02458766793826534,0.6388150726612493,-10.190103686602926,0.3239351582332535,0.011767773951077767,1.0,-1.7526716009536818
19.8200000000003,11.0,1.0024370452109561,1.0005234442819437,4.350308539891135,0.14687481673688496,0.13189906253585287,0.14,-0.050757999601130394,0.1384587164396968,-0.015525701623797359,1.0490610883515596,0.5674789444799796,1.0626327209123247,0.13189906253585287,0.02456995294907816,0.6394669272991143,-9.984548757348515,0.32448327426128065,0.01180866327401395,1.0,-1.6640977226122742
19.8300000000003,11.0,1.0024770807405863,1.0005133332352298,4.350515126369301,0.14687365116814707,0.13200279907595114,0.14,-0.050150448757072946,0.13830093158283804,-0.01603025620279852,1.048743070036512,0.7552823908757336,1.0623141633544826,0.13200279907595114,0.024551676248632276,0.6401311166701623,-9.780971304380508,0.3250349675697297,0.011850859244542095,1.0,-1.5749325982738367
19.840000000000302,11.0,1.0025165888706773,1.0005037883405667,4.350721890445418,0.14687246677413443,0.13210921088680527,0.14,-0.04952794088326756,0.13813813180814463,-0.016528660294855505,1.0484257678756947,0.9406164176205135,1.0619961282810941,0.13210921088680527,0.024532844746946864,0.6408073806805713,-9.5794455475659,0.3255900384515543,0.011894346753970298,1.0,-1.4852079078824594
19.850000000000303,11.0,1.0025555577172096,1.000494725925785,4.350928812276961,0.14687126341784168,0.1322182506174972,0.14,-0.0488907207914798,0.1379703793642766,-0.01702076555020657,1.0481092825975364,1.1234161737016788,1.0616787169288902,0.1322182506174972,0.02451346551994539,0.641495455378042,-9.38004483917973,0.3261482867403158,0.011939110268506758,1.0,-1.3949555301934042
19.860000000000305,11.0,1.0025939756509838,1.0004860580654276,4.351135872111188,0.14687004096935902,0.13232987015258132,0.14,-0.0482390375473655,0.13779773797107958,-0.017506426088558062,1.0477937144143747,1.3036178308377724,1.0613620300743212,0.13232987015258132,0.02449354579878794,0.6421950730443184,-9.182841630784923,0.3267095118925222,0.011985133839640496,1.0,-1.3042075314467168
19.870000000000307,11.0,1.0026318312782783,1.0004776969532727,4.351343050294261,0.14686879930515367,0.13244402063522437,0.14,-0.04757314436499194,0.13762027279467914,-0.01798549854109453,1.0474791630084785,1.481158606034976,1.0610461680142282,0.13244402063522437,0.024473092957379042,0.6429059622803122,-8.98790743980075,0.3272735130785772,0.012032401118891735,1.0,-1.212996153974244
19.880000000000308,11.0,1.0026691134219254,1.000469559174201,4.35155032727864,0.1468675383073853,0.13256065249032523,0.14,-0.046893298500684966,0.13743805042216037,-0.018457842091434664,1.04716572752434,1.6559767837893604,1.060731230552106,0.13256065249032523,0.024452114498670734,0.6436278480872468,-8.795312815985977,0.3278400892780666,0.012080895370767258,1.0,-1.1213538047440712
19.89000000000031,11.0,1.0027058111038558,1.0004615696739962,4.351757683628834,0.14686625786328697,0.13267971544834023,0.14,-0.04619976114497948,0.1372511388358432,-0.018923318515514376,1.0468535065661926,1.8280117378882486,1.0604173169899855,0.13267971544834023,0.024430618041937198,0.6443604519497597,-8.605127308747166,0.32840903937849286,0.01213059948876167,1.0,-1.0293130438465483
19.90000000000031,11.0,1.0027419135300608,1.0004536652435418,4.3519651000256205,0.1468649578646399,0.1328011585704286,0.14,-0.04549279731164635,0.13705960738716436,-0.019381792220377853,1.0465425982000383,1.9972039527638095,1.060104526125438,0.1328011585704286,0.024408611311419512,0.6451034919246339,-8.417419435444392,0.32898016227199284,0.012181496006051888,1.0,-0.9369065729257424
19.910000000000313,11.0,1.002777410078785,1.0004457973598542,4.352172557268987,0.146863638207365,0.1329249302758285,0.14,-0.04477267572221255,0.13686352677017702,-0.01983313028183523,1.0462330999578717,2.163495044306761,1.0597929562524264,0.1329249302758285,0.024386102128366262,0.6458566827426105,-8.232256651567624,0.32955325695261634,0.012233567107638867,1.0,-0.8441672235607671
19.920000000000314,11.0,1.0028122902925865,1.0004379342599408,4.352380036279997,0.1468622987912484,0.133050978370791,0.14,-0.04403966868732728,0.13666296899467978,-0.020277202480951127,1.0459251088425687,2.3268277800965103,1.0594827051644582,0.133050978370791,0.024363098406433085,0.6466197359210416,-8.049705322865043,0.33012812260229674,0.012286794637328924,1.0,-0.7511279456008624
19.930000000000316,11.0,1.0028465438746972,1.0004300621619422,4.352587518101911,0.1468609395198106,0.1331792500802849,0.14,-0.04329405198279024,0.1364580073589866,-0.02071388133931921,1.0456187213311112,2.4871460989390455,1.0591738701581264,0.1331792500802849,0.0243396081511298,0.6473923598951167,-7.869830699726809,0.3307045586737194,0.012341160102201015,1.0,-0.6578217954584699
19.940000000000317,11.0,1.0028801606898983,1.000422185590566,4.352794983900878,0.14685956030032266,0.13330969208115578,0.14,-0.04253610472276009,0.13624871642235048,-0.021143042153081854,1.0453140333743582,2.6443951296751513,1.0588665480351012,0.13330969208115578,0.024315639463032127,0.6481742601623636,-7.692696893843538,0.33128236496070596,0.01239664467334792,1.0,-0.5642819243644472
19.95000000000032,11.0,1.0029131307698955,1.0004143268076704,4.353002414966518,0.14685816104396432,0.13344225053686073,0.14,-0.0417661092299525,0.13603517197705303,-0.02156456302566735,1.045011140391748,2.798521209202332,1.0585608351007902,0.13344225053686073,0.024291200544316344,0.6489651394416227,-7.518366857001081,0.33186134165875697,0.01245322918499021,1.0,-0.470541566589575
19.96000000000032,11.0,1.0029454443229633,1.0004065243915035,4.353209792712716,0.14685674166611404,0.13357687113295702,0.14,-0.04098435090437563,0.1358174510201736,-0.021978324899219342,1.0447101372600684,2.9494718996844806,1.0582568271582662,0.13357687113295702,0.02426629970750946,0.649764697842249,-7.34690236163813,0.33244128941595497,0.012510894130206686,1.0,-0.3766340276366504
19.970000000000322,11.0,1.0029770917474148,1.0003988310485938,4.3534170986789285,0.14685530208675232,0.13371349911276562,0.14,-0.04019111809167475,0.13559563172505024,-0.022384211584710684,1.0444111182957625,3.0971960049424574,1.0579546194965412,0.13371349911276562,0.024240945385653693,0.6505726330404882,-7.178363982883992,0.33302200937663196,0.01256961965699506,1.0,-0.28259267240709374
19.980000000000324,11.0,1.003008063648277,1.0003913107779754,4.353624314532272,0.14685384223095665,0.13385207931210075,0.14,-0.03938670195312599,0.13536979341244648,-0.022782109790749513,1.0441141772312237,3.2416435860576747,1.057654306872785,0.13385207931210075,0.024215146142163798,0.651388640456088,-7.012811081414059,0.3336033032157748,0.012629385562769092,1.0,-0.18845091334662922
19.990000000000325,11.0,1.0030383508564003,1.000384035535882,4.353831422070575,0.14685236202946086,0.1339925561928724,0.14,-0.03857139633759177,0.13514001652143623,-0.02317190915109204,1.0438194071856879,3.3827659762089044,1.0573559834888013,0.1339925561928724,0.024188910679801428,0.6522124134274008,-6.850301786881249,0.3341849731720926,0.012690171292374802,1.0,-0.09424219857398389
20.000000000000327,11.0,1.0030679444491255,1.0003770815711817,4.35403840322658,0.1468508614192497,0.13413487387460934,0.14,-0.037745497657153015,0.13490638258002002,-0.023553502250893664,1.0435269006324537,3.5205157948103625,1.0570597429625717,0.13413487387460934,0.024162247846960413,0.6530436433779032,-6.690892981182513,0.33476682207818076,0.012751955934785036,1.0,3.069423391764991e-12
20.01000000000033,11.0,1.0030968357715653,1.000370525613948,4.354245240073359,0.14684934034415817,0.13427897616376347,0.14,-0.03690930476660731,0.13466897417548493,-0.023926784651735186,1.0432367493637447,3.6548469610053225,1.0567656782961392,0.13427897616376347,0.024135166641231925,0.6538820199726597,-6.534640281510265,0.33534865339245234,0.012814718225249598,1.0,0.09424219858013942
20.02000000000033,11.0,1.0031250164575407,1.0003644411036545,4.354451914830974,0.1468477987554451,0.13442480658066,0.14,-0.03606311884700719,0.13442787492452013,-0.02429165491546544,1.042949044455266,3.7857147065795536,1.0564738818413957,0.13442480658066,0.024107676209314442,0.6547272312620361,-6.381598022754715,0.3359302712347337,0.01287843654921901,1.0,0.18845091335278147
20.03000000000033,11.0,1.0031524784492434,1.0003588946374056,4.354658409874325,0.14684623661231241,0.1345723083839496,0.14,-0.03520724329343394,0.13418316944309977,-0.024648014626898012,1.0426638762321314,3.913075588354395,1.0561844452654754,0.1345723083839496,0.02407978584341056,0.6555789638110694,-6.231819239275185,0.3365114804263373,0.012943088949329357,1.0,0.28259267241324054
20.040000000000333,11.0,1.003179214014764,1.0003539428051997,4.354864707742095,0.14684465388234458,0.13472142459328643,0.14,-0.03434198360558266,0.13393494331614444,-0.02499576841540371,1.0423813342376942,4.036887500102072,1.0558974595174628,0.13472142459328643,0.024051504974473507,0.656436902817256,-6.085355646102198,0.3370920865371948,0.013008653135364909,1.0,0.3766340276427895
20.050000000000335,11.0,1.0032052157627454,1.0003496295563092,4.355070791146586,0.1468430505418468,0.13487209801023795,0.14,-0.033467647281090473,0.13368328306697222,-0.025334823975421278,1.0421015072062603,4.157109684017395,1.0556130147977014,0.13487209801023795,0.0240228431630063,0.6573007322167629,-5.942257619833269,0.33767189593805524,0.013075106497375606,1.0,0.47054156659570434
20.060000000000336,11.0,1.0032304766535616,1.0003459842131066,4.355276642984267,0.14684142657606616,0.1350242712383171,0.14,-0.032584543709899105,0.13342827612654978,-0.02566509208590851,1.041824483040498,4.2737027417559545,1.0553312005308357,0.1350242712383171,0.023993810088047924,0.6581701347832722,-5.802574179414432,0.3382507158581557,0.013142426118434391,1.0,0.5642819243705468
20.070000000000338,11.0,1.0032549900065981,1.0003430202144619,4.355482246346751,0.1468397819792851,0.13517788670270384,0.14,-0.031692984068567465,0.13317001080255442,-0.025986486628737534,1.0415503487932378,4.38662864502808,1.0550521053430382,0.13517788670270384,0.02396441553589135,0.6590447922236082,-5.666352967417325,0.3388283544472286,0.013210588790552237,1.0,0.6578217954645731
20.08000000000034,11.0,1.0032787495033963,1.000340734634368,4.3556875845319425,0.14683811675478314,0.13533288667009338,0.14,-0.03079328121371183,0.1329085762482573,-0.026298924606028982,1.0412791906534986,4.4958507457289265,1.0547758170434884,0.13533288667009338,0.023934669388978206,0.659924385272658,-5.533640231984455,0.33940462083838263,0.013279571027588906,1.0,0.7511279456069491
20.09000000000034,11.0,1.0033017491866252,1.0003391084830504,4.355892641055043,0.1468364309146697,0.1354892132693892,0.14,-0.029885749573248077,0.13264406243123886,-0.026602326156412122,1.0410110939354313,4.601333785562183,1.0545024226096107,0.1354892132693892,0.023904581616585957,0.6608085937931346,-5.40448081009708,0.33997932521061336,0.013349349079831076,1.0,0.8441672235668353
20.100000000000342,11.0,1.0033239834550327,1.0003381077599938,4.356097399659151,0.1468347244795954,0.13564680851349864,0.14,-0.028970705034991828,0.13237656010194684,-0.026896614570181793,1.0407461430690914,4.7030439051049076,1.0542320081751142,0.13564680851349864,0.023874162267520607,0.6616970968822292,-5.27891811228437,0.3405522788494487,0.013419898944783707,1.0,0.9369065729317899
20.110000000000344,11.0,1.0033454470547192,1.0003376851931418,4.356301844325181,0.1468329974783562,0.1358056143223794,0.14,-0.02804846483239637,0.13210616076210868,-0.027181716303329887,1.0404844215914435,4.800948652269828,1.053964659019652,0.1358056143223794,0.023843421465613197,0.6625895729875058,-5.1569941091304905,0.341123294201882,0.01349119637653608,1.0,1.029313043852573
20.120000000000346,11.0,1.0033661350672305,1.0003377825669657,4.3565059592808435,0.14683124994740948,0.1359655725472082,0.14,-0.027119347427744578,0.13183295663300915,-0.027457560990419204,1.04022601213604,4.895016990114412,1.0537004595586599,0.1359655725472082,0.023812369408205313,0.6634857000325455,-5.038749319709731,0.34169218492428877,0.013563216893788133,1.0,1.121353804750071
20.130000000000347,11.0,1.0033860428951118,1.0003383335161518,4.3567097290085215,0.146829481930323,0.1361266249958795,0.14,-0.02618367239249514,0.13155704062364515,-0.027724081456275914,1.0399709964202286,4.985219303948775,1.0534394933319555,0.1361266249958795,0.023781016367005227,0.6643851555535119,-4.924222801723559,0.3422587659250179,0.013635935783199594,1.0,1.2129961539801994
20.14000000000035,11.0,1.0034051662456605,1.0003392666421245,4.356913138251859,0.14682769347718325,0.13628871345877053,0.14,-0.02524176028687164,0.13127850629876972,-0.027981213726479617,1.0397194552286027,5.071527407730457,1.053181842989938,0.13628871345877053,0.023749372691578653,0.6652876168426328,-4.813452143530065,0.3428228533973007,0.013709328103671592,1.0,1.30420753145266
20.15000000000035,11.0,1.0034235011136843,1.0003405087977648,4.357116172020993,0.14682588464398866,0.1364517797348882,0.14,-0.024293932538585916,0.130997447846837,-0.028228897036644867,1.0394714683923134,5.153914549724822,1.0529275902763071,0.1364517797348882,0.023717448814002867,0.6661927610981515,-4.706473457471444,0.34338426484618095,0.013783368687317898,1.0,1.3949555301993164
20.160000000000352,11.0,1.0034410437640957,1.0003419883807991,4.357318815596374,0.14682405549205477,0.13661576565754516,0.14,-0.023340511322396673,0.13071396004786057,-0.02846707384049308,1.0392271147639287,5.232355417442635,1.0526768160068183,0.13661576565754516,0.02368525525436839,0.6671002655766541,-4.603321374416136,0.3439428191096422,0.013858032141615573,1.0,1.4852079078883382
20.170000000000353,11.0,1.0034577907151598,1.0003436384796884,4.357521054531204,0.14682220608745566,0.13678061311899153,0.14,-0.02238181944168488,0.13042813824119698,-0.028695689816728487,1.038986472188426,5.306826141881216,1.052429600043976,0.13678061311899153,0.023652802625756534,0.6680098077435421,-4.504029038967422,0.34449833637530625,0.013933292849604727,1.0,1.5749325982796796
20.180000000000355,11.0,1.0034737387231603,1.0003453997266878,4.357722874652581,0.1468203365005261,0.13694626409359315,0.14,-0.02141818021290881,0.1301400782932665,-0.02891469387474467,1.0387496174708308,5.377304301107955,1.0521860212679541,0.13694626409359315,0.02362010163827663,0.6689210654190455,-4.408628105158036,0.3450506381947247,0.014009124973591556,1.0,1.6640977226180798
20.190000000000357,11.0,1.0034888847691588,1.000347222729263,4.357924262061461,0.14681844680544287,0.1371126606592762,0.14,-0.02044991735355678,0.12984987656522237,-0.029124038159191793,1.0385166263418268,5.443768923229232,1.0519461575444797,0.1371126606592762,0.023587163101002295,0.6698337169166418,-4.317148732135399,0.34559954749913835,0.014085502458960699,1.0,1.7526716009594314
20.200000000000358,11.0,1.0035032260484091,1.0003490699745914,4.358125203131624,0.1468165370799013,0.13727974501664417,0.14,-0.019477354874783415,0.12955762988058012,-0.029323678053446486,1.0382875734226762,5.506200488811976,1.0517100856908215,0.13727974501664417,0.023553997921485614,0.6707474411699424,-4.229619579683399,0.34614488861545667,0.014162399039934631,1.0,1.840622763426531
20.21000000000036,11.0,1.0035167599628425,1.0003509171286515,4.358325684507864,0.14681460740489716,0.13744745950618878,0.14,-0.01850081697800926,0.1292634354928172,-0.029513572182028158,1.0380625321907244,5.5645809327999665,1.0514778814410708,0.13744745950618878,0.023520617102696945,0.6716619178490854,-4.146067803449647,0.3466864872876312,0.014239788248661771,1.0,1.927919961390111
20.22000000000036,11.0,1.0035294841168816,1.0003527536819212,4.35852569310362,0.14681265786461964,0.1376157466233142,0.14,-0.017520627956052304,0.12896739105295388,-0.029693682412004374,1.0378415749469978,5.618893645984832,1.0512496194120875,0.1376157466233142,0.023487031737176728,0.6725768274641456,-4.066519049754255,0.3472241707016419,0.014317643425237607,1.0,2.014532178571427
20.230000000000363,11.0,1.0035413963166808,1.0003545829252891,4.3587252160983025,0.14681068854645526,0.13778454903183623,0.14,-0.01653711209758907,0.12866959457712462,-0.029863973853424125,1.0376247727866694,5.669123476058354,1.0510253730712436,0.13778454903183623,0.023453252999145316,0.673491851458781,-3.990997450212621,0.34775776751797427,0.014395937732234817,1.0,2.1004286420621296
20.240000000000364,11.0,1.0035524945727132,1.0003564212719545,4.358924240934578,0.14680869954109688,0.13795380957581455,0.14,-0.015550593595221374,0.12837014441415023,-0.030024414858815882,1.0374121955737141,5.715256728293471,1.0508052147071834,0.13795380957581455,0.02341929213441033,0.6744066722924248,-3.919525616071683,0.34828710790625517,0.014474644166679545,1.0,2.185578833257746
20.250000000000366,11.0,1.0035627771054716,1.0003582969711822,4.359122755315838,0.14680669094274848,0.13812347129096725,0.14,-0.014561396454814857,0.12806913921311922,-0.030174977021771566,1.0372039119193885,5.757281165836054,1.0505892154040786,0.13812347129096725,0.023385160449734883,0.6753209735184936,-3.85212463286515,0.3488120235887226,0.014553735577418047,1.0,2.269952498700797
20.260000000000367,11.0,1.0035722423539009,1.0003602482875438,4.359320747204061,0.14680466284941032,0.13829347741522915,0.14,-0.013569844406907727,0.12776667789098803,-0.03031563517463536,1.0369999891650832,5.7951860096346985,1.0503774450198808,0.13829347741522915,0.023350869301634988,0.6762344398561068,-3.788814055376643,0.34933234788295153,0.014633184679812224,1.0,2.353519660829722
20.27000000000037,11.0,1.003580888986057,1.0003623212428396,4.359518204818284,0.146802615363227,0.13846377139990712,0.14,-0.012576260817449003,0.12746285960020884,-0.030446367385305605,1.0368004933687294,5.8289619379658255,1.0501699721684354,0.13846377139990712,0.02331643008588404,0.6771467572637176,-3.7296119033675788,0.3498479157495472,0.014712964071399362,1.0,2.4362506286297
20.28000000000037,11.0,1.0035887159113865,1.0003645670360064,4.359715116633801,0.1468005485908772,0.138634296921118,0.14,-0.01158096859840968,0.12715778369639363,-0.030567154953142522,1.0366054892940624,5.858601085537548,1.0499668642050188,0.138634296921118,0.023281854228275566,0.6780576130140167,-3.6745346583259204,0.35035856383928243,0.014793046246076667,1.0,2.5181160081818206
20.290000000000372,11.0,1.0035957222939573,1.0003670392696686,4.359911471382196,0.14679846264398372,0.13880499789180653,0.14,-0.010584290117666928,0.1268515497060239,-0.030677982403979294,1.0364150404016768,5.884097042144652,1.0497681872145355,0.13880499789180653,0.02324715317719931,0.6789666957725902,-3.6235972614610685,0.35086413053622945,0.014873403607342392,1.0,2.5990867131065403
20.300000000000374,11.0,1.003601907565929,1.000369791118033,4.360107258052278,0.14679635763952012,0.13897581847498802,0.14,-0.009586547106902654,0.12654425729421445,-0.03077883748422176,1.036229208840724,5.905444850821389,1.049574006001404,0.13897581847498802,0.02321233839832764,0.6798736956843434,-3.5768131130672733,0.3513644560002949,0.014954008479435593,1.0,2.679133974897951
20.310000000000375,11.0,1.0036072714405613,1.0003728725710213,4.360302465891903,0.14679423370019207,0.13914670309765353,0.14,-0.00858806056851713,0.12623600623254133,-0.030869711154021894,1.0360480554401907,5.922641005471618,1.0493843840800818,0.13914670309765353,0.023177421371420995,0.6807783044656548,-3.53419407331069,0.35185938220419266,0.01503483311562861,1.0,2.7582293531450928
20.320000000000377,11.0,1.003611813924081,1.0003763278835625,4.360497084410638,0.1467920909547736,0.13931759646548303,0.14,-0.0075891506812337806,0.12592689636694213,-0.030950597579514655,1.0358716396984415,5.9356834479424165,1.0491993836650897,0.13931759646548303,0.023142413589569935,0.6816802155040325,-3.4957504645837165,0.35234875296625034,0.015115849708277566,1.0,2.8363447456367115
20.33000000000038,11.0,1.0036155353258005,1.0003801933465617,4.360691103383182,0.14678992953837913,0.13948844357761278,0.14,-0.006590136705758476,0.12561702758569906,-0.031021494124109584,1.035700019770848,5.9445715645392205,1.049019065659655,0.13948844357761278,0.023107326559451948,0.6825791239606235,-3.4614910749017933,0.3528324139750702,0.015197030392515302,1.0,2.9134523983457807
20.34000000000038,11.0,1.003618436265967,1.0003844954791699,4.360884512853391,0.14678774959265772,0.13965918974195163,0.14,-0.005591336889531895,0.12530649978751368,-0.031082401338834265,1.0355332524543905,5.949306181952923,1.0488434896422567,0.13965918974195163,0.02307217180335165,0.6834747268792292,-3.4314231626332403,0.35331021281425345,0.015278347254003464,1.0,2.9895249152904646
20.35000000000038,11.0,1.0036205176809416,1.000389249719925,4.361077303138765,0.14678555126589804,0.13982978058952825,0.14,-0.004593068373384079,0.12499541284968292,-0.031133322951734047,1.035371393169837,5.949889562639933,1.048672713850698,0.13982978058952825,0.02303696086103522,0.6843667232926657,-3.4055524618525723,0.35378199897908125,0.015359772331446479,1.0,3.064535268267721
20.360000000000383,11.0,1.0036217808254315,1.0003944596699321,4.361269464835174,0.14678333471303853,0.1400001620883031,0.14,-0.003595647099264687,0.1246838665963858,-0.03117426585634336,1.035214495941165,5.946325399657269,1.0485067951636209,0.1400001620883031,0.023001705291954604,0.6852548143290997,-3.3838831884727294,0.3542476238927613,0.015441277623951605,1.0,3.1384568064563085
20.370000000000385,11.0,1.003622227271651,1.0004001169138645,4.361460988821641,0.14678110009558068,0.14017028055576813,0.14,-0.002599387720312596,0.12437196076709,-0.03120524009924518,1.0350626133733267,5.938618810992047,1.0483457890797117,0.14017028055576813,0.02296641667610081,0.6861387033130789,-3.3664180464877322,0.35470694092172217,0.01552283509522322,1.0,3.2112632658856937
20.380000000000386,11.0,1.0036218589054229,1.0004062014171475,4.3616518662649515,0.1467788475814092,0.14034008267009188,0.14,-0.001604603513728431,0.12405979498508728,-0.03122625886674541,1.034915796628825,5.926776333426079,1.0481897496952002,0.14034008267009188,0.022931106613819724,0.6870180958600094,-3.3531582344250315,0.3551598053918168,0.015604416681355548,1.0,3.282928778767519
20.390000000000388,11.0,1.0036206779193806,1.000412682470483,4.361842088623896,0.14677657734452532,0.1405095154795124,0.14,-0.0006116062970346614,0.12374746872616642,-0.031237338470691964,1.0347740954043185,5.9108059159848025,1.0480387296803981,0.1405095154795124,0.0228957867236788,0.6878926999611312,-3.34410345161378,0.35560607460519933,0.015685994298485946,1.0,3.3534278826863133
20.40000000000039,11.0,1.0036186868035633,1.0004195201272446,4.362031647652943,0.14677428956470565,0.14067852641038292,0.14,0.0003792936529951052,0.12343508128743223,-0.031238498333470317,1.0346375579080944,5.890716913003126,1.0478927802562221,0.14067852641038292,0.02286046863861127,0.6887622260605137,-3.339251904300631,0.3560456078624559,0.015767539852829377,1.0,3.4227355296461184
20.41000000000039,11.0,1.003615888333809,1.0004266670572435,4.362220535405183,0.14677198442710132,0.14084706327360924,0.14,0.0013677876781971188,0.12312273175627848,-0.031229760972204677,1.034506230839367,5.866520076854905,1.047751951171584,0.14084706327360924,0.022825164000236688,0.6896263871220896,-3.3386003115434937,0.3564782664879945,0.01584902525222831,1.0,3.4908270949699993
20.420000000000393,11.0,1.0036122855584526,1.00043407072154,4.3624087442344095,0.14676966212179385,0.14101507426992335,0.14,0.002353568814434215,0.12281051897952272,-0.031211151982193788,1.034380159370201,5.838227550373053,1.0476162906825581,0.14101507426992335,0.022789884451591885,0.6904848986884625,-3.3421439109207602,0.356903913860353,0.01593042241810101,1.0,3.5576783860490218
20.430000000000394,11.0,1.0036078817838958,1.0004416757595027,4.362596266796236,0.14676732284332766,0.14118250799403245,0.14,0.003336331864571107,0.12249854153271045,-0.03118270001960392,1.0342593871303594,5.805852858986322,1.0474858455339167,0.14118250799403245,0.022754641628878313,0.6913374789319064,-3.349876464267382,0.3573224154449929,0.01601170329993489,1.0,3.6232656509377863
20.440000000000396,11.0,1.0036026805596683,1.0004494264710801,4.3627830960481955,0.14676496679023895,0.14134931343857843,0.14,0.004315773470676021,0.12218689768959601,-0.031144436783436737,1.0341439561955097,5.769410902568189,1.0473606609435968,0.14134931343857843,0.02271944715247018,0.6921838487018775,-3.361790263478159,0.3577336388333487,0.016092839887944056,1.0,3.68756558679338
20.450000000000397,11.0,1.0035966856636034,1.0004572692744955,4.362969225248817,0.14676259416460008,0.14151543999769128,0.14,0.005291592184963723,0.1218756853918074,-0.031096396996783626,1.0340339070783435,5.728917947010452,1.047240780590158,0.14151543999769128,0.02268431261820062,0.6930237315690315,-3.3778761367802246,0.35813745378204603,0.016173804228284936,1.0,3.7505553481547755
20.4600000000004,11.0,1.0035899010877332,1.0004651550230155,4.363154647955707,0.14676020517159868,0.14168083747085933,0.14,0.0062634885407493734,0.12156500221870206,-0.031038618387368443,1.0339292787224597,5.684391615495992,1.0471262466031142,0.14168083747085933,0.02264924958896649,0.6938568538692815,-3.398123455466802,0.35853373225457374,0.016254568435190665,1.0,3.8122125550596713
20.4700000000004,11.0,1.003582331025466,1.0004730410728415,4.363339358022721,0.14675780001916772,0.14184545606729398,0.14,0.007231165123667949,0.12125494535742076,-0.03097114166738213,1.0338301084980333,5.635850879457182,1.0470170995557744,0.14184545606729398,0.02261426958786233,0.6946829447502711,-3.4225201415686115,0.35892234846226045,0.01633510470555544,1.0,3.8725153009960547
20.480000000000402,11.0,1.0035739798605312,1.0004808930081417,4.36352334959632,0.14675537891768048,0.1420092464109141,0.14,0.008194326643322813,0.12094561157314679,-0.03089401051260108,1.0337364321988518,5.5833160491924865,1.0469133784598867,0.1420092464109141,0.02257938409222398,0.6955017362206141,-3.4510526762328495,0.3593031789032479,0.01641538532798036,1.0,3.9314421606854317
20.490000000000403,11.0,1.0035648521580849,1.0004886859471467,4.363706617111279,0.14675294207972114,0.14217215954624696,0.14,0.009152680005855174,0.12063709717957748,-0.030807271540785545,1.0336482840393508,5.526808764110922,1.0468151207613663,0.14217215954624696,0.022544604529863888,0.6963129632051628,-3.483706109321699,0.35967610239981807,0.016495382694364003,1.0,3.9889721976951433
20.500000000000405,11.0,1.003554952658256,1.000496405374654,4.363889155285902,0.14675048971993715,0.14233414694497631,0.14,0.010105934386881121,0.12032949800961541,-0.030710974289350674,1.0335656966511524,5.466351982586264,1.0467223623362631,0.14233414694497631,0.022509942276770233,0.6971163636047518,-3.5204640699723755,0.3600410001314749,0.016575069307899908,1.0,4.045084971876975
20.510000000000407,11.0,1.003544286272291,1.0005040474699725,4.364070959116931,0.14674802205497703,0.14249516051294356,0.14,0.011053801304398814,0.12002290938628658,-0.030605171192306758,1.0334887010781981,5.401969971404118,1.0466351374861067,0.14249516051294356,0.02247540865634639,0.6979116783601149,-3.5613087781725046,0.36039775566274745,0.016654417790026754,1.0,4.099760546629457
20.520000000000408,11.0,1.003532858081329,1.0005116189240388,4.3642520238743465,0.1467455393035115,0.1426551525978348,0.14,0.011995994692074352,0.11971742609389278,-0.03048991755646912,1.0334173267698963,5.333688294780351,1.0465534789319793,0.1426551525978348,0.02244101494001292,0.6986986515213063,-3.606221057282678,0.3607462549694019,0.0167334008869307,1.0,4.1529794959812065
20.53000000000041,11.0,1.0035206733377042,1.0005191362641257,4.364432345096244,0.14674304168633268,0.1428140759965993,0.14,0.012932230971118619,0.11941314234940552,-0.030365271536940987,1.0333516015720432,5.261533802966169,1.046477417806758,0.1428140759965993,0.02240677234857214,0.6994770303177459,-3.655180347310036,0.3610863864585949,0.016811991474956663,1.0,4.204722911492934
20.54000000000041,11.0,1.003507737468564,1.0005266247279392,4.364611918583966,0.14674052942652283,0.14297188396279512,0.14,0.013862229121124559,0.11911015177410872,-0.03023129411188284,1.033291551715512,5.185534620440122,1.046406983645299,0.14297188396279512,0.02237269205384686,0.7002465652294292,-3.708164718725245,0.3614180409870458,0.016890162564902875,1.0,4.254972408975492
20.550000000000413,11.0,1.0034940560814731,1.0005341167497304,4.364790740397659,0.1467380027496803,0.14312853021341548,0.14,0.014785710749051384,0.11880854736549727,-0.030088049056582442,1.0332372018027787,5.105720133706325,1.0463422043724515,0.14312853021341548,0.022338785180276516,0.7010070100568668,-3.765150886704414,0.36174111187781977,0.016967887307531626,1.0,4.303710135021695
20.560000000000414,11.0,1.0034796349715944,1.0005416501383302,4.364968806852365,0.1467354618841882,0.14328396893465395,0.14,0.01570240015537505,0.11850842146943819,-0.029935602916847784,1.0331885747928717,5.0221209787349395,1.046283106289145,0.14328396893465395,0.02230506280579994,0.7017581219862438,-3.8261142255286242,0.36205549493444755,0.01704513899873447,1.0,4.350918773349547
20.570000000000416,11.0,1.0034644801299561,1.0005492660409079,4.365146114514784,0.14673290706150888,0.14343815478693053,0.14,0.016612024398044434,0.11820986575260119,-0.02977402498175058,1.033145691985263,4.934769028066448,1.0462297140569734,0.14343815478693053,0.02227153596183288,0.702499661650824,-3.8910287830238426,0.3623610884569536,0.017121891086287103,1.0,4.396581550954651
20.580000000000418,11.0,1.003448597752288,1.0005570067938285,4.365322660200744,0.1467303385164887,0.1435910429087147,0.14,0.017514313353424515,0.11791297117516496,-0.029603387255744115,1.0331085730035239,4.843697377619249,1.0461820506818207,0.1435910429087147,0.02223821563182686,0.7032313931854315,-3.9598672948293028,0.3626577932590582,0.017198117175934596,1.0,4.440682244069532
20.59000000000042,11.0,1.0034319942478764,1.0005649137660826,4.365498440973418,0.14672775648765346,0.14374258891923783,0.14,0.01840899977444832,0.11761782796380522,-0.029423764430186582,1.0330772357793088,4.7489403332358595,1.0461401374972428,0.14374258891923783,0.022205112748739545,0.7039530842742905,-4.032601198582387,0.3629455126873504,0.017273791040275384,1.0,4.483205183927928
20.60000000000042,11.0,1.0034146762479077,1.0005730252989904,4.365673454142286,0.14672516121748005,0.14389274892017084,0.14,0.01929581934616853,0.1173245255849705,-0.02923523385429574,1.0330516965374683,4.650533396997885,1.0461039941482202,0.14389274892017084,0.02217223819105292,0.7046645061917578,-4.109200647843357,0.3632241526426014,0.017348886627604147,1.0,4.524135262331784
20.610000000000422,11.0,1.003396650612799,1.0005813748385521,4.365847697262761,0.14672255295262807,0.14404147949670637,0.14,0.020174510739577267,0.11703315271845098,-0.02903787550555772,1.0330319697827512,4.548513253326336,1.0460736385759628,0.14404147949670637,0.022139602777787357,0.7053654338380428,-4.1896345258919165,0.36349362160579646,0.017423378071586792,1.0,4.5634579370191375
20.620000000000424,11.0,1.0033779244380734,1.0005899893461667,4.366021168136451,0.1467199319441184,0.1441887377177711,0.14,0.021044815663220806,0.11674379723124603,-0.028831771959607785,1.0330180682884038,4.442917754895662,1.046049087004171,0.1441887377177711,0.02210721726273837,0.7060556457685366,-4.273870459471606,0.3637538306645208,0.01749723970179727,1.0,4.601159236830911
20.630000000000425,11.0,1.0033585050584168,1.0005988880581858,4.366193864811885,0.1467172984474502,0.14433448113630007,0.14,0.021906478914384353,0.11645654615173544,-0.028617008359598704,1.033010003086785,4.3337859083548915,1.0460303539271296,0.14433448113630007,0.022075092328413173,0.7067349242214471,-4.361874832617531,0.36400469354366655,0.01757044605485913,1.0,4.637225766674801
20.640000000000427,11.0,1.003338400049645,1.0006080816460616,4.366365785585618,0.14671465272264747,0.14447866778936333,0.14,0.022759248429476076,0.1161714856441595,-0.028393672385061484,1.033007783461977,4.221157859864467,1.046017452099724,0.14447866778936333,0.022043238579916302,0.7074030551429034,-4.4536128006670355,0.3642461266364443,0.017642971884465432,1.0,4.671644712284495
20.65000000000043,11.0,1.003317617228415,1.0006175718092705,4.366536929003531,0.14671199503423346,0.1446212561986208,0.14,0.023602875334509776,0.11588870098341304,-0.028161854220262527,1.033011416943924,4.105074880436207,1.0460103925292517,0.1446212561986208,0.022011666539421552,0.7080598282125578,-4.549048304682935,0.36447804903580705,0.01771479217214457,1.0,4.704403844772495
20.66000000000043,11.0,1.0032961646496252,1.0006273513112023,4.3667072938621905,0.14670932565113193,0.14476220537127144,0.14,0.024437113995996018,0.11560827653015843,-0.027921646522052528,1.0330209093037175,3.985579351060294,1.0460091844686994,0.14476220537127144,0.021980386641334285,0.7087050368707801,-4.648144086333377,0.36470038256542514,0.017785882136512023,1.0,4.735491524975021
20.67000000000043,11.0,1.0032740506015594,1.000637404446964,4.36687687921009,0.14670664484649978,0.14490147480172547,0.14,0.025261722072651482,0.11533029570626255,-0.02767314438720459,1.0330362645494569,3.862714747603763,1.0460138354111423,0.14490147480172547,0.021949409228565406,0.7093384783492045,-4.750861703390863,0.3649130518092215,0.01785621724161278,1.0,4.764896707587325
20.680000000000433,11.0,1.0032512835989367,1.0006477079117948,4.3670456843486365,0.1467039528974972,0.14503902447394482,0.14,0.02607646056780108,0.11505484097056311,-0.027416445319230848,1.0330574849218999,3.73652562545932,1.0460243510845761,0.14503902447394482,0.021918744550099095,0.7099599537049965,-4.857161545942119,0.3651159841386846,0.017925773205358687,1.0,4.79260894508804
