t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
20.690000000000435,11.0,1.0032278723741233,1.00065823202008,4.367213708832727,0.14670125008500523,0.14517481486430342,0.14,0.026881093882153012,0.11478199379496934,-0.02715164919467243,1.0330845708895682,3.6070576039352855,1.0460407354466845,0.14517481486430342,0.021888402759513363,0.710569267858084,-4.967002853191664,0.3653091097358008,0.01799452600485818,1.0,4.818618391451139
20.700000000000436,11.0,1.003203825866846,1.00066894220951,4.367380952470822,0.14669853669330324,0.14530880694527554,0.14,0.0276753898674805,0.11451183464090249,-0.0268788582288577,1.0331175211425125,3.4743573503627045,1.04606299067897,0.14530880694527554,0.021858393914867956,0.7111662296336426,-5.080343731022336,0.3654923616149173,0.018062451883045484,1.0,4.842915805644179
20.710000000000438,11.0,1.0031791532128094,1.0006798007529143,4.367547415324396,0.14669581300971887,0.14544096218922783,0.14,0.028459119879799516,0.11424444293608138,-0.026598176941126206,1.033156332584629,3.3384725639287884,1.0460911171797325,0.14544096218922783,0.021828727979159645,0.7117506518058382,-5.197141170034183,0.3656656756389791,0.018129527352771707,1.0,4.865492554911583
20.72000000000044,11.0,1.0031538637316626,1.000690768591566,4.367713097706739,0.14669307932426595,0.14557124257255938,0.14,0.029232058832441205,0.11397989705165838,-0.02630971211951952,1.0332010003242027,3.199451959224206,1.0461251135556229,0.14557124257255938,0.0217994148214349,0.7123223511442613,-5.317351064092711,0.36582899053490453,0.018195729201010966,1.0,4.886340617841845
20.73000000000044,11.0,1.0031279669147855,1.0007018072007519,4.3678780001810456,0.14669033592928532,0.1456996105796084,0.14,0.029993985247872057,0.11371827427971117,-0.026013572784948577,1.0332515176627006,3.0573452495258056,1.0461649766115675,0.1456996105796084,0.02177046421811168,0.7128811484599175,-5.4409282292239975,0.36598224790501543,0.018261034493676512,1.0,4.905452587217473
20.740000000000443,11.0,1.0031014724133565,1.0007128803978484,4.368042123557826,0.1466875831191024,0.14582602920636872,0.14,0.030744681308281285,0.11345965081109527,-0.025709870154847683,1.0333078760821894,2.912203129821895,1.0462107013391226,0.14582602920636872,0.021741885853892248,0.7134268686502623,-5.567826422607933,0.36612539223804214,0.0183254205786196,1.0,4.922821672646755
20.750000000000444,11.0,1.0030743900271473,1.0007239560087786,4.36820546889166,0.14668482118971546,0.14595046196366138,0.14,0.031483932904214085,0.11320410171366274,-0.025398717606332555,1.0333700652315254,2.7640772596064833,1.046262280903435,0.14595046196366138,0.021713689322330424,0.7139593407415137,-5.697998361687768,0.36625837091913727,0.018388865090697374,1.0,4.938441702976341
20.760000000000446,11.0,1.0030467296944436,1.0007350073164507,4.368368037477371,0.14668205043852572,0.1460728728796526,0.14,0.03221152968099711,0.11295170091085145,-0.025080230638883098,1.0334380729120127,2.613020245468808,1.0463197066292071,0.1460728728796526,0.021685884125494943,0.7144783979268386,-5.831395743160763,0.36638113423976737,0.01845134595642786,1.0,4.952307128483835
20.770000000000447,11.0,1.003018501483427,1.000746014227129,4.368529830845703,0.1466792711641195,0.14619322650177177,0.14,0.03292726508300847,0.11270252116064998,-0.02475452683657187,1.0335118850629468,2.45908562349934,1.0463829679860657,0.14619322650177177,0.02165847967267804,0.7149838776003306,-5.967969261806663,0.3664936354095382,0.018512841399882157,1.0,4.964413022849571
20.78000000000045,11.0,1.0029897155852792,1.0007569641055083,4.368690850758635,0.1466764836661081,0.14631148789788745,0.14,0.03363093639549011,0.11245663403494234,-0.024421725829863242,1.0335914857477555,2.302327841545451,1.0464520525739596,0.14631148789788745,0.021631485278030826,0.7154756213855221,-6.107668629083817,0.3665958305689869,0.018573329948641765,1.0,4.974755084906925
20.79000000000045,11.0,1.0029603823091835,1.0007678522454169,4.3688510992044485,0.1466736882450298,0.14642762265690443,0.14,0.034322344784180336,0.11221410989923679,-0.024081949257004135,1.0336768571411366,2.142802241334598,1.0465269461090376,0.14642762265690443,0.021604910157208584,0.715953475158982,-6.250442591498255,0.3666876788046753,0.018632790440843015,1.0,4.983329640170496
20.800000000000452,11.0,1.0029305120792995,1.0007786819615623,4.369010578392689,0.14667088520231522,0.1465415968889813,0.14,0.03500129533312191,0.11197501789278264,-0.023735320725029076,1.0337679795176138,1.9805650404848354,1.046607632410555,0.1465415968889813,0.021578763423315894,0.7164172890698557,-6.396238948825982,0.36676914216659995,0.018691202033810594,1.0,4.9901336421416245
20.810000000000453,11.0,1.0029001154336992,1.0007894643053121,4.36916929074918,0.14666807484031275,0.14665337722554941,0.14,0.035667597080975694,0.11173942590907891,-0.02338196577039429,1.0338648312419174,1.8156733144115433,1.046694093389148,0.14665337722554941,0.02155305408199256,0.7168669175558092,-6.545004572108672,0.3668401856881605,0.01874854421131009,1.0,4.9951646733908115
20.820000000000455,11.0,1.0028692030251531,1.0008002174255686,4.369327238911215,0.14666525746236989,0.14676293081913966,0.14,0.03632106305585761,0.11150740057677846,-0.023022011819256782,1.0339673887612166,1.6481849781445541,1.0467863090368177,0.14676293081913966,0.021527791026307187,0.7173022193558469,-6.696685421663476,0.3669007774061743,0.01880479679172749,1.0,4.998420946416608
20.830000000000457,11.0,1.0028377856235726,1.0008109656118012,4.369484425723057,0.14666243337296284,0.14687022534371594,0.14,0.036961510310014184,0.11127900724099099,-0.022655588147405575,1.0340756265990623,1.4781587680382067,1.0468842574186217,0.14687022534371594,0.021502983031685578,0.7177230575235837,-6.85122656517131,0.3669508883844398,0.01885993993696502,1.0,4.999901304280713
20.840000000000458,11.0,1.0028058741198396,1.0008217380705364,4.369640854231862,0.14665960287786384,0.14697522899517174,0.14,0.037588759953720075,0.11105430994498852,-0.022282825839851254,1.034189517350993,1.305654223384159,1.0469879146661203,0.14697522899517174,0.021478638751096492,0.7181292994395029,-7.008572195937345,0.36699049273561773,0.01891395416076762,1.0,4.999605221019026
20.85000000000046,11.0,1.002773479530693,1.0008325674982035,4.369796527684119,0.14665676628433608,0.14707791049249785,0.14,0.038202637189370475,0.11083337141231663,-0.021903857750075254,1.0343090316815182,1.1307316679066333,1.0470972549723758,0.14707791049249785,0.021454766710617693,0.7185208168248938,-7.168665651361383,0.3670195676432704,0.01896682033522807,1.0,4.997532801828522
20.86000000000046,11.0,1.0027406130042986,1.000843488521447,4.369951449522665,0.14665392390134246,0.14717823907970348,0.14,0.03880297134595867,0.11061625302931491,-0.02151881845893594,1.0344341383218771,0.9534521911239935,1.04721225058815,0.14717823907970348,0.021431375305873416,0.7188974857586046,-7.3314494318159955,0.36703809338371335,0.019018519698171307,1.0,4.993684783029869
20.870000000000463,11.0,1.0027072858261015,1.0008545360808667,4.370105623384321,0.1466510760397563,0.14727618452834504,0.14,0.03938959591370042,0.11040301482805018,-0.021127844233230327,1.034564804068316,0.7738776295710985,1.047332871819025,0.14727618452834504,0.02140847279930678,0.7192591866960455,-7.496865219930453,0.3670460533450495,0.019069033859770556,1.0,4.988062531805825
20.880000000000464,11.0,1.0026735094245562,1.0008657438355542,4.370259053098148,0.14664822301256075,0.14737171714084948,0.14,0.03996234857919154,0.11019371546966564,-0.020731072983905936,1.0347009937804912,0.5920705478615347,1.0474590870229756,0.14737171714084948,0.021386067318091416,0.7196058044914565,-7.664853900214954,0.367043434044969,0.019118344807238348,1.0,4.980668045715479
20.890000000000466,11.0,1.0026392953763434,1.0008771426628582,4.3704117426843165,0.14664536513502507,0.1474648077543808,0.14,0.040521071260668284,0.10998841222814983,-0.02032864422392095,1.0348426703795364,0.40809421958598335,1.0475908626080566,0.1474648077543808,0.02136416685295217,0.7199372284227282,-7.835355579144305,0.36703022514569356,0.019166434910466327,1.0,4.971503951984526
20.900000000000468,11.0,1.0026046554107089,1.0008887593225018,4.370563696353533,0.1466425027248468,0.14755542774528718,0.14,0.04106561014347118,0.10978716097452869,-0.019920699025750176,1.0349897948457574,0.22201260803680287,1.0477281630299125,0.14755542774528718,0.02134277925735071,0.7202533522185885,-8.008309605500369,0.3670064194675924,0.019213286925245744,1.0,4.960573506571837
20.91000000000047,11.0,1.0025696014126142,1.0009006153447029,4.370714918506954,0.14663963610225117,0.14764354903371243,0.14,0.04159581571496501,0.10959001616148434,-0.019507379978539532,1.0351423262156711,0.033890346767318766,1.0478709507888662,0.14764354903371243,0.02132191224714605,0.7205540740864275,-8.183654591028755,0.3669720129992856,0.019258883997940218,1.0,4.947880593012618
20.92000000000047,11.0,1.0025341454244467,1.0009127261903994,4.370865413736504,0.14663676559004105,0.14772914408856155,0.14,0.042111542799292634,0.10939703080840402,-0.019088831144910605,1.035300221578536,-0.15620728002058618,1.0480191864265216,0.14772914408856155,0.02130157340027798,0.7208392967412441,-8.361328431232824,0.3669270049082899,0.019303209669245362,1.0,4.933429721038619
20.930000000000472,11.0,1.002498299646108,1.0009251007181272,4.3710151868254785,0.14663389151359277,0.1478121859322629,0.14,0.04261265059093719,0.10920825648686276,-0.018665198017424417,1.0354634360726396,-0.34821435723584937,1.0481728285219534,0.1478121859322629,0.021281770156124355,0.7211089274326206,-8.541268326177889,0.36687139754887066,0.01934624787714342,1.0,4.917226024975843
20.940000000000474,11.0,1.0024620764333843,1.0009377409766478,4.371164242749327,0.1466310142007964,0.14789264814558176,0.14,0.043099002687575244,0.10902374330654306,-0.018236627474712688,1.035631922881413,-0.5420643588028451,1.0483318336876215,0.14789264814558176,0.021262509814652206,0.7213628779709734,-8.723410801335213,0.3668051964714045,0.019387982961943277,1.0,4.899275261920345
20.950000000000475,11.0,1.0024254882945787,1.0009506423269323,4.371312586676477,0.14662813398194152,0.14797050487201033,0.14,0.043570467121333334,0.10884353990159484,-0.017803267737288835,1.0358056332300083,-0.737690167681994,1.0484961565653101,0.14797050487201033,0.021243799534726316,0.7216010647499297,-8.907691728220655,0.3667284104304108,0.019428399670148703,1.0,4.879583809692759
20.960000000000477,11.0,1.002388547885473,1.0009637938813154,4.371460223969107,0.14662525118955116,0.14804573082200861,0.14,0.044026916388949205,0.10866769341743888,-0.01736526832305109,1.0359845163826171,-0.9350240959977387,1.0486657498224836,0.14804573082200861,0.021225646331799908,0.7218234087661071,-9.094046344889748,0.3666410513947812,0.019467483159486848,1.0,4.858158664572306
20.97000000000048,11.0,1.002351268002759,1.0009771792327926,4.3716071601837205,0.14662236615817106,0.14811830127695638,0.14,0.04446822748055937,0.10849624949801667,-0.016922780002490728,1.0361685196409542,-1.1339979052530693,1.0488405641494105,0.14811830127695638,0.021208057074852613,0.7220298356352401,-9.28240927622477,0.36654313455924425,0.019505219004881093,1.0,4.835007438811027
20.98000000000048,11.0,1.002313661576152,1.000990777434372,4.37175340107145,0.14661947922412058,0.1481881920929251,0.14,0.04489428190728825,0.1083292522734896,-0.016475954753620514,1.0363575883444383,-1.3345428266130168,1.0490205482575061,0.1481881920929251,0.021191038482432877,0.7222202756047164,-9.47271455393611,0.3664346783569131,0.019541593203836104,1.0,4.810138357929196
20.99000000000048,11.0,1.0022757416594557,1.001004564176541,4.371898952577985,0.14661659072521555,0.14825537970429234,0.14,0.04530496572764792,0.1081667443483903,-0.016024945716630466,1.0365516658721956,-1.536589581249813,1.0492056488792243,0.14825537970429234,0.021174597118209834,0.7223946635628147,-9.664895636422848,0.3663157044735389,0.019576592183078403,1.0,4.783560257792834
21.000000000000483,11.0,1.0022375214208912,1.0010185131033815,4.372043820843082,0.14661370100047347,0.14831984112764707,0.14,0.04570016957354789,0.10800876679022857,-0.01556990714828433,1.03675069364717,-1.740068400745252,1.049395810769832,0.14831984112764707,0.021158739386135612,0.7225529390466733,-9.85888542850157,0.36618623786440657,0.019610202805884838,1.0,4.755282581474364
21.010000000000485,11.0,1.0021990141330313,1.001032597201378,4.372188012199587,0.14661081038981177,0.1483815539656798,0.14,0.04607978867529902,0.10785535911855482,-0.015110994376059247,1.0369546111424595,-1.9449090475420057,1.049590976711175,0.1483815539656798,0.021143471525203187,0.7226950462474239,-10.054616301005558,0.36604630677072436,0.019642412378444038,1.0,4.725315375897529
21.020000000000486,11.0,1.002160233162692,1.0010467901932363,4.37233153317199,0.14660791923375072,0.14844049641171023,0.14,0.04644372288678822,0.10770655929448321,-0.014648363752036262,1.037163355889796,-2.1510408354551465,1.049791087517612,0.14844049641171023,0.021128799604308943,0.7228209340160288,-10.252020110422505,0.36589594273805104,0.019673208656637034,1.0,4.693669288267791
21.030000000000488,11.0,1.002121191961128,1.0010610678695944,4.372474390474497,0.14660502787313137,0.1484966472546778,0.14,0.0467918767104506,0.10756240371067724,-0.014182172606539475,1.03737686348994,-2.358392650248437,1.0499960820439935,0.1484966472546778,0.02111472951741668,0.7229305558692687,-10.451028218658111,0.36573518063453136,0.019702579853270303,1.0,4.660355562289389
21.04000000000049,11.0,1.0020819040548559,1.0010754092960927,4.372616591008651,0.14660213664885832,0.14854998588474844,0.14,0.047124159322284115,0.10742292718180017,-0.013712579201525174,1.037595067624897,-2.5668929702840484,1.0502058971955721,0.14854998588474844,0.021101266978991902,0.7230238699966687,-10.651571512913128,0.36556405866793107,0.01973051464381287,1.0,4.62538603417054
21.05000000000049,11.0,1.002042383037394,1.001089797839839,4.372758141860578,0.14659924590167578,0.1486004922998359,0.14,0.0474404845974255,0.10728816293543275,-0.013239742683718869,1.0378179000715142,-2.776469887264893,1.0504204679396132,0.1486004922998359,0.021088417520093477,0.7231008392703493,-10.853580425822223,0.36538261840283204,0.01975700217237424,1.0,4.588773128418071
21.060000000000493,11.0,1.0020026425621504,1.0011042219693165,4.372899050297914,0.14659635597198314,0.14864814711272556,0.14,0.047740771135668714,0.10715814260346096,-0.012763823037496054,1.0380452907161741,-2.987051127075724,1.0506397273184112,0.14864814711272556,0.021076186485109196,0.7231614312565091,-11.056984955871187,0.3651909047752454,0.019782032057166287,1.0,4.5505298534230585
21.070000000000494,11.0,1.0019626963366413,1.0011186757932884,4.373039323766505,0.14659346719969435,0.14869293155906294,0.14,0.048024942287391764,0.10703289621393614,-0.012284981037506023,1.038277167570329,-3.198564070740078,1.0508636064634085,0.14869293155906294,0.021064579029022906,0.7232056182298908,-11.26171468805178,0.36498896610604736,0.019805594394596112,1.0,4.51066979683901
21.080000000000496,11.0,1.0019225581181395,1.0011331593175048,4.3731789698869905,0.14659057992414384,0.14873482750596045,0.14,0.048292926179408835,0.1069124521834102,-0.011803378201036337,1.038513456786518,-3.410935775499722,1.0510920346101293,0.14873482750596045,0.02105360011535602,0.7232333771904059,-11.467698814826868,0.36477685411217753,0.01982767976342465,1.0,4.469207120754223
21.090000000000497,11.0,1.001882241710795,1.0011476784117082,4.373317996451358,0.1465876944840382,0.14877381746112658,0.14,0.048544655740560494,0.10679683730974852,-0.01131917674012071,1.0387540826746944,-3.6240929960200856,1.051324939113673,0.14877381746112658,0.02104325451460499,0.7232446898814643,-11.674866157345766,0.3645546239149733,0.01984827922907366,1.0,4.426156556660096
21.1000000000005,11.0,1.0018417609641852,1.0011622444936623,4.373456411419586,0.14658481121745126,0.14880988458263011,0.14,0.04878006872725055,0.10668607676542302,-0.010832539513389427,1.0389989677188587,-3.8379622057346743,1.0515622454645674,0.14880988458263011,0.021033546802784624,0.7232395428102988,-11.883145186768395,0.3643223340488094,0.01986738434589172,1.0,4.381533400217055
21.1100000000005,11.0,1.0018011297731901,1.0011768739503595,4.373594222916474,0.14658193046185913,0.14884301268867198,0.14,0.048999107747760895,0.10658019409128792,-0.0103436299776723,1.039248032593884,-4.052469618307587,1.051803877304974,0.14884301268867198,0.0210244813603067,0.7232179272675281,-12.09246404579653,0.3640800464654068,0.01988498716102879,1.0,4.335353505820104
21.120000000000502,11.0,1.0017603620790234,1.0011915873286128,4.373731439228738,0.14657905255420675,0.14887318626773355,0.14,0.04920172028605091,0.10647921119084079,-0.009852612139359123,1.0395011961827008,-4.267541209225402,1.0520497564451357,0.14887318626773355,0.021016062370620515,0.7231798393472366,-12.302750570186184,0.3638278265386613,0.01990108021752734,1.0,4.287633280965832
21.130000000000503,11.0,1.001719471871194,1.0012064083379375,4.3738680688024685,0.14657617783100016,0.14890039048869488,0.14,0.04938785872430096,0.10638314832497107,-0.009359650505529542,1.0397583755940991,-4.4831027374983,1.0522998028803021,0.14890039048869488,0.02100829381859203,0.7231252799654472,-12.51393231023297,0.3635657430678856,0.019915656556948214,1.0,4.238389680422905
21.140000000000505,11.0,1.0016784731901331,1.0012213627164632,4.374004120240987,0.1465733066284144,0.14892461121092362,0.14,0.04955748036422741,0.10629202410719851,-0.00886491003486217,1.0400194861812142,-4.699079767464979,1.052553934808207,0.14892461121092362,0.021001179488645483,0.7230542548769834,-12.725936552233058,0.3632938682809641,0.01992870972386519,1.0,4.187640200208106
21.150000000000507,11.0,1.0016373801301948,1.0012364770165567,4.374139602303161,0.14657043928240782,0.14894583499440123,0.14,0.04971054744732639,0.10620585549940342,-0.00836855608833789,1.0402844415612644,-4.915397690687707,1.0528120686474116,0.14894583499440123,0.020994722962149395,0.7229667746903108,-12.938690339705952,0.3630122778377935,0.01994023376818692,1.0,4.135402871370125
21.160000000000508,11.0,1.0015962068427158,1.0012517773692198,4.374274523902173,0.14656757612883248,0.14896404910961375,0.14,0.04984702717356543,0.106124657808051,-0.007870754379747168,1.040553153636461,-5.1319817479242404,1.0530741190567146,0.14896404910961375,0.020988927614645107,0.7228628548795422,-13.152120494605033,0.3627210508331994,0.01995022325086337,1.0,4.0816962535831545
21.17000000000051,11.0,1.0015549675388353,1.0012672882863918,4.374408894104764,0.1465647175035318,0.14897924154743852,0.14,0.04996689171899127,0.10604844468091142,-0.007371670926015251,1.0408255326167482,-5.348757051167589,1.0533399989559658,0.14897924154743852,0.02098379661225644,0.7227425157938265,-13.366153638243796,0.3624202698000827,0.019958673246770368,1.0,4.0265394285527645
21.18000000000051,11.0,1.001513676491776,1.00128303155713,4.374542722130902,0.14656186374241645,0.14899140102933817,0.14,0.05007011825286428,0.1059772281042776,-0.006871471997355865,1.0411014870441533,-5.5656486057545775,1.0536096195484284,0.14899140102933817,0.02097933290800929,0.7226057826662737,-13.580716212195922,0.36211002071478515,0.019965579350733786,1.0,3.969951993236252
21.190000000000513,11.0,1.001472348038327,1.0012990252881535,4.374676017353839,0.1465590151815104,0.1490005170172136,0.14,0.05015668895313685,0.10591101840068222,-0.006370324067260816,1.0413809238192884,-5.782581332519536,1.053882890344972,0.1490005170172136,0.020975539237581962,0.7224526856186497,-13.795734498997831,0.3617903929988465,0.01997093768069339,1.0,3.9119540528799366
21.200000000000514,11.0,1.0014309965793045,1.0013152831310497,4.374808789300505,0.14655617215696182,0.14900657972404932,0.14,0.05022659102241778,0.10584982422711567,-0.0058683937623320815,1.0416637482295374,-5.999480090021693,1.0541597191901357,0.14900657972404932,0.020972418115446905,0.7222832596682376,-14.011134642982881,0.36146147952522445,0.01997474488460412,1.0,3.8525662138758534
21.210000000000516,11.0,1.0013896365788229,1.0013318137288725,4.374941047652133,0.14655333500501322,0.14900958012446444,0.14,0.050279816702780755,0.10579365257374637,-0.005365847811961703,1.0419498639793972,-6.216269696820015,1.054440012290062,0.14900958012446444,0.020969971830506303,0.7220975447317323,-14.22684267092821,0.36112337661966937,0.01997699814299467,1.0,3.7918095764404387
21.220000000000518,11.0,1.0013482825622573,1.001348620403491,4.375072802245059,0.14655050406192996,0.1490095099660487,0.14,0.05031636329107275,0.10574250876314514,-0.004862852997859508,1.042239173222322,-6.432874953826627,1.0547236742422963,0.1490095099660487,0.02096820244247523,0.7218955856316746,-14.44278451296967,0.36077618406442324,0.01997769517456723,1.0,3.729705727117663
21.23000000000052,11.0,1.0013069491128515,1.0013657010933619,4.375204063071578,0.14654767966388507,0.1490063617809319,0.14,0.05033623315369515,0.105696396450015,-0.0043595761034319865,1.042531576594212,-6.649220666726092,1.0550106080672574,0.1490063617809319,0.020967111778373,0.7216774321022978,-14.658886023558921,0.3604200050974339,0.01997683423946617,1.0,3.6662767311094764
21.24000000000052,11.0,1.0012656508669777,1.001383048539056,4.375334840280769,0.1465448621468029,0.14900012889818284,0.14,0.05033943374196517,0.10565531762142791,-0.0038561838630093792,1.0428269732480089,-6.865231668488669,1.0553007152411846,0.14900012889818284,0.020966701429758774,0.7214431387984392,-14.875073002697276,0.3600549464122232,0.019974414143769544,1.0,3.601545124436136
21.250000000000522,11.0,1.0012244025081243,1.0014006507020532,4.375465144179204,0.14654205184616423,0.14899080545653137,0.14,0.05032597760710472,0.10561927259757004,-0.0033528429109214017,1.0431252608893653,-7.0808328419713655,1.05559389573029,0.14899080545653137,0.020966972750263137,0.7211927653048612,-15.091271217296555,0.3596811181533728,0.0199704342414923,1.0,3.5355339059292645
21.260000000000524,11.0,1.0011832187597391,1.0014184913918562,4.375594985231437,0.14653924909677865,0.1489783864177495,0.14,0.050295882415462845,0.10558826003299701,-0.0028497197304220173,1.043426335812919,-7.295949142624397,1.0558900480259064,0.1489783864177495,0.020967926853913986,0.7209263761482577,-15.30740642285304,0.359298633910609,0.0199648944375332,1.0,3.468266529060478
21.270000000000525,11.0,1.0011421143771055,1.001436551066792,4.375724374060217,0.14653645423253012,0.14896286758034388,0.14,0.05024917096330295,0.1055622769184007,-0.0023469806024637523,1.0437300929390803,-7.510505621302395,1.0561890691803089,0.14896286758034388,0.020969564613795684,0.7206440408100788,-15.523404385277088,0.35890761070905186,0.01995779518893901,1.0,3.3997668936084633
21.280000000000527,11.0,1.0011011041384696,1.0014548077665029,4.375853321446346,0.14653366758610303,0.1489442455936157,0.14,0.050185871191230885,0.1055413185828889,-0.001844791554325442,1.044036425851034,-7.724427447186539,1.0564908548430418,0.1489442455936157,0.020971886661301915,0.7203458337408423,-15.739190902978361,0.35850816899695337,0.019949137506856167,1.0,3.330059337167554
21.29000000000053,11.0,1.0010602028356639,1.001473238128863,4.37598183832815,0.14653088948869766,0.1489225179720509,0.14,0.05010601619816482,0.10552537869677958,-0.0013433183080986256,1.0443452268319138,-7.937639930819618,1.0567952992975487,0.1489225179720509,0.020974893385650898,0.7200318343755954,-15.954691829084418,0.3581004326316438,0.01993892295794815,1.0,3.2591686265006192
21.30000000000053,11.0,1.0010194252644886,1.0014918184407955,4.376109935800533,0.14652812026974268,0.14889768310951157,0.14,0.05000964425382781,0.10551444927491087,-0.0008427262290402276,1.0446563869022596,-8.15006854723956,1.057102295498067,0.14889768310951157,0.02097858493338824,0.7197021271477865,-16.16983309370116,0.35768452886093793,0.019927153663943306,1.0,3.1871199487396047
21.31000000000053,11.0,1.0009787862151172,1.0015105256724393,4.376237625113601,0.14652536025661367,0.14886974029365857,0.14,0.04989679881053488,0.10550852068046812,-0.0003431802738043749,1.0449697958574922,-8.361638959217444,1.057411735106703,0.14886974029365857,0.020982961208217934,0.7193568015040257,-16.38454072632558,0.35726058830418683,0.01991383230392901,1.0,3.11393890243665
21.320000000000533,11.0,1.0009383004627788,1.0015293384454922,4.376364917670873,0.14652260977436493,0.14883868972008474,0.14,0.04976752851327179,0.10550758162932926,0.00015515506143477776,1.0452853423059716,-8.572277040579397,1.0577235085308154,0.14883868972008474,0.020988021870304636,0.7189959519163416,-16.598740878093018,0.35682874493023486,0.019898962113029384,1.0,3.0396514884690466
21.330000000000535,11.0,1.000897982758955,1.0015482378910405,4.376491825027104,0.14651986914548215,0.1488045325061589,0.14,0.049621887208040116,0.10551161919492935,0.0006521157929538807,1.0456029137073122,-8.781908899605128,1.0580375049607393,0.1488045325061589,0.020993766335779478,0.7186196778926792,-16.812359844126725,0.3563891360335499,0.01988254688492531,1.0,2.9642841008012355
21.340000000000536,11.0,1.0008578478232903,1.0015672083582576,4.376618358885758,0.1465171386896611,0.14876727070482118,0.14,0.04945993394889389,0.10552061881364529,0.0011475385015269624,1.0459223964115911,-8.990460902495109,1.0583536124080877,0.14876727070482118,0.02100019377562372,0.7182280839858314,-17.025324085655726,0.3559419022105701,0.019864590971550224,1.0,2.887863517107212
21.350000000000538,11.0,1.00081791033638,1.001586237943325,4.37674453109621,0.14651441872361706,0.14872690731774152,0.14,0.04928173300255248,0.10553456429070124,0.0016412603845302764,1.0462436756993574,-9.197859696881013,1.0586717177447447,0.14872690731774152,0.021007303114391668,0.7178212797984238,-17.23756025207962,0.3554871873321408,0.01984509928467109,1.0,2.8104168892564623
21.36000000000054,11.0,1.0007781849335464,1.0016053188169014,4.376870353650711,0.1465117095609277,0.1486834463084648,0.14,0.04908735385174223,0.10555343780659536,0.002133119308088447,1.0465666358228451,-9.404032235384411,1.0589917067428174,0.1486834463084648,0.021015093028467914,0.7173993799864706,-17.44899520283537,0.3550251385173506,0.01982407729555102,1.0,2.731971733667092
21.37000000000054,11.0,1.000738686199669,1.0016244473386786,4.376995838681215,0.14650901151191034,0.14863689261521615,0.14,0.048876871196649796,0.10557721992404813,0.002622953859242216,1.046891160048168,-9.608905799203805,1.059313464115602,0.14863689261521615,0.021023561944442132,0.7169625042605289,-17.659556029282292,0.3545559061052671,0.019801531038143454,1.0,2.6525559215293555
21.380000000000543,11.0,1.0006994286650701,1.0016436239576496,4.377120998456139,0.14650632488353252,0.14858725216338337,0.14,0.04865036495452227,0.10560588959547235,0.0031106033981230185,1.0472171306990525,-9.812408021722433,1.0596368735597785,0.14858725216338337,0.021032708036915027,0.7165107773837431,-17.869170076335987,0.35407964362456895,0.01977746710844009,1.0,2.5721976689031574
21.390000000000544,11.0,1.0006604268024164,1.0016628529069922,4.37724584537712,0.14650364997935514,0.14853453187805601,0.14,0.0484079202581266,0.10563942417096489,0.0035959081101174656,1.0475444292016944,-10.014466912140337,1.0599618177988572,0.14853453187805601,0.021042529226596683,0.7160443291694685,-18.077764964158295,0.35359650776325624,0.019751892666072596,1.0,2.4909255266930046
21.400000000000546,11.0,1.0006216950245366,1.0016821417120227,4.377370391975852,0.14650098709950163,0.14847873969640632,0.14,0.048149627452682586,0.10567779940682,0.004078709058007831,1.04787293613088,-10.215010879120996,1.0602881786278682,0.14847873969640632,0.02105302317841988,0.7155632944772186,-18.285268609798827,0.3531066583358854,0.019724815435003144,1.0,2.408768370504069
21.410000000000547,11.0,1.0005832476830163,1.0017015005380498,4.377494650911057,0.14649833654065128,0.14841988457992128,0.14,0.047875582091302604,0.10572098947456376,0.004558848234075731,1.0482025312572125,-10.413968754451405,1.0606158369592669,0.14841988457992128,0.02106418729992782,0.7150678132073088,-18.491609248883293,0.3526102582478635,0.0196962437038916,1.0,2.325755390382728
21.42000000000055,11.0,1.000545099067395,1.0017209414120423,4.377618634965645,0.14649569859604783,0.14835797652693863,0.14,0.04758588492980845,0.10576896697050944,0.005036168612155364,1.048533093595231,-10.611269816725601,1.0609446728699021,0.14835797652693863,0.02107601874002479,0.7145580302965737,-18.696715457366714,0.35210747345926996,0.019666186326186053,1.0,2.2419160804455425
21.43000000000055,11.0,1.0005072634047572,1.0017404773573322,4.3777423570440925,0.14649307355551827,0.1482930265848654,0.14,0.0472806419197872,0.105821702925833,0.005510514199627468,1.0488645014522822,-10.806843815039963,1.0612745656488851,0.1482930265848654,0.021088514388087697,0.7140340957123614,-18.90051617337136,0.3515984729437255,0.019634652719060522,1.0,2.1572802284001225
21.440000000000552,11.0,1.0004697548594987,1.0017601214840302,4.377865830170071,0.14649046170549412,0.1482250468626562,0.14,0.046959964200995824,0.10587916681716823,0.005981730089340089,1.0491966324778061,-11.00062099271382,1.0616053938461987,0.1482250468626562,0.021101670873753985,0.7134961644480143,-19.102940719210615,0.3510834286462237,0.019601652863122977,1.0,2.071877904961696
21.450000000000554,11.0,1.0004325875330373,1.0017798860789715,4.377989067484328,0.14648786332902763,0.14815405054302955,0.14,0.046623968092166596,0.1059413265777207,0.006449662511445611,1.0495293637129701,-11.19253211102433,1.0619370353217614,0.14815405054302955,0.021115484566967973,0.7129443965171741,-19.303918823456865,0.3505625154360057,0.0195671973002606,1.0,1.9857394531691113
21.460000000000555,11.0,1.0003957754632447,1.0017997817383608,4.378112082242797,0.14648527870579708,0.1480800518947849,0.14,0.04627277508092162,0.1060081486088996,0.0069141588851407395,1.0498625716403587,-11.382508472964211,1.062269367294841,0.1480800518947849,0.021129951578635384,0.7123789569490994,-19.503380643174335,0.3500359110580823,0.0195312971318592,1.0,1.8988954776041647
21.470000000000557,11.0,1.00035933262339,1.0018198165834178,4.378234887814936,0.14648270811209357,0.1480030662846267,0.14,0.04590651181171437,0.10607959779246634,0.007375067870297155,1.0501961322337108,-11.570481947006856,1.0626022663935797,0.1480030662846267,0.021145067761454903,0.7118000157819467,-19.701256786169758,0.34950379607970594,0.01949396401520586,1.0,1.8113768335178397
21.480000000000558,11.0,1.0003232729204108,1.0018399955946422,4.378357497682229,0.14648015182078558,0.14792311018883017,0.14,0.04552531007245039,0.10615563750319908,0.007832239418964571,1.0505299210074046,-11.756384990880415,1.0629356087045616,0.14792311018883017,0.021160828711362444,0.711207748056136,-19.897478333409026,0.3489663538349592,0.01945521016212421,1.0,1.7232146158676507
21.49000000000056,11.0,1.0002876101923606,1.0018603200942322,4.378479925436814,0.14647761010125587,0.14784020120450203,0.14,0.04512930677934851,0.10623622962207127,0.008285524826730376,1.0508638130660108,-11.940150675338419,1.0632692698222979,0.14784020120450203,0.021177229768702996,0.7106023338058602,-20.091976861265064,0.3484237703666063,0.019415048334141566,1.0,1.6344401482697333
21.50000000000056,11.0,1.00025235820492,1.001880787398379,4.378602184780164,0.14647508321930894,0.14775435806,0.14,0.04471864395924641,0.10632133454994326,0.00873477678391725,1.051197683153668,-12.121712707907736,1.063603124898692,0.14775435806,0.021194266019777606,0.7099839580473293,-20.284684463846446,0.3478762343636336,0.01937349183977426,1.0,1.545084971869715
21.510000000000563,11.0,1.0002175306469068,1.0019013906531293,4.378724289521766,0.1464725714370472,0.14766560062511944,0.14,0.04429346873050241,0.10641091122176485,0.009179849426595091,1.0515314057035912,-12.301005456613387,1.06393704869248,0.14766560062511944,0.02121193229807829,0.709352810765982,-20.475533775112485,0.3473239370990412,0.019330554529958355,1.0,1.455180834136296
21.520000000000564,11.0,1.000183141124761,1.0019221188581913,4.378846253577712,0.14647007501271653,0.14757394992024367,0.14,0.043853933281001845,0.10650491712128697,0.009620598387388442,1.0518648548876155,-12.477963973651029,1.0642709156187462,0.14757394992024367,0.02123022318568318,0.708709086899311,-20.664457990968224,0.34676707236385873,0.019286250795879326,1.0,1.3647596775815063
21.530000000000566,11.0,1.0001492031560364,1.0019429570743714,4.37896809096914,0.14646759420052216,0.14747942812478465,0.14,0.043400194843885354,0.1066033082962803,0.010056880846052548,1.052197904666308,-12.65252401899456,1.0646045997986677,0.14747942812478465,0.021249133014003045,0.7080529863159762,-20.851390891001657,0.34620583639914976,0.019240595563352877,1.0,1.273853628411753
21.540000000000568,11.0,1.000115730161965,1.0019638868016782,4.37908981582045,0.14646512925041902,0.147382058584998,0.14,0.04293241567115333,0.10670603937425842,0.010488555579796022,1.052530428839395,-12.82462208392927,1.0649379751096242,0.147382058584998,0.021268655864675093,0.7073847137923506,-21.036266860151247,0.3456404278281304,0.019193604290050265,1.0,1.1824949851134292
21.55000000000057,11.0,1.0000827354592128,1.0019848865069498,4.379211442357239,0.1464626804078799,0.14728186582084327,0.14,0.04245076300453207,0.1068130635787028,0.010915483013325681,1.0528623010968847,-12.994195414485645,1.0652709152358233,0.14728186582084327,0.021288785570174745,0.7067044789844535,-21.219020910133718,0.34507104758562246,0.019145292962150055,1.0,1.090716206977484
21.56000000000057,11.0,1.000050232250969,1.0020059322737989,4.379332984903896,0.14646024791364687,0.14717887553208908,0.14,0.0419554090439663,0.10692433274578676,0.011337525268588316,1.053193395071047,-13.161182034762504,1.0656032937195867,0.14717887553208908,0.02130951571407854,0.706012496396099,-21.399588700584363,0.3444978988458822,0.01909567808936497,1.0,0.9985499025667737
21.570000000000572,11.0,1.000018233617549,1.00202699854163,4.37945445788082,0.146457832003472,0.14707311460380323,0.14,0.04144653091398931,0.10703979734159524,0.01175454621418682,1.0535235843890596,-13.325520770132172,1.065934984013352,0.14707311460380323,0.021330839631497338,0.7053089853444388,-21.577906560092973,0.3439211869500339,0.019044776702102785,1.0,0.9060288181303944
21.580000000000574,11.0,0.9999867525066998,1.0020480588974892,4.379575875801232,0.14645543290785387,0.1469646111110579,0.14,0.04092431062764329,0.10715940647983697,0.012166411514447506,1.053852742726624,-13.487151270310187,1.0662658595325305,0.1469646111110579,0.021352750409341065,0.704594169921718,-21.753911506998495,0.3433411193311851,0.01899260634638526,1.0,0.8131858259690788
21.590000000000575,11.0,0.9999558017238157,1.0020690868822046,4.379697253267561,0.14645305085177596,0.14685339432304026,0.14,0.04038893504829491,0.10728310794004552,0.01257298867811613,1.0541807438622433,-13.646014032285619,1.0665957937091253,0.14685339432304026,0.02137524088686003,0.7038682789546893,-21.927541270098523,0.3427579054380598,0.018939185080193682,1.0,0.7200539127558943
21.600000000000577,11.0,0.9999253939222629,1.0020900567726183,4.379818604967409,0.1464506860544534,0.14673949470662087,0.14,0.039840595849428756,0.10741084818626531,0.012974147106661655,1.0545074617321926,-13.802050423105443,1.0669246600461324,0.14673949470662087,0.02139830365641564,0.7031315459619167,-22.0987343092473,0.3421717566573637,0.018884531469209147,1.0,0.626666167816129
21.61000000000058,11.0,0.9998955415940085,1.00211094430333,4.379939945669115,0.1464483387290943,0.14662294392916858,0.14,0.03927948947201776,0.10754257238621874,0.013369758142166122,1.0548327704861824,-13.955202702499951,1.067252332172612,0.14662294392916858,0.02142193106428266,0.702384209107892,-22.267429835766542,0.3415828862324243,0.01882866457985821,1.0,0.5330557713708838
21.62000000000058,11.0,0.9998662570607268,1.0021317272952204,4.380061290216931,0.14644600908267982,0.14650377486099353,0.14,0.038705817080174204,0.10767822443094985,0.01375969511477949,1.0551565445431825,-14.105414045354415,1.067578683899306,0.14650377486099353,0.021446115212286107,0.7016265111566935,-22.43356783296169,0.3409915091813296,0.018771603975470313,1.0,0.43925598274827826
21.63000000000058,11.0,0.9998375524655301,1.0021523861628743,4.38018265352586,0.1464436973157683,0.1463820215771187,0.14,0.03811978451451872,0.10781774695494044,0.014143833389719723,1.0554786586475544,-14.252628564014815,1.0679035892746107,0.1463820215771187,0.021470847959583254,0.7008586994232537,-22.597089076486505,0.3403978422121288,0.018713369709896947,1.0,0.3453001285665714
21.640000000000583,11.0,0.9998094397654386,1.002172904279488,4.380304050576197,0.1464414036223251,0.14625771935830056,0.14,0.03752160224311857,0.10796108135669379,0.014522050413794384,1.0557989879253233,-14.396791330417344,1.0682269226408037,0.14625771935830056,0.02149612092474331,0.70008102572212,-22.757935154610653,0.33980210363434354,0.018653982319568684,1.0,0.25122159089335444
21.650000000000585,11.0,0.9997819307246681,1.0021932681849115,4.380425496407841,0.14643912818958146,0.14613090469159273,0.14,0.03691148531055061,0.10810816781978103,0.01489422576142272,1.0561174079401576,-14.537848398045856,1.0685485586903214,0.14613090469159273,0.021521925488562993,0.6992937463157092,-22.916048488548196,0.339204513270215,0.018593462817876626,1.0,0.15705379538513198
21.660000000000586,11.0,0.9997550369087704,1.0022134676305996,4.380547006114414,0.14643687119792106,0.14600161526996294,0.14,0.036289653284183515,0.10825894533434526,0.01526024118013349,1.0564337947492972,-14.675746823694366,1.0688683725219819,0.14600161526996294,0.021548252796934005,0.6984971218591667,-23.0713723525924,0.3386052923618974,0.01853183268695136,1.0,0.06283019941123938
21.670000000000588,11.0,0.9997287696796219,1.0022334954628318,4.380668594837269,0.14643463282079505,0.14586988999108336,0.14,0.03565633019792039,0.10841335171905782,0.015619980635514768,1.0567480249591803,-14.810434689030423,1.0691862396970264,0.14586988999108336,0.02157509376400117,0.6976914173427602,-23.223850894140135,0.3380046634769114,0.018469113869489868,1.0,-0.03141571983333064
21.68000000000059,11.0,0.999703140191218,1.002253347353597,4.380790277759443,0.14643241322466224,0.14573576895526927,0.14,0.03501174449337663,0.10857132364352125,0.015973330355586093,1.0570599757808168,-14.941861121942742,1.0695020362949792,0.14573576895526927,0.021602439075514304,0.6968769020316246,-23.37342915355641,0.3374028504116218,0.01840532876058097,1.0,-0.12565047722223355
21.69000000000059,11.0,0.9996781593861914,1.0022730213952529,4.38091207009959,0.14643021256895253,0.14559929346241104,0.14,0.03435612895822754,0.10873279665111298,0.01632017887457072,1.057369525084846,-15.069976317663098,1.0698156389692495,0.14559929346241104,0.02163027919235465,0.6960538494021905,-23.520053083873687,0.33680007809409673,0.018340500200031196,1.0,-0.21984059159487893
21.700000000000593,11.0,0.9996538379929399,1.0022925175820563,4.381033987105966,0.14642803100604784,0.14546050600757932,0.14,0.03368972066116038,0.10889770518226358,0.016660417076032993,1.057676551456656,-15.194731559630121,1.070126925002565,0.14546050600757932,0.02165860435365645,0.6952225370731856,-23.66366957009218,0.33619657248240464,0.018274651461825758,1.0,-0.31395259765214534
21.710000000000594,11.0,0.9996301865232279,1.0023118372056126,4.381156044050497,0.14642586868127772,0.14531945027599402,0.14,0.03301276088475344,0.10906598259816312,0.016993938235355527,1.0579809342511606,-15.31607924010325,1.0704357723622775,0.14531945027599402,0.02168740458039972,0.6943832467353392,-23.80422644839008,0.33559256046637975,0.01820780624766819,1.0,-0.4079530578463705
21.720000000000596,11.0,0.9996072152701008,1.0023309821958393,4.38127825622294,0.14642372573292267,0.1451761711363677,0.14,0.03232549505447163,0.10923756120488894,0.01732063806152509,1.0582825536479106,-15.433972880481006,1.0707420597556412,0.1451761711363677,0.021716669678353718,0.6935362640739703,-23.94167252482688,0.33498826976446894,0.018139988676519985,1.0,-0.5018085742616594
21.730000000000597,11.0,0.9995849343059482,1.0023499544404983,4.3814006389251805,0.1464216022922211,0.14503071463331982,0.14,0.03162817266511744,0.10941237227794749,0.017640414738195706,1.0585812907062688,-15.548367151323077,1.0710456666851904,0.14503071463331982,0.021746389241140154,0.6926818786884603,-24.075957593798556,0.334383928821357,0.018071223276196986,1.0,-0.5954858004799337
21.7400000000006,11.0,0.9995633534805443,1.0023687551166043,4.381523207465653,0.14641949848337385,0.1448831279786851,0.14,0.030921047204445662,0.10959034608722336,0.017953168964003837,1.05887702742084,-15.659217892059868,1.0713464735042786,0.1448831279786851,0.021776552653176906,0.691820384007517,-24.207032456150333,0.333779766706239,0.01800153497484643,1.0,-0.6889514534287735
21.7500000000006,11.0,0.999542482418903,1.0023873840665007,4.381645977153882,0.1464174144235416,0.14473345954155165,0.14,0.03020437607367693,0.10977141192232732,0.018258803992101127,1.059169646777352,-15.766482130361108,1.0716443614729514,0.14473345954155165,0.02180714909244851,0.6909520771993253,-24.334848936911154,0.33317601300836686,0.01793094909162944,1.0,-0.7821723252067337
21.760000000000602,11.0,0.9995223305188,1.0024058392476312,4.3817689632951184,0.14641535022283048,0.1445817588373912,0.14,0.029478420505619524,0.10995549811833587,0.018557225668882325,1.0594590328088176,-15.870118101165497,1.0719392128141,0.1445817588373912,0.021838167533342983,0.6900772590785813,-24.459359902727535,0.33257289773397725,0.017859491328119353,1.0,-0.8751152948819536
21.770000000000604,11.0,0.9995029069478332,1.002424116281732,4.381892181185054,0.14641330598426328,0.14442807651602407,0.14,0.028743445479960716,0.1101425320819138,0.018848342471879765,1.05974507065217,-15.970085265347645,1.0722309107700183,0.14442807651602407,0.021869596749408,0.6891962340090055,-24.58051927893571,0.3319706512015018,0.017787187758124122,1.0,-0.9677473402598842
21.780000000000605,11.0,0.9994842206399219,1.0024422081233493,4.382015646104564,0.14641128180373178,0.14427246434879706,0.14,0.02799971963646078,0.11033244031781152,0.019132065546800026,1.060027646605057,-16.066344328022183,1.0725193396593125,0.14427246434879706,0.021901425316567465,0.6883093098037054,-24.698282066464223,0.3313695039378726,0.017714064819433096,1.0,-1.060035549615846
21.790000000000607,11.0,0.9994662802911776,1.0024601048619748,4.382139373314437,0.14640927776993048,0.14411497521454383,0.14,0.02724751518528251,0.11052514845572826,0.01940830874367685,1.060306648182971,-16.15885725646083,1.0728043849340645,0.14411497521454383,0.021933641616235865,0.6874167976208955,-24.812604358355294,0.3307696865710389,0.017640149303204983,1.0,-1.1519471333885136
21.80000000000061,11.0,0.99944909435511,1.0024777936648313,4.382263378050051,0.14640729396427019,0.14395566308497254,0.14,0.0264871078156807,0.11072058127753244,0.0196769886521218,1.0605819641763359,-16.247587297636112,1.0730859332371807,0.14395566308497254,0.021966233838941987,0.686519011858674,-24.923443356123396,0.3301714297252048,0.017565468344023907,1.0,-1.2434494358298203
21.81000000000061,11.0,0.9994326710371724,1.0024952588610478,4.382387675515938,0.14640533046077225,0.1437945830089156,0.14,0.02571877660202354,0.11091866274482975,0.019938024635646874,1.0608534847075477,-16.332498995364595,1.0733638724598287,0.1437945830089156,0.02199918998829287,0.6856162700461229,-25.030757385897598,0.3295749639128538,0.017490049409213296,1.0,-1.3345099466074077
21.82000000000061,11.0,0.9994170182886811,1.0025124821610722,4.3825122808801895,0.14640338732594532,0.1436317910958882,0.14,0.02494280390799819,0.1111193160268699,0.020191338865037187,1.0611211012876631,-16.413558207054212,1.0736380917987098,0.1436317910958882,0.022032497885353965,0.6847088927330819,-25.13450591436177,0.3289805194268173,0.01741392028865803,1.0,-1.4250963123553921
21.830000000000613,11.0,0.9994021438001801,1.0025294429985123,4.382637209268669,0.14640146461864723,0.1434673444985804,0.14,0.024159475288316412,0.11132246352878214,0.020436856350754963,1.0613847068728013,-16.490732120041397,1.07390848181312,0.1434673444985804,0.022066145173240334,0.68379720337667,-25.234649564427215,0.3283883262306998,0.017337109082060737,1.0,-1.5151763481693779
21.840000000000614,11.0,0.9993880549943484,1.0025461189766725,4.382762475758972,0.14639956238993557,0.1433013013944548,0.14,0.02336907938825586,0.11152802692012996,0.020674504974349646,1.0616441959198424,-16.563989267511687,1.0741749344815643,0.1433013013944548,0.022100119322263048,0.6828815282258817,-25.331150130761888,0.32779861384825476,0.01725964418782842,1.0,-1.6047180490415325
21.850000000000616,11.0,0.9993747590185734,1.002562486396895,4.382888095374128,0.14639768068291123,0.14313372096658342,0.14,0.022571907841297867,0.11173592716377477,0.020904215518852902,1.061899464441453,-16.633299543999158,1.074437343257849,0.14313372096658342,0.02213440763541631,0.6819621962047114,-25.42397059508725,0.3272116112537998,0.01718155429160267,1.0,-1.6936896012319171
21.860000000000618,11.0,0.9993622627373309,1.0025785208428082,4.383014083075996,0.14639581953255898,0.14296466338314595,0.14,0.021768255163794242,0.1119460845450384,0.021125921698135493,1.062150410060461,-16.69863422044029,1.0746956031264852,0.14296466338314595,0.022168997253829533,0.6810395387908447,-25.513075141113095,0.3266275467593548,0.01710286835255838,1.0,-1.7820593935716869
21.87000000000062,11.0,0.9993505727245218,1.0025941977922057,4.383140453758374,0.14639397896559092,0.1427941897759792,0.14,0.020958418647400417,0.11215841870115387,0.021339560185201147,1.0623969320633295,-16.759965958780043,1.074949610657379,0.1427941897759792,0.02220387516263285,0.680113889892203,-25.598429169267057,0.32604664790233884,0.017023615591444725,1.0,-1.8697960286944064
21.88000000000062,11.0,0.9993396952559239,1.0026094932278935,4.383267222239779,0.14639215900029673,0.14262236221823094,0.14,0.020142698249385554,0.1123728486509936,0.021545070639392074,1.0626389314529074,-16.817268826117278,1.0751992640598085,0.14262236221823094,0.02223902819686234,0.6791855857212177,-25.67999931106387,0.3254691413346011,0.01694382547768917,1.0,-1.9568683341913853
21.890000000000622,11.0,0.9993296363019084,1.00262438421898,4.383394403255951,0.14639035964640582,0.14244924370057493,0.14,0.01932139647981579,0.11258929282506433,0.02174239573248321,1.0628763110003852,-16.870518308365824,1.0754444632355435,0.14244924370057493,0.02227444304728174,0.6782549646642525,-25.757753443082322,0.32489525270937114,0.016863527716428746,1.0,-2.043245373687102
21.900000000000624,11.0,0.9993204015205646,1.0026388494466945,4.383522011452075,0.14638858090496526,0.14227489810633562,0.14,0.01849481828627511,0.11280766909575705,0.021931481173635997,1.0631089752965943,-16.919691323419993,1.0756851098313107,0.14227489810633562,0.022310106266237098,0.6773223671477885,-25.831660700570445,0.32432520656860886,0.01678275223563027,1.0,-2.128896457830684
21.910000000000625,11.0,0.9993119962513578,1.0026528696514927,4.383650061374752,0.14638682276823758,0.14209939018575526,0.14,0.017663270936574993,0.11302789480784091,0.022112275733188757,1.0633368308026572,-16.964766233819205,1.0759211072905572,0.14209939018575526,0.022346004273416445,0.6763881355023471,-25.901691490616233,0.3237592262334498,0.01670152917300802,1.0,-2.2137911551997913
21.920000000000627,11.0,0.9993044255094246,1.0026664279825395,4.383778567463772,0.1463850852196204,0.14192278552877524,0.14,0.0168270638982963,0.11324988680918893,0.022284731265258425,1.063559785900043,-17.005722858881136,1.0761523609045722,0.14192278552877524,0.02238212336155987,0.6754526138212191,-25.967817504916795,0.3231975336928137,0.01661988886342694,1.0,-2.297899303112683
21.93000000000063,11.0,0.9992976939805819,1.0026795102358144,4.383907544043723,0.14638336823359036,0.14174515053675754,0.14,0.015986508715983644,0.11347356148172377,0.022448802729126107,1.0637777509401642,-17.04254248629562,1.0763787778630565,0.14174515053675754,0.022418449702010134,0.6745161478158042,-26.03001173207629,0.32264034949241127,0.01653786182572943,1.0,-2.381191018344898
