t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
21.94000000000063,11.0,0.999291806017099,1.002692104972503,4.384037005315475,0.14638167177567216,0.14156655239353927,0.14,0.015141918886748734,0.11369883477257117,0.022604448209386244,1.0639906382934117,-17.07520788318031,1.0766002673041586,0.14156655239353927,0.02245496935032081,0.6735790846695898,-26.08824846950178,0.3220878926280588,0.016455478750048966,1.0,-2.4636367077466166
21.95000000000063,11.0,0.9992867656342502,1.0027042035148566,4.384166965347618,0.1463799958024327,0.14138705903508775,0.14,0.014293609732945245,0.11392562222540858,0.02275162893483709,1.0641983623977,-17.103703306567546,1.076816740363981,0.14138705903508775,0.022491668251833827,0.6726417728872492,-26.142503334884672,0.32154038043695077,0.01637277048484799,1.0,-2.5452070787569694
21.960000000000633,11.0,0.9992825765076354,1.0027157998231768,4.384297438067874,0.1463783402614989,0.14120673911829387,0.14,0.01344189827295278,0.11415383901199634,0.022890309296088807,1.0644008398064841,-17.12801451332131,1.0770281102255816,0.14120673911829387,0.022528532247323332,0.671704562141426,-26.192753277279245,0.3209980284896435,0.01628976802371236,1.0,-2.625873149811559
21.970000000000635,11.0,0.9992792419712256,1.0027268902625535,4.384428437254556,0.14637670509159814,0.14102566198925431,0.14,0.01258710309075875,0.1143833999638784,0.023020456861872415,1.0645979892360597,-17.148128769487585,1.0772342921673905,0.14102566198925431,0.022565547078905106,0.6707678031190837,-26.23897658784589,0.3204610504857731,0.016206502492775013,1.0,-2.705606260639409
21.980000000000636,11.0,0.9992767650160662,1.0027374732731311,4.384559976528103,0.14637509022261763,0.1408438976504241,0.14,0.011729544203224168,0.11461421960423968,0.02314204239403339,1.0647897316121293,-17.164034859056535,1.0774352036109345,0.1408438976504241,0.022602698396068717,0.6698318473644317,-26.281152910227792,0.3199296581483958,0.016123005137325237,1.0,-2.784378082445919
21.990000000000638,11.0,0.9992751482895463,1.0027475489622169,4.384692069342746,0.14637349557568036,0.14066151672707228,0.14,0.010869542925881659,0.11484621217990651,0.02325503986119046,1.0649759901155114,-17.17572309213667,1.0776307641678071,0.14066151672707228,0.022639971761912528,0.6688970471205484,-26.319263250573652,0.3194040611188961,0.01603930730755912,1.0,-2.862160627977879
22.00000000000064,11.0,0.999274394095126,1.0027571186395219,4.384824728978315,0.1463719210632334,0.14047859043310745,0.14,0.010007421737434796,0.11507929169347719,0.023359426451045783,1.0651566902266987,-17.183185312538985,1.0778208956857294,0.14047859043310745,0.02267735265987933,0.6679637551703881,-26.35328998732655,0.3188844668530838,0.015955440445589133,1.0,-2.938926261467234
22.01000000000064,11.0,0.9992745043924002,1.0027661843192366,4.384957968532239,0.14637036658914462,0.1402951905363823,0.14,0.009143504143206777,0.11531337193556863,0.023455182581335023,1.065331759769185,-17.18641490477169,1.0780055222935092,0.1402951905363823,0.022714826500746552,0.6670323246775215,-26.383216880682973,0.3183710805197122,0.015871436071570866,1.0,-3.0146477084499335
22.020000000000643,11.0,0.9992754807973749,1.0027747482138534,4.385091800911732,0.14636883204880355,0.1401113893229386,0.14,0.008278114536579673,0.11554836651716573,0.02354229190940096,1.065501128951487,-17.18540680042255,1.0781845704447772,0.1401113893229386,0.022752378629780027,0.6661031090240517,-26.40902908170548,0.3178641048959906,0.0157873257687425,1.0,-3.089298065456436
22.030000000000644,11.0,0.9992773245828275,1.0027828122443638,4.385226238826173,0.14636731732922315,0.13992725956098562,0.14,0.007411578059949797,0.11578418890205953,0.023620741340379836,1.065664730407584,-17.180157483945894,1.0783579689603806,0.13992725956098562,0.02278999433435958,0.6651764616497572,-26.430713141185702,0.31736374026721,0.01570314116931036,1.0,-3.1628508095703243
22.040000000000646,11.0,0.9992800366786339,1.002790377590289,4.385361294779699,0.14636582230913744,0.13974287446393777,0.14,0.006544220463985562,0.11602075243936032,0.023690521033988728,1.0658224992357401,-17.17066499783194,1.078525649069247,0.13974287446393777,0.022827658851760142,0.6642527358890792,-26.448257018160785,0.3168701843251776,0.015618913939809145,1.0,-3.2352798078518594
22.050000000000647,11.0,0.9992836176719546,1.00279744430077,4.385496981063961,0.14636434685909358,0.13955830765294,0.14,0.005676367966032769,0.11625797039607143,0.023751624409900907,1.0659743730355988,-17.156928947160946,1.0786875444476283,0.13955830765294,0.022865357377129865,0.6633322848080014,-26.461650088082237,0.31638363206871317,0.01553467576685447,1.0,-3.306559326622831
22.06000000000065,11.0,0.999288067807191,1.002804010984394,4.385633309751061,0.14636289084153434,0.1393736331186096,0.14,0.004808347107202349,0.1164957559897098,0.02380404815169865,1.0661202919436763,-17.138950503528296,1.0788435912567207,0.1393736331186096,0.022903075071390257,0.6624154610392337,-26.470883150538153,0.31590427570476554,0.015450458341005183,1.0,-3.3766640406096258
22.07000000000065,11.0,0.999293386985642,1.0028100745916069,4.385770292686625,0.1463614541108699,0.13918892518209167,0.14,0.00394048460836377,0.1167340224209589,0.023847792209391684,1.0662601986668847,-17.116732408335334,1.0789937281785127,0.13918892518209167,0.022940797069514338,0.6615026166166782,-26.475948436706634,0.3154323045509346,0.015366293344067194,1.0,-3.445569041941176
22.080000000000652,11.0,0.9992995747648183,1.002815630298785,4.385907941482992,0.1463600365135378,0.13900425845550132,0.14,0.0030731072252158653,0.1169726829063395,0.02388285980049115,1.0663940385146524,-17.090278975437403,1.079137896449989,0.13900425845550132,0.02297850848826469,0.6605941028084196,-26.476839616166355,0.31496790494030297,0.015282212431753496,1.0,-3.513249848998621
22.090000000000654,11.0,0.9993066303573966,1.002820671497995,4.3860462675124765,0.14635863788805062,0.13881970780161207,0.14,0.0022065416022116757,0.11721165071088405,0.023909257409626985,1.066521759429046,-17.059596093136353,1.0792760398955665,0.13881970780161207,0.02301619443437959,0.659690269948659,-26.473551803462286,0.3145112601270953,0.015198247221679475,1.0,-3.5796824151134565
22.100000000000655,11.0,0.9993145526298202,1.0028251898914267,4.386185281900691,0.14635725806503283,0.13863534829291838,0.14,0.001341114125604892,0.11745083918079988,0.023926994786702436,1.0666433120135015,-17.02469122551309,1.0794081049578865,0.13863534829291838,0.023053840012192878,0.6587914672679799,-26.466081564013507,0.31406255019486445,0.015114429277537438,1.0,-3.6448431371112826
22.110000000000657,11.0,0.9993233401005831,1.00282917568447,4.386324995519877,0.14635589686724673,0.13845125517016746,0.14,0.00047715077582866083,0.11769016177610653,0.023936084943573337,1.0667586495598864,-16.985573413089615,1.0795340407270173,0.13845125517016746,0.02309143033138101,0.6578980427230373,-26.454426919629164,0.31362195196681153,0.015030790095585441,1.0,-3.708708863697843
22.12000000000066,11.0,0.9993329909382538,1.0028326178667983,4.386465418982241,0.1463545541096115,0.1382675038002794,0.14,-0.0003850230209204719,0.11792953210323255,0.023936544149248715,1.0668677280741112,-16.942253272814312,1.079653798968064,0.1382675038002794,0.02312895051436977,0.6570103428247412,-26.438587353449307,0.3131896389181357,0.014947361089640853,1.0,-3.7712569036845873
22.13000000000066,11.0,0.9993435029593185,1.0028355045667314,4.3866065626332436,0.1463532295992165,0.1380841696339202,0.14,-0.0012450825413706235,0.11816886394755682,0.023928391923604908,1.0669705063000745,-16.894742997367917,1.0797673341472367,0.1380841696339202,0.023166385703961092,0.6561287124666717,-26.418563814520315,0.3127657810915181,0.014864173578756284,1.0,-3.832465034050736
22.14000000000066,11.0,0.9993548736259382,1.0028378234611264,4.386748436544852,0.14635192313533263,0.1379013281624749,0.14,-0.0021027039145861126,0.11840807130587963,0.02391165102960936,1.0670669457422735,-16.843056353777026,1.0798746034563935,0.1379013281624749,0.023203721070514896,0.6552534947517785,-26.394358721745554,0.31235054501297627,0.014781258772072208,1.0,-3.8923115078390325
22.150000000000663,11.0,0.9993671000437283,1.0028395622203357,4.386891050508733,0.14635063450942534,0.1377190548750347,0.14,-0.0029575642709339656,0.11864706841880844,0.023886347464051803,1.0671570106866881,-16.787208681347177,1.0799755668360453,0.1377190548750347,0.02324094181946335,0.6543850308209863,-26.365975967498954,0.3119440936125647,0.014698647756410641,1.0,-3.9507750618822817
22.160000000000664,11.0,0.9993801789596729,1.0028407089667286,4.387034414029383,0.14634936350517277,0.13753742521482817,0.14,-0.0038093418916473887,0.11888576980304359,0.02385251044678389,1.0672406682201456,-16.727216888899513,1.08007018699677,0.13753742521482817,0.023278033198633186,0.653523659680482,-26.333420920716595,0.31154658614504277,0.014616371481948129,1.0,-4.007834924358126
22.170000000000666,11.0,0.9993941067602894,1.002841252724971,4.38717853631721,0.14634810989849192,0.13735651453570918,0.14,-0.004657716357823083,0.1191240902835489,0.02381017240846473,1.0673178882479162,-16.663099451320615,1.0801584294390125,0.13735651453570918,0.023314980505816416,0.6526697180309449,-26.296700429615417,0.31115817811384455,0.014534460749158762,1.0,-4.063470822169125
22.180000000000668,11.0,0.9994088794701539,1.0028411838428364,4.387323426281569,0.14634687345757694,0.13717639805856832,0.14,-0.0055023686990785525,0.11936194502559222,0.023759368976818348,1.0673886435095126,-16.594876405425907,1.0802402624711478,0.13717639805856832,0.023351769096399033,0.6518235400979203,-26.255822823974565,0.310779021197679,0.014452946194994293,1.0,-4.117662988145702
22.19000000000067,11.0,0.9994244927508878,1.0028404943632248,4.38746909252379,0.14634565394295196,0.13699715082746305,0.14,-0.00634298154223234,0.11959924956664128,0.023700138961405152,1.067452909592501,-16.5225693451298,1.080315657225681,0.13699715082746305,0.023388384391181568,0.6509854574625411,-26.210797917043685,0.3104092631770887,0.014371858279715276,1.0,-4.17039216806933
22.20000000000067,11.0,0.9994409419006931,1.0028391783308601,4.387615543330206,0.1463444511075408,0.13681884766610214,0.14,-0.007179239258794656,0.11983591984809963,0.02363252433691116,1.0675106649443227,-16.446201415937363,1.0803845876735478,0.13681884766610214,0.02342481188429901,0.6501557988954076,-26.161637007013645,0.31004904786544424,0.014291227272924199,1.0,-4.221639627513456
22.210000000000672,11.0,0.9994582218545041,1.0028372320202368,4.387762786665232,0.1463432646967556,0.13664156313410195,0.14,-0.008010828112334167,0.12007187224686827,0.0235565702249635,1.0675618908818836,-16.36579730874774,1.0804470306363538,0.13664156313410195,0.0234610371514162,0.6493348901911515,-26.108352878153536,0.3096985150403483,0.014211083240731419,1.0,-4.2713871584997705
22.220000000000674,11.0,0.9994763271848042,1.0028346540755917,4.387910830164523,0.14634209444860502,0.13646537148337706,0.14,-0.008837436405015497,0.120307023606718,0.023472324874477125,1.0676065715990015,-16.28138325297659,1.0805029657964522,0.13646537148337706,0.023497045857796266,0.6485230540049269,-26.050959801433553,0.30935780037752136,0.014131456031207863,1.0,-4.319617085967375
22.230000000000675,11.0,0.9994952521031332,1.002831445558068,4.388059681128254,0.14634094009382242,0.13629034661470305,0.14,-0.009658754623209587,0.12054129126945791,0.023379839640539104,1.067644694171446,-16.19298700899856,1.0805523757048259,0.13629034661470305,0.023532823766711744,0.6477206096914636,-25.989473534823716,0.30902703538748855,0.01405237526208454,1.0,-4.366312274052701
22.240000000000677,11.0,0.9995149904622849,1.0028276098996314,4.388209346514568,0.14633980135601413,0.13611656203409817,0.14,-0.01047447558280401,0.12077459310588554,0.023279168961839725,1.0676762485598341,-16.100637859901877,1.0805952457866943,0.13611656203409817,0.023568356747495765,0.6469278731442748,-25.923911322998812,0.3087063473525009,0.013973870305852122,1.0,-4.411456132177767
22.25000000000068,11.0,0.9995355357591756,1.0028231527676614,4.388359832933215,0.14633867795182545,0.1359440908096345,0.14,-0.011284294573042364,0.12100684754650398,0.02317037033665769,1.0677012276100146,-16.004366602569696,1.0806315643448134,0.1359440908096345,0.023603630783911932,0.6461451566385271,-25.854291896697216,0.3083958592685274,0.013895970278252762,1.0,-4.455032620944738
22.26000000000068,11.0,0.9995568811383378,1.0028180818486325,4.388511146639455,0.14633756959112387,0.13577300552818614,0.14,-0.012087909499776173,0.1212379736119917,0.023053504297408274,1.0677196270513627,-15.904205538073585,1.0806613225605108,0.13577300552818614,0.023638631982067206,0.6453727686743606,-25.780635471435392,0.3080956897883068,0.013818704024372346,1.0,-4.497026257834652
22.27000000000068,11.0,0.9995790193959784,1.0028124065625061,4.388663293528211,0.14633647597719635,0.1356033782521874,0.14,-0.012885021027955634,0.12146789094341076,0.02292863438376506,1.0677314454927636,-15.800188461381872,1.0806845144924475,0.1356033782521874,0.023673346578311646,0.644611013821415,-25.70296374575468,0.3078059531664178,0.01374210010663007,1.0,-4.537422122708285
22.280000000000683,11.0,0.9996019429845204,1.0028061377230537,4.388816279128553,0.14633539680695823,0.1354352804768662,0.14,-0.013675332722455275,0.12169651983213903,0.022795827114362767,1.067736684416603,-15.692350650388276,1.0807011370732496,0.1354352804768662,0.02370776094674099,0.6438601925661412,-25.621299898812524,0.3075267592090929,0.013666186791484406,1.0,-4.576205863107182
22.290000000000685,11.0,0.9996256440175411,1.0027992871609726,4.388970108598493,0.14633433177117042,0.135268783087381,0.14,-0.014458551188261337,0.12192378124951248,0.022655151957096175,1.067735348170577,-15.58072885425097,1.0807111901039728,0.135268783087381,0.023741861606643634,0.6431206011595815,-25.53566858748523,0.3072582132250308,0.013590992038591475,1.0,-4.613363699353062
22.300000000000686,11.0,0.9996501142750035,1.0027918673286669,4.389124786720133,0.14633328055466194,0.13510395631638278,0.14,-0.015234386209009687,0.12214959687616349,0.02250668129802555,1.0677274439576867,-15.465361281050047,1.0807146762465647,0.13510395631638278,0.02377563522945167,0.6423925314673767,-25.446095942768178,0.3070004159802515,0.013516543488289253,1.0,-4.648882429443637
22.310000000000688,11.0,0.9996753452086861,1.0027838909055153,4.389280317895165,0.14633224283655433,0.13494086970188954,0.14,-0.01600255088404562,0.12237388913104126,0.022350490408902964,1.0677129818243105,-15.346287584761667,1.0807116010143978,0.13494086970188954,0.023809068645584953,0.6416762708217999,-25.35260956563423,0.306753463655824,0.013442868450666464,1.0,-4.682749433743231
22.32000000000069,11.0,0.9997013279477069,1.0027753704223,4.389436706140729,0.14633121829048504,0.1347795920456005,0.14,-0.016762761763731066,0.1225965812001007,0.022186657413337307,1.0676919746464353,-15.223548851555535,1.0807019727608993,0.1347795920456005,0.02384214885105986,0.6409721018761845,-25.255238522289787,0.3065174478094189,0.013369993895003186,1.0,-4.7149526794664816
22.33000000000069,11.0,0.9997280533040539,1.0027663179220532,4.389593955085626,0.1463302065848267,0.1346201913714916,0.14,-0.01751473898325792,0.12281759706464616,0.022015263251613255,1.0676644381141613,-15.097187585411147,1.0806858026663677,0.1346201913714916,0.023874863013829996,0.6402803024608549,-25.15401333881591,0.3062924553380504,0.013297946439091908,1.0,-4.745480724953525
22.340000000000693,11.0,0.9997555117780372,1.002756744672454,4.389752067966866,0.1463292073829003,0.13446273488518293,0.14,-0.018258206394018345,0.12303686152931687,0.021836391644184876,1.0676303907144786,-14.96724769307049,1.0806631047230129,0.13446273488518293,0.023907198479913613,0.6396011454428095,-25.048965995192354,0.30607856844574166,0.013226752338202034,1.0,-4.774322723735153
22.350000000000694,11.0,0.9997836935635989,1.0027466609422062,4.389911047626538,0.1463282203431801,0.13430728893378144,0.14,-0.01899289169305321,0.1232543002497005,0.021650129053863362,1.067589853712181,-14.833774468323476,1.0806338957182338,0.13430728893378144,0.023939142779633125,0.6389348985880714,-24.94012991884965,0.3058758646127092,0.013156437476164337,1.0,-4.80146842838654
22.360000000000696,11.0,0.9998125885534274,1.0027360758501975,4.390070896508993,0.1463272451194889,0.13415391896645107,0.14,-0.01971852655007908,0.12346983975956242,0.021456564646724453,1.0675428511291174,-14.696814575641918,1.0805981952160961,0.13415391896645107,0.023970683633457012,0.6382818244272778,-24.82753997752876,0.3056844165681751,0.013087027353990106,1.0,-4.8269081941680785
22.370000000000697,11.0,0.9998421863438485,1.0027249972928365,4.3902316166582995,0.14632628136118345,0.1340026894957331,0.14,-0.0204348467320227,0.12368340749767764,0.021255790251756574,1.0674894097214498,-14.556416033167036,1.080556025537046,0.1340026894957331,0.02400180895821772,0.6376421801253903,-24.71123247176325,0.30550429226593667,0.013018547081810206,1.0,-4.8506329824521215
22.3800000000007,11.0,0.9998724762394796,1.0027134319511746,4.390393209715952,0.14632532871332912,0.13385366405952992,0.14,-0.02114159222520287,0.12389493183425297,0.021047900319275364,1.0674295589551845,-14.41262819505633,1.0805074117357354,0.13385366405952992,0.024032506872875715,0.6370162173542255,-24.59124512664478,0.30533555486112823,0.012951021368192952,1.0,-4.872634363934361
22.3900000000007,11.0,0.9999034472576565,1.0027013853752094,4.3905556769188125,0.14632438681686555,0.13370690518411935,0.14,-0.02183850735445203,0.12410434209692738,0.020832991878132083,1.0673633309797295,-14.265501733209666,1.0804523815770497,0.13370690518411935,0.024062765704537786,0.6364041821701821,-24.467617083148458,0.3051782626918865,0.012884474510934529,1.0,-4.89290452162872
22.400000000000702,11.0,0.9999350881326604,1.0026888621394683,4.390719019097257,0.14632345530876328,0.13356247434769386,0.14,-0.022525340900102303,0.12431156859633842,0.020611164491741742,1.067290760599496,-14.115088618369727,1.0803909655101596,0.13356247434769386,0.024092573994327772,0.6358063148944371,-24.34038888887522,0.3050324692608424,0.012818930388062767,1.0,-4.911436253644683
22.410000000000704,11.0,0.9999673873197898,1.0026758660605266,4.390883236673494,0.14632253382217353,0.13342043194517383,0.14,-0.023201846211422017,0.12451654265124322,0.020382520212957764,1.0672118852435568,-13.96144210062316,1.0803231966406812,0.13342043194517383,0.024121920503223097,0.6352228499991006,-24.209602488218717,0.3048982232223628,0.012754412448952188,1.0,-4.92822297574611
22.420000000000705,11.0,1.0000003329993359,1.0026624004643425,4.391048329660064,0.14632162198657334,0.13328083725336257,0.14,-0.02386778131822842,0.12471919661318256,0.020147163537823223,1.0671267449334367,-13.8046166892906,1.0802491107008922,0.13328083725336257,0.02415079421765352,0.6346540159947742,-24.075301211919598,0.30477556836879743,0.012690943704818101,1.0,-4.943258723690568
22.430000000000707,11.0,1.00003391308053,1.0026484684893806,4.391214297658476,0.14632071942790809,0.13314374839741014,0.14,-0.02452290903885776,0.1249194638906769,0.01990520135822231,1.067035382248941,-13.644668132232724,1.0801687460180607,0.13314374839741014,0.024179184355105025,0.6341000353241777,-23.937529766052084,0.3046645436220814,0.012628546720942439,1.0,-4.956538155348408
22.44000000000071,11.0,1.0000681152055442,1.0026340734097035,4.391381139857989,0.14631982576873376,0.1330092223178742,0.14,-0.02516699708581266,0.12511727897294359,0.019656742913465326,1.0669378422922589,-13.481653394568285,1.0800821434808896,0.1330092223178742,0.024207080369301064,0.6335611242580234,-23.796334220302963,0.30456518302665253,0.012567243607596814,1.0,-4.968056552600794
22.45000000000071,11.0,1.0001029267536206,1.0026192189618301,4.391548855034542,0.14631894062836207,0.13287731473878772,0.14,-0.025799818168308924,0.12531257745312474,0.01940189974083122,1.0668341726502537,-13.315630636817106,1.079989346504163,0.13287731473878772,0.02423447195529227,0.633037492795314,-23.651761995651015,0.3044775157456247,0.012507056013050417,1.0,-4.977809823016028
22.46000000000071,11.0,1.0001383348454127,1.002603909659346,4.391717441549812,0.1463180636230099,0.13274808013649933,0.14,-0.026421150092151013,0.12550529605101537,0.019140785625099587,1.0667244233552344,-13.146659192472754,1.0798904009917123,0.13274808013649933,0.02426134905410685,0.6325293445664786,-23.5038618513126,0.3044015660593982,0.012448005115686766,1.0,-4.985794501303575
22.470000000000713,11.0,1.0001743263476128,1.0025881510798427,4.391886897350441,0.1463171943659565,0.1326215717095386,0.14,-0.02703077585645572,0.12569537263528197,0.018873516547098533,1.066608646844222,-12.97479954501593,1.0797853552977732,0.1326215717095386,0.024287701857076377,0.6320368767405579,-23.352683870980375,0.3043373533676974,0.01239011161701288,1.0,-4.9920077505452545
22.480000000000715,11.0,1.000210887877932,1.0025719501107526,4.392057219967411,0.14631633246770914,0.13249784134936443,0.14,-0.027628483747478283,0.1258827462451617,0.01860021063129947,1.0664868979169162,-12.800113304374149,1.079674260186902,0.13249784134936443,0.024313520809764216,0.6315602799355668,-23.198279448328375,0.3042848921943493,0.012333395734582546,1.0,-4.9964473632032
22.490000000000716,11.0,1.000248005810487,1.0025553151425186,4.392228406515618,0.14631547753617968,0.13237693961202232,0.14,-0.028214067429484485,0.126067357111633,0.018320988092489145,1.0663592336923684,-12.622663182837364,1.0795571687925267,0.13237693961202232,0.024338796615654856,0.631099738132255,-23.04070127184451,0.304244192194675,0.012277877196449594,1.0,-4.999111761904172
22.500000000000718,11.0,1.0002856662816346,1.0025382562003538,4.392400453693639,0.14631462917687196,0.13225891569089254,0.14,-0.028787326032317262,0.12624914667804837,0.01803597118154975,1.0662257135646154,-12.442512970442328,1.0794341365742837,0.13225891569089254,0.024363520239374,0.6306554285917234,-22.880003308880084,0.30421525816655304,0.01222357523495047,1.0,-5.0
22.51000000000072,11.0,1.0003238551962814,1.0025207850090632,4.392573357783741,0.1463137869930821,0.13214381739044737,0.14,-0.029348064235799776,0.12642805762022058,0.0177452841303776,1.0660863991572782,-12.259727509832317,1.0793052212742487,0.13214381739044737,0.024387682909675416,0.6302275217766974,-22.716240789014684,0.3041980900636606,0.012170508581581458,1.0,-4.999111761903918
22.52000000000072,11.0,1.0003625582346705,1.0025029149883005,4.392747114652134,0.1463129505861096,0.1320316911011268,0.14,-0.029896092350758463,0.12660403386595392,0.017449053095975997,1.0659413542772649,-12.074372670609293,1.0791704828721478,0.1320316911011268,0.024411276122074638,0.6298161812767504,-22.549470186681912,0.304192683012143,0.012118695461506911,1.0,-4.99644736320269
22.530000000000722,11.0,1.0004017608596394,1.002484661179365,4.39292171974951,0.14631211955548035,0.1319225817753021,0.14,-0.030431226396711114,0.12677702061401253,0.017147406103754315,1.0657906448675483,-11.886515323188181,1.079029983539624,0.1319225817753021,0.024434291641358817,0.6294215637375304,-22.379749203150837,0.3041990273294978,0.012068153589218224,1.0,-4.992007750544491
22.540000000000724,11.0,1.0004414483243207,1.0024660401075356,4.393097168111893,0.14631129349917957,0.13181653290452652,0.14,-0.03095328817583265,0.12694696435251762,0.01684047299006764,1.0656343389591572,-11.696223312170632,1.0788837875936306,0.13181653290452652,0.02445672150382063,0.6290438187946834,-22.20713674778848,0.3042171085465921,0.012018900163796403,1.0,-4.985794501302556
22.550000000000725,11.0,1.0004816056802421,1.0024470695870005,4.393273454361804,0.14631047201389313,0.13171358649786352,0.14,-0.03146210534357735,0.12711381287676676,0.016528385344034682,1.0654725066223012,-11.503565429250463,1.0787319614489654,0.13171358649786352,0.024478558019429157,0.6286830890117217,-22.031692918708114,0.3042469074314983,0.011970951865074447,1.0,-4.977809823014757
22.560000000000727,11.0,1.0005222177857718,1.002427768478064,4.393450572709787,0.14630965469525528,0.13161378306155458,0.14,-0.03195751147545256,0.12727751530646758,0.016211276448668776,1.065305219916749,-11.308611385670336,1.078574573569984,0.13161378306155458,0.02449979377375633,0.6283395098228112,-21.85347898271375,0.30428840001638163,0.011924324848906234,1.0,-4.96805655259927
22.57000000000073,11.0,1.0005632693148383,1.0024081564084322,4.39362851695628,0.1463088411381012,0.13151716157993593,0.14,-0.03243934613009833,0.12743802210237976,0.015889281221357816,1.0651325528413462,-11.11143178424225,1.0784116944215003,0.13151716157993593,0.024520421629909833,0.628013209480337,-21.672557354652955,0.30434155762625137,0.011879034743797987,1.0,-4.956538155346631
22.58000000000073,11.0,1.0006047447658548,1.0023882534714479,4.393807280493871,0.14630803093672073,0.13142375949751792,0.14,-0.03290745490881972,0.1275952850823585,0.015562536153732973,1.0649545812827703,-10.912098090948806,1.078243396418896,0.13142375949751792,0.02454043473034048,0.6277043090066737,-21.48899157613421,0.30440634690966006,0.011835096647155341,1.0,-4.943258723688536
22.59000000000073,11.0,1.0006466284707656,1.0023680799156365,4.393986856309918,0.1463072236851119,0.13133361270241653,0.14,-0.03336168951120266,0.12774925743679402,0.015231179250961324,1.0647713829634773,-10.710682606143681,1.0780697538774229,0.13133361270241653,0.024559826498549417,0.6274129221510848,-21.302846293610575,0.3044827298720466,0.01179252512217754,1.0,-4.928222975743825
22.600000000000733,11.0,1.0006889046041356,1.0023476558395361,4.394167236989546,0.14630641897723123,0.13124675551098777,0.14,-0.033801907787079866,0.12789989374344096,0.014895349970499731,1.064583037388992,-10.50725843536314,1.0778908429607452,0.13124675551098777,0.02457859064051301,0.6271391553508183,-21.114187235764586,0.3045706639106644,0.011751334193783351,1.0,-4.911436253642148
22.610000000000735,11.0,1.000731557192207,1.0023270009054785,4.394348414719009,0.1463056164072384,0.13116322065369018,0.14,-0.03422797378478559,0.12804714998163302,0.014555189160349008,1.0643896257944048,-10.301899459767883,1.077706741628757,0.13116322065369018,0.024596721146162112,0.6268831076968906,-20.9230811903417,0.3046701018521458,0.011711537346371453,1.0,-4.892904521625936
22.620000000000736,11.0,1.00077457012185,1.0023061340850001,4.394530381289409,0.14630481556973388,0.131083039262076,0.14,-0.034639757795873916,0.1281909835458777,0.014210838996841288,1.0641912310904054,-10.09468030622218,1.0775175295847477,0.131083039262076,0.024614212290408957,0.6266448709034775,-20.72959598022218,0.3047809919906821,0.01167314752015338,1.0,-4.872634363931331
22.630000000000738,11.0,1.000817927149348,1.0022850734463455,4.394713128100748,0.14630401605998675,0.13100624085715307,0.14,-0.035037136395841245,0.12833135325882683,0.013862442922002878,1.0639879378086095,-9.8856763170395,1.077323288221942,0.13100624085715307,0.024631058634249792,0.6264245292826358,-20.533800438953005,0.30490327813085805,0.011636177110118141,1.0,-4.850632982448844
22.64000000000074,11.0,1.0008616119089662,1.0022638359929938,4.394896646166299,0.1463032174741527,0.13093285333869822,0.14,-0.03541999248162406,0.12846821938361855,0.013510145580523096,1.063779832046716,-9.674963519389998,1.0771241005695575,0.13093285333869822,0.024647255025177034,0.6262221597214616,-20.335764385434263,0.3050368996299376,0.011600637962278004,1.0,-4.826908194164555
22.65000000000074,11.0,1.0009056079212655,1.002242437558992,4.395080926117274,0.14630241940948005,0.13086290297579756,0.14,-0.0357882153053557,0.12860154363558735,0.013154092756369464,1.063567001413215,-9.462618594397755,1.0769200512384511,0.13086290297579756,0.02466279659758833,0.6260378316637207,-20.135558598045908,0.30518179144344887,0.01156654137272671,1.0,-4.801468428382766
22.660000000000743,11.0,1.0009498986011425,1.0022208927643461,4.395265958207751,0.14630162146450437,0.13079641439863607,0.14,-0.036141700504335794,0.12873128919333854,0.01279443130908223,1.063349534972028,-9.248718845938072,1.0767112263665386,0.13079641439863607,0.024677678772823217,0.6258716070955408,-19.933254788057646,0.30533788417337493,0.011533898086232126,1.0,-4.774322723731136
22.670000000000744,11.0,1.0009944672655855,1.0021992150308476,4.395451732319853,0.14630082323923113,0.1307334105913222,0.14,-0.03648035012761047,0.12885742070918435,0.01243130910978779,1.0631275231870867,-9.033342169149341,1.076497713564001,0.1307334105913222,0.02469189725882607,0.6257235405341839,-19.72892557234341,0.3055051041182123,0.01150271829521019,1.0,-4.745480724949265
22.680000000000746,11.0,1.0010392971411572,1.002177416655595,4.395638237969136,0.14630002433530775,0.13067391288577823,0.14,-0.03680407265910854,0.12897990431893866,0.01206487497696202,1.062901057867133,-8.81656701866816,1.0762796018585372,0.13067391288577823,0.024705448049404995,0.6255936790198712,-19.522644445385108,0.30568337332371376,0.011473011637959636,1.0,-4.714952679461986
22.690000000000747,11.0,1.0010843713712252,1.0021555089370333,4.395825464310168,0.14629922435618484,0.13061794095708312,0.14,-0.03711278303661367,0.12909870765106857,0.011695278611985022,1.0626702321105115,-8.59847237662132,1.0760569816406473,0.13061794095708312,0.02471832742352089,0.6254820621129943,-19.314485750743742,0.3058726096389143,0.011444787199809766,1.0,-4.682749433738496
22.70000000000075,11.0,1.0011296730229735,1.0021335023458304,4.396013400142278,0.14629842290726908,0.1305655128196525,0.14,-0.037406402667727545,0.12921379983520032,0.01132267053451848,1.0624351402504932,-8.379137720367526,1.075829944609151,0.1305655128196525,0.02473053194393411,0.6253887218929876,-19.10452465174775,0.30607272677071473,0.011418053511446112,1.0,-4.648882429438663
22.71000000000075,11.0,1.0011751850942439,1.0021114067308323,4.396202033915449,0.14629761959606877,0.1305166448247566,0.14,-0.037684859441896146,0.12932515150997845,0.010947202017745664,1.0621958778007838,-8.158642990024635,1.0755985837169615,0.1305166448247566,0.024742058455959972,0.6253136829620708,-18.892837101705233,0.3062836343420885,0.011392818549951429,1.0,-4.613363699347846
22.720000000000752,11.0,1.0012208905202558,1.0020892315489989,4.396391353736347,0.1462968140323342,0.13047135165934537,0.14,-0.037948087738564645,0.12943273483027684,0.010569025023508071,1.0619525414015156,-7.937068555795451,1.0753629931172377,0.13047135165934537,0.024752904085963832,0.6252569624532582,-18.679499813492978,0.3065052379526361,0.011369089739134511,1.0,-4.576205863101732
22.730000000000754,11.0,1.0012667721802635,1.002066986107094,4.396581347374467,0.14629600582819408,0.13042964634577164,0.14,-0.03819602843223571,0.1295365234737606,0.010188292137379498,1.0617052287656517,-7.714495185106318,1.0751232681098528,0.13042964634577164,0.024763066239646497,0.6252185700408652,-18.464590228584953,0.3067374392392004,0.011346873949597842,1.0,-4.537422122702602
22.740000000000755,11.0,1.0013128129042101,1.0020446798030385,4.396772002268389,0.14629519459829113,0.13039154024298794,0.14,-0.03842862889336626,0.1296364926467986,0.00980515650370649,1.0614540386258964,-7.4910040095819515,1.0748795050883821,0.13039154024298794,0.02477254260031113,0.6251985079563221,-18.248186485573648,0.306980135938922,0.011326177499186277,1.0,-4.497026257828747
22.750000000000757,11.0,1.0013589954794362,1.0020223223542957,4.396963305532146,0.14629437995991731,0.1303570430488609,0.14,-0.03864584298578114,0.1297326190897265,0.009419771760659659,1.0611990706819345,-7.266676491878392,1.0746318014874636,0.1303570430488609,0.02478133112720299,0.6251967710078836,-18.030367388269017,0.30723322195415453,0.011307006154649166,1.0,-4.4550326209386055
22.76000000000076,11.0,1.0014053026574952,1.0019999240023776,4.397155243961698,0.14629356153315115,0.13032616280356776,0.14,-0.038847631060678844,0.12982488108146034,0.009032291975326715,1.0609404255482335,-7.041594392385661,1.0743802557306001,0.13032616280356776,0.024789430053569577,0.6252133466036587,-17.811212373236387,0.30749658741730557,0.011289365131787885,1.0,-4.411456132171408
22.77000000000076,11.0,1.0014517171611228,1.0019774956833696,4.397347804041523,0.14629273894099856,0.13029890589423046,0.14,-0.03903395994695344,0.1299132584434615,0.008642871578884947,1.0606782047022933,-6.815839735826752,1.0741249671784432,0.13029890589423046,0.024796837884767463,0.6252482147790835,-17.590801476922746,0.30777011875782523,0.011273259095952923,1.0,-4.36631227404611
22.78000000000076,11.0,1.0014982216913966,1.0019550491564895,4.397540971951331,0.14629191180953763,0.13027527706066058,0.14,-0.03920480293807982,0.1299977325430539,0.008251665301887567,1.0604125104332482,-6.589494777769357,1.0738660360774905,0.13027527706066058,0.024803553396475667,0.625301348228411,-17.369215302421043,0.3080536987701569,0.011258692164153823,1.0,-4.319617085960562
22.790000000000763,11.0,1.0015447989351116,1.001932597084574,4.3977347335729045,0.14629107976806857,0.1302552794022315,0.14,-0.039360139775542896,0.13007828629609489,0.007858828109698011,1.060143445791013,-6.362641971069069,1.0736035635092522,0.1302552794022315,0.024809575632727662,0.6253727123399677,-17.146534985766085,0.30834720668300014,0.011245667906308297,1.0,-4.27138715849274
22.800000000000765,11.0,1.0015914315723842,1.0019101530633359,4.397929074497087,0.14629024244926886,0.13023891438574176,0.14,-0.03949995662907507,0.13015490416900105,0.007464515138105027,1.0598711145360538,-6.135363932258549,1.0733376513399078,0.13023891438574176,0.024814903903650237,0.6254622652344609,-16.922842161738874,0.30865051822880873,0.011234189344995801,1.0,-4.221639627506217
22.810000000000766,11.0,1.0016381022844858,1.001887731598068,4.39812398003093,0.14628939948935332,0.13022618185424523,0.14,-0.03962424607375861,0.13022757218013162,0.007068881629154064,1.0595956210895232,-5.907743407904876,1.0730684021704866,0.13022618185424523,0.024819537783523003,0.6255699578069598,-16.698218929463767,0.3089635057148656,0.011224258958583339,1.0,-4.170392168061877
22.820000000000768,11.0,1.0016847937618916,1.00186534802977,4.398319435205009,0.14628855052823878,0.1302170800370103,0.14,-0.03973300706369687,0.13029627790053103,0.006672082867221918,1.0593170704841997,-5.679863240949746,1.0727959192875933,0.1302170800370103,0.024823477108276672,0.625695733772326,-16.472747817425834,0.3092860380954797,0.011215878681623302,1.0,-4.117662988138039
22.83000000000077,11.0,1.0017314887125193,1.0018430184144775,4.398515424780913,0.1462876952097123,0.13021160556026706,0.14,-0.03982624490290243,0.13036101045403392,0.0062742741153708,1.0590355683159918,-5.451806337048506,1.0725203066147753,0.13021160556026706,0.02482672197315789,0.6258395297133444,-16.246511748261838,0.30961798104499366,0.011209049907712702,1.0,-4.063470822161243
22.84000000000077,11.0,1.0017781698701218,1.0018207593620407,4.398711933258939,0.14628683318160188,0.1302097534590198,0.14,-0.03990397121288977,0.13042176051673485,0.005875610552007959,1.0587512206963396,-5.223655630925897,1.072241668664608,0.1302097534590198,0.02482927273000214,0.6260012751322052,-16.019594003084688,0.3099591970324316,0.011203773490854448,1.0,-4.007834924350039
22.850000000000772,11.0,1.0018248200027882,1.0017985878423883,4.398908944885973,0.1462859640959475,0.13021151718947513,0.14,-0.03996620389782113,0.13047852031582655,0.005476247207883463,1.0584641342054228,-4.995494052758243,1.0719601104915184,0.13021151718947513,0.02483112998438708,0.6261808925036041,-15.79207818550528,0.3103095453953457,0.011200049747827099,1.0,-3.9507750618739914
22.860000000000774,11.0,1.0018714219214973,1.0017765209686404,4.399106443663569,0.1462850876091719,0.13021688864274628,0.14,-0.04001296710597951,0.1305312836278098,0.005076338903454233,1.0581744158462705,-4.76740449461383,1.0716757376454746,0.13021688864274628,0.02483229459268481,0.626378297332535,-15.564048185340619,0.31066888241795687,0.011197878461081199,1.0,-3.8923115078305415
22.870000000000775,11.0,1.0019179584886688,1.0017545757675572,4.3993044133562424,0.14628420338224823,0.1302258581589529,0.14,-0.04004429118921951,0.13058004577607896,0.004676040186642902,1.057882172999983,-4.5394697769453405,1.0713886561266173,0.1302258581589529,0.02483276765879888,0.6265933982124369,-15.335588141985896,0.311037061406523,0.011197258880567005,1.0,-3.8324650340420603
22.880000000000777,11.0,1.0019644126266514,1.0017327689478581,4.399502837499948,0.1462833110808635,0.13023841454253923,0.14,-0.040060212658869276,0.13062480362788714,0.004275505271020885,1.0575875133818844,-4.311772615174157,1.0710989723408633,0.13023841454253923,0.0248325505309775,0.62682609688802,-15.106782407593814,0.3114139327688102,0.01119818972741097,1.0,-3.7712569036757175
22.89000000000078,11.0,1.0020107673260856,1.0017111166772257,4.399701699410745,0.14628241037557552,0.13025454507814957,0.14,-0.040060774139324434,0.1306655555906955,0.003874887974444001,1.0572905449988184,-4.0843955863669,1.070806793056528,0.13025454507814957,0.02483164479838359,0.6270762883193557,-14.877715509984021,0.3117993440922558,0.011200669196671564,1.0,-3.7087088636887833
22.90000000000078,11.0,1.00205700565409,1.0016896343780914,4.399900982193652,0.14628150094196257,0.130274235547507,0.14,-0.040046024318511564,0.1307023016079113,0.0034743416581662395,1.0569913761075918,-3.857421096030122,1.0705122253620467,0.130274235547507,0.024830052287580347,0.6273438607494898,-14.64847211534499,0.3121931402236918,0.011204694959922691,1.0,-3.644843137102023
22.91000000000078,11.0,1.0021031107622165,1.0016683365508767,4.400100668751645,0.14628058246076325,0.13029747024703295,0.14,-0.040016017895721234,0.1307350431540194,0.00307401916646476,1.056690115174372,-3.6309313450424385,1.0702153766247182,0.13029747024703295,0.024827775059161075,0.6276286957747423,-14.419136990871356,0.31259516335008486,0.011210264169387054,1.0,-3.5796824151040125
22.920000000000783,11.0,1.0021490658941328,1.0016472366324372,4.4003007417948075,0.14627965461800657,0.1303242320062876,0.14,-0.03997081552667281,0.13076378322911303,0.002674072766797455,1.0563868708353303,-3.4050082967355455,1.0699163544506,0.1303242320062876,0.024824815404206092,0.6279306684176676,-14.189794967213276,0.31300525307906757,0.011217373460332643,1.0,-3.5132498489889956
22.930000000000785,11.0,1.0021948543930008,1.001626346895216,4.400501183849599,0.14627871710513074,0.130354502207169,0.14,-0.03991048376593964,0.13078852635282853,0.0022746540905256665,1.056081751858188,-3.1797336441497155,1.069615266645387,0.130354502207169,0.024821175840916632,0.6282496472029554,-13.960530900923265,0.3134232465203392,0.01122601895490477,1.0,-3.4455690419313867
22.940000000000786,11.0,1.0022404597085268,1.0016056783908365,4.400701977268217,0.14627776961909067,0.13038826080383806,0.14,-0.03983509500681065,0.1308092785576906,0.0018759140742233824,1.0557748671048874,-2.9551887774739094,1.0693122211763797,0.13038826080383806,0.024816859111182664,0.6285854942358324,-13.731429636817069,0.3138489783662125,0.011236196264858368,1.0,-3.376664040599663
22.950000000000788,11.0,1.002285865403672,1.0015852409394703,4.400903104238038,0.14627681186245378,0.13042548634354192,0.14,-0.039744727418282694,0.13082604738187334,0.001478002901604874,1.0554663254950536,-2.731454751702426,1.0690073261353787,0.13042548634354192,0.024811868177445164,0.6289380652843451,-13.502575970426742,0.3142822809746124,0.011247900496149914,1.0,-3.306559326612698
22.96000000000079,11.0,1.0023310551610254,1.001565043164399,4.4011045467911,0.14627584354348477,0.13046615598796957,0.14,-0.0396394648798834,0.13083884186138414,0.0010810699460894414,1.0551562359706166,-2.50861225450723,1.0687006897025861,0.13046615598796957,0.024806206219246757,0.6293072098631161,-13.274054610325141,0.31472298444971053,0.011261126250500538,1.0,-3.2352798078415463
22.97000000000079,11.0,1.0023760127888501,1.0015450925687657,4.401306286813613,0.1462748643762199,0.13051024553527038,0.14,-0.03951939691410061,0.13084767252167617,0.0006852637140341462,1.0548447074611065,-2.286741574357122,1.0683924201113946,0.13051024553527038,0.024799876630245906,0.6296927713202212,-13.045950140679071,0.31517091672372166,0.011275867630089424,1.0,-3.1628508095598478
22.980000000000793,11.0,1.002420722226824,1.001525395650036,4.401508306055478,0.14627387408053125,0.13055772944289307,0.14,-0.039384618616144756,0.13085255136869683,0.0002907317886528637,1.0545318488499458,-2.0659225688974017,1.0680826256140643,0.13055772944289307,0.024792883014999337,0.6300945869271636,-12.818346983745425,0.31562590363950477,0.0112921182401282,1.0,-3.0892980654458
22.990000000000794,11.0,1.0024651675515062,1.0015059580454793,4.4017105861397745,0.1462728723821831,0.13060858085064878,0.14,-0.03923523058217729,0.13085349187937884,-0.00010237922535352983,1.054217768941556,-1.8462346335950472,1.0677714144482788,0.13060858085064878,0.024785229185908544,0.630512487969687,-12.591329362539605,0.31608776903058033,0.011309871192693017,1.0,-3.0146477084391563
23.000000000000796,11.0,1.0025093329815684,1.0014867847010847,4.401913108572229,0.14627185901288078,0.1306627716047496,0.14,-0.03907133883462763,0.13085050899158127,-0.0004939237564344447,1.0539025764292635,-1.6277566706846718,1.0674588948045045,0.1306627716047496,0.02477691916016088,0.6309462998428367,-12.36498126358785,0.3165563348045851,0.011329119110652243,1.0,-2.938926261456305
23.010000000000797,11.0,1.002553202882831,1.0014678800552264,4.402115854750621,0.14627083371031435,0.1307202722819401,0.14,-0.038893054746267114,0.13084361909348807,-0.0008837573200744541,1.053586379864232,-1.4105670584064078,1.0671451747942609,0.1307202722819401,0.024767957156464585,0.6313958421459013,-12.139386399749627,0.31703142102357373,0.011349854130002534,1.0,-2.8621606279668024
23.0200000000008,11.0,1.0025967617731517,1.0014492482279433,4.402318805974131,0.14626979621819797,0.13078105221431272,0.14,-0.038700494961961485,0.1308328400124714,-0.001271736571906933,1.0532692876250855,-1.1947436205660924,1.066830362419214,0.13078105221431272,0.02475834759206013,0.631860928780668,-11.914628173306202,0.3175128459858619,0.011372067905061501,1.0,-2.7843780824346833
23.0300000000008,11.0,1.0026399943272128,1.0014308932064977,4.402521943452633,0.14626874628630673,0.13084507951449026,0.14,-0.03849378131871781,0.1308181910034279,-0.0016577193600360472,1.0529514078886266,-0.9803635964248426,1.0665145655411503,0.13084507951449026,0.02474809507930534,0.6323413680507007,-11.69078963905991,0.31800042630767356,0.01139575161074748,1.0,-2.7056062606280347
23.040000000000802,11.0,1.0026828853812495,1.0014128190185598,4.4027252483158925,0.1462676836705128,0.1309123211012144,0.14,-0.03827304076397797,0.13079969273659572,-0.002041564776551136,1.0526328486012753,-0.7675036109318548,1.0661978918528523,0.1309123211012144,0.02473720442264282,0.6328369627628126,-11.46795346780626,0.3184939770047893,0.011420895948362784,1.0,-2.6258731498000474
23.050000000000804,11.0,1.0027254199377618,1.0013950298847902,4.402928701622708,0.14626660813282127,0.13098274272519833,0.14,-0.03803840527244562,0.13077736728486056,-0.0024231332082163505,1.052313717451698,-0.5562396453090548,1.0658804488498814,0.13098274272519833,0.02472568061501296,0.6333475103290135,-11.246201909812152,0.3189933115729514,0.01144749114773366,1.0,-2.545207078745342
23.060000000000805,11.0,1.0027675831702427,1.001377530343913,4.403132284369978,0.14626551944140723,0.13105630899554044,0.14,-0.037790011760919395,0.13075123811055886,-0.0028022863863184926,1.0519941218441777,-0.3466470080109011,1.0655623438033068,0.13105630899554044,0.024713528834692373,0.6338728028714948,-11.025616758723666,0.31949824207009453,0.011475526972827357,1.0,-2.4636367077348615
23.070000000000807,11.0,1.0028093604279507,1.0013603253449055,4.403335977501694,0.14626441737065535,0.13113298340635274,0.14,-0.03752800200180026,0.13072133005178702,-0.003178887435656519,1.0516741688730364,-0.13880030606387522,1.0652436837333497,0.13113298340635274,0.02470075444186892,0.6344126273282923,-10.806279315653924,0.320008579197645,0.01150499272561455,1.0,-2.3811910183330194
23.08000000000081,11.0,1.0028507372407436,1.0013434203024778,4.403539761917885,0.14626330170120114,0.13121272836359804,0.14,-0.037252522535307614,0.13068766930822487,-0.0035528009226605314,1.0513539652979746,0.06722658320472871,1.064924575383949,0.13121272836359804,0.024687362975251523,0.6349667655599822,-10.588270353596691,0.32052413237996846,0.011535877250555448,1.0,-2.2978993031006696
23.09000000000081,11.0,1.0028916993239836,1.001326821113892,4.4037436184834915,0.1462621722199755,0.1312955052124562,0.14,-0.036963724579828355,0.13065028342648252,-0.003923892902621715,1.0510336175203483,0.2713605400225499,1.0646051251982607,0.1312955052124562,0.02467336014867549,0.6355349944589098,-10.37167008215926,0.3210447098457637,0.011568168938386445,1.0,-2.213791155187663
23.10000000000081,11.0,1.0029322325835117,1.001310534136914,4.403947528037218,0.1462610287202514,0.13138127426496088,0.14,-0.03666176394090445,0.1306092012849793,-0.004292030966020274,1.0507132315601895,0.4735292296067966,1.0642854392950283,0.13138127426496088,0.02465875184797844,0.6361170860601352,-10.156558112766392,0.32157011870898206,0.011601855731639616,1.0,-2.128896457818445
23.110000000000813,11.0,1.0029723231206817,1.001294566130892,4.404151471400325,0.14625987100169285,0.13146999482766156,0.14,-0.036346800919335176,0.13056445307836406,-0.004657084283938845,1.050392913034149,0.6736611291729988,1.0639656234457724,0.13146999482766156,0.024643544127698553,0.6367128076524987,-9.943013424179464,0.32210016504666983,0.011636925128493378,1.0,-2.0432453736747562
23.120000000000815,11.0,1.0030119572374336,1.001278924164364,4.404355429385406,0.14625869887040532,0.13156162522988005,0.14,-0.036019000217353075,0.13051607030148593,-0.005018923652546666,1.050072767134068,0.8716855544874809,1.0636457830527586,0.13156162522988005,0.02462774320806274,0.6373219218930839,-9.731114328522635,0.32263465397899055,0.011673364188016904,1.0,-1.9568683341789541
23.130000000000816,11.0,1.0030511214413782,1.0012636154941281,4.404559382805135,0.14625751213898636,0.13165612285205405,0.14,-0.035678530843841705,0.13046408573292492,-0.005377421536640658,1.049752898606357,1.0675326859629541,1.0633260231277275,0.13165612285205405,0.024611355471900315,0.6379441869223219,-9.52093843771211,0.3231733897478575,0.011711159533481029,1.0,-1.869796028681878
23.140000000000818,11.0,1.003089802450862,1.0012486474222904,4.404763312480988,0.14625631062657612,0.1317534441541908,0.14,-0.035325566018567095,0.130408533418092,-0.0057324521122347405,1.0494334117318322,1.2611335942870128,1.063006448271228,0.1317534441541908,0.024594387461868292,0.6385793564804295,-9.312562630468285,0.3237161757933217,0.01175029735798715,1.0,-1.7820593935590654
23.15000000000082,11.0,1.0031279871999705,1.0012340271383997,4.404967199251954,0.14625509415890586,0.13185354470463032,0.14,-0.034960283075073456,0.13034944865190787,-0.006083891308182738,1.0491144103061847,1.452420265562994,1.0626871626525607,0.13185354470463032,0.02457684587762001,0.6392271800257192,-9.106063019769007,0.3242628148306075,0.011790763428532436,1.0,-1.6936896012191902
23.16000000000082,11.0,1.0031656628434282,1.001219761554595,4.4051710239832165,0.1462538625683432,0.1319563792090549,0.14,-0.034582863362377925,0.13028686796107058,-0.0064316168468257435,1.0487959976208805,1.6413256259544675,1.0623682699902552,0.1319563792090549,0.024558737573186495,0.639887402854875,-8.90151492087964,0.32481310892719195,0.01183254309091932,1.0,-1.6047180490287216
23.170000000000822,11.0,1.003202816761357,1.0012058571417912,4.405374767574814,0.1462526156939335,0.13206190153927178,0.14,-0.03419349214636355,0.13022082908592153,-0.006775508283655432,1.0484782764445946,1.8277835658366675,1.0620498735330344,0.13206190153927178,0.02454006955427392,0.6405597662226934,-8.698992819877105,0.3253668595759809,0.011875621273791936,1.0,-1.515176348156487
