t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
23.180000000000824,11.0,1.003239436563846,1.0011923197747632,4.40557841097026,0.14625135338143555,0.13217006476235102,0.14,-0.03379235850980708,0.13015137096191975,-0.007115447045982452,1.0481613490049428,2.011728963426524,1.0617320760412121,0.13217006476235102,0.02452084897582945,0.6412440074644883,-8.498570342806476,0.3259238677703068,0.011919982494172166,1.0,-1.4250963123424438
23.190000000000826,11.0,1.003275510095299,1.001179154593499,4.405781935165134,0.14625007548335087,0.13228082116969803,0.14,-0.03337965525184086,0.13007853370073455,-0.007451316470602835,1.0478453169707016,2.193097707894536,1.0614149797684742,0.13228082116969803,0.02450108313938826,0.6419398601186841,-8.300320225303121,0.3264839340772101,0.011965610861435787,1.0,-1.3345099465943888
23.200000000000827,11.0,1.0033110254385236,1.001166365887209,4.405985321215597,0.14624878185894533,0.1323941223061212,0.14,-0.03295557878675762,0.1300023585709665,-0.007783001840457159,1.0475302814343632,2.3718267219505207,1.061098686444079,0.1323941223061212,0.024480779490597914,0.6426470540503392,-8.104314282857379,0.32704685870951067,0.012012490082596422,1.0,-1.2434494358167356
23.21000000000083,11.0,1.0033459709185348,1.0011539570062027,4.406188550246855,0.1462474723742629,0.13250991899887057,0.14,-0.032520329042222046,0.129922887978507,-0.008110390420273023,1.0472163428950907,2.547853983891971,1.060783297255402,0.13250991899887057,0.024459945616622247,0.6433653155752171,-7.910623381617159,0.32761244159754227,0.012060603466831223,1.0,-1.1519471333753508
23.22000000000083,11.0,1.0033803351060562,1.0011419303056144,4.406391603461532,0.14624614690213103,0.13262816138658573,0.14,-0.032074109357024955,0.1298401654465464,-0.008433371491188025,1.0469036012419688,2.721118549112713,1.060468912830861,0.13262816138658573,0.024438589243725425,0.6440943675844585,-7.719317409868456,0.3281804824596176,0.012109933931782509,1.0,-1.0600355496026268
23.23000000000083,11.0,1.0034141068207032,1.0011302871230516,4.406594462147929,0.1462448053221573,0.1327487989482272,0.14,-0.03161712637826258,0.1297542355952409,-0.008751836384346848,1.0465921557377804,2.8915605710618477,1.0601556332231727,0.1327487989482272,0.024416718234441057,0.644833929669569,-7.530465249955759,0.32875078087219345,0.01216046400707284,1.0,-0.9677473402466132
23.240000000000833,11.0,1.0034472751338495,1.0011190277909905,4.406797107688184,0.1462434475207175,0.1328717805318593,0.14,-0.03114958995821049,0.12966514412104913,-0.009065678513470142,1.0462821050030116,3.059121321651824,1.0598435578930148,0.1328717805318593,0.02439434058512224,0.6455837182479921,-7.344134750993118,0.3293231363386886,0.012212175840907509,1.0,-0.8751152948686534
23.250000000000835,11.0,1.0034798293711797,1.0011081516826679,4.406999521566278,0.14624207339093562,0.13299705438326584,0.14,-0.03067171305094779,0.1295729377757475,-0.009374793406388193,1.0459735470002804,3.2237432111062225,1.0595327856930064,0.13299705438326584,0.024371464423262393,0.6463434466885506,-7.160392702127342,0.3298973483575593,0.012265051205245826,1.0,-0.7821723251933911
23.260000000000836,11.0,1.0035117591149447,1.0010976572891326,4.407201685375895,0.14624068283265657,0.13312456817456636,0.14,-0.030183711608444963,0.12947766434513594,-0.009679078735540603,1.0456665790191069,3.385369807242656,1.0592234148520223,0.13312456817456636,0.024348098004796207,0.6471128254377867,-6.979304806438645,0.3304732164897044,0.0123190715013206,1.0,-0.6889514534153935
23.270000000000838,11.0,1.00354305420594,1.001087542323128,4.407403580828115,0.14623927575241205,0.13325426903265078,0.14,-0.029685804476478034,0.1293793726274436,-0.009978434347434801,1.0453612976609785,3.543945854184198,1.0589155429598702,0.13325426903265078,0.024324249711545284,0.647891562146537,-6.80093565557315,0.3310505404254428,0.012374217765666612,1.0,-0.5954858004665033
23.28000000000084,11.0,1.0035737047452367,1.001077803844744,4.407605189758922,0.14623785206338122,0.13338610356733094,0.14,-0.02917821329058462,0.1292781124114452,-0.010272762291063725,1.0450577988247436,3.6994172904998193,1.058609266952235,0.13338610356733094,0.024299928048529217,0.6486793617960047,-6.625348705003185,0.3316291200490904,0.012430470675439599,1.0,-0.501808574248201
23.29000000000084,11.0,1.003603701095695,1.0010684384027837,4.407806494136528,0.14623641168534623,0.13352001789950024,0.14,-0.028661162371543036,0.12917393445429848,-0.010561966845281308,1.0447561776921912,3.851731266761305,1.0583046830958847,0.13352001789950024,0.024275141641430617,0.6494759268250543,-6.452606250030482,0.3322087555034976,0.012487810554777531,1.0,-0.4079530578328889
23.300000000000843,11.0,1.003633033883301,1.0010594421848384,4.408007476068489,0.1462349545446453,0.1336559576891455,0.14,-0.028134878620693526,0.12906689045911296,-0.010845954545131861,1.0444565287138372,4.000836162512532,1.0580018869741226,0.1336559576891455,0.02424989923412257,0.6502809572579062,-6.2827694025145355,0.3327892472541967,0.012546217380839015,1.0,-0.31395259763864536
23.310000000000844,11.0,1.003661693998359,1.001050811169147,4.408208117808625,0.1462334805741234,0.13379386816291683,0.14,-0.02759959141567425,0.1289570330522609,-0.011124634207133584,1.0441589455949274,4.146681602655368,1.0577009734724032,0.13379386816291683,0.02422420968609936,0.6510941508307138,-6.1158980682819415,0.3333703961503818,0.012605670788822727,1.0,-0.2198405915813831
23.320000000000846,11.0,1.0036896725965812,1.001042541271327,4.408408401763726,0.146231989713082,0.13393369414182166,0.14,-0.027055532505543378,0.12884441576044034,-0.011397916953518614,1.0438635212813565,4.289218473235611,1.0574020367640655,0.13393369414182166,0.024198081970287354,0.6519152031202854,-5.952050925392028,0.3339520034865924,0.012666150079790328,1.0,-0.1256504772087289
23.330000000000847,11.0,1.0037169611001089,1.0010346284790623,4.408608310500052,0.14623048190722954,0.13407538006850467,0.14,-0.026502935906317804,0.12872909298750126,-0.011665716235422872,1.0435703479457925,4.428398936630774,1.0571051702961063,0.13407538006850467,0.024171525170520944,0.6527438076716321,-5.791285403004168,0.33453387106293986,0.012727634225128055,1.0,-0.03141571981982201
23.34000000000085,11.0,1.0037435511984951,1.001027068969424,4.408807826749638,0.14622895710863268,0.1342188700342643,0.14,-0.025942037796670703,0.12861111999104485,-0.011927947855036173,1.043279516973711,4.564176446144142,1.0568104667750617,0.1342188700342643,0.024144548479408702,0.6535796561258539,-5.633657661134614,0.3351158012426889,0.012790101873695657,1.0,0.06283019942476498
23.35000000000085,11.0,1.0037694348496788,1.001019859203233,4.409006933416381,0.1462274152756698,0.1343641078058947,0.14,-0.02537307641365011,0.12849055285880662,-0.012184529986706081,1.0429911189494017,4.696505759989043,1.0565180181527944,0.1343641078058947,0.02411716119604677,0.6544224383482805,-5.479222571089687,0.3356975970101929,0.012853531357760108,1.0,0.15705379539865197
23.360000000000852,11.0,1.0037946042809687,1.0010129959932248,4.4092056135819595,0.146225856372987,0.1345110368522156,0.14,-0.024796291948696425,0.12836744848483359,-0.012435383197001488,1.0427052436418742,4.825342954669586,1.0562279156122576,0.1345110368522156,0.02408937272387957,0.6552718425565234,-5.32803369670602,0.336279062027519,0.012917900699796574,1.0,0.251221590906864
23.370000000000854,11.0,1.0038190519900518,1.001006476543476,4.409403850511541,0.14622428037145713,0.1346596003701567,0.14,-0.024211926444232923,0.12824186454546618,-0.0126804304637401,1.042421979990787,4.950645437761657,1.0559402495531929,0.1346596003701567,0.02406119256837193,0.656127555447439,-5.180143276267046,0.33686000068839744,0.012983187618064843,1.0,0.34530012858004805
23.380000000000855,11.0,1.0038427707460342,1.0010002984591255,4.409601627659339,0.14622268724814175,0.13480974131065648,0.14,-0.02362022369036565,0.12811385947513482,-0.012919597193980717,1.042141416092147,5.07237196008197,1.0556551095777276,0.13480974131065648,0.02403263033491833,0.6569892623247475,-5.035602205266202,0.3374402181729142,0.01304936953412484,1.0,0.4392559827617349
23.390000000000857,11.0,1.003865753590511,1.0009944597268505,4.409798928673985,0.1462210769862557,0.13496140240408647,0.14,-0.02302142912225391,0.12798349244198184,-0.01315281124098709,1.0418636391839804,5.190482627256221,1.0553725844758406,0.13496140240408647,0.024003695726540736,0.657856647225434,-4.894460019843381,0.33801952049985623,0.013116423579488574,1.0,0.5330557713843156
23.40000000000086,11.0,1.0038879938386593,1.000988958668013,4.4099957374037535,0.14621944957513475,0.13511452618531294,0.14,-0.022415789717963763,0.12785082332331899,-0.013380002920166889,1.0415887356320084,5.304938910682377,1.0550927622108064,0.13511452618531294,0.02397439854152215,0.658729393045553,-4.756764880952405,0.3385977145786324,0.013184326601516094,1.0,0.6266661678295492
23.41000000000086,11.0,1.0039094850803403,1.0009837938677324,4.410192037901635,0.14621780501020487,0.13526905501836736,0.14,-0.021803553896875272,0.12771591268093044,-0.013601105023993138,1.0413167909150878,5.415703657891872,1.0548157299044676,0.13526905501836736,0.02394474867114958,0.6596071816655925,-4.622563559331164,0.3391746082598117,0.01325305517163427,1.0,0.72005391276928
23.42000000000086,11.0,1.0039302211811856,1.0009789640839266,4.410387814430268,0.14621614329295285,0.13542493112061782,0.14,-0.02118497141886655,0.1275788217362318,-0.01381605283591229,1.0410478896107394,5.522741102312016,1.0545415738224906,0.13542493112061782,0.02391475609725642,0.6604896940744152,-4.49190142115193,0.33975001038441166,0.013322585591903696,1.0,0.8131858259824255
23.430000000000863,11.0,1.0039501962836506,1.0009744681416122,4.410583051466728,0.14621446443089742,0.1355820965866929,0.14,-0.020560293283821918,0.12743961234529505,-0.014024784143246788,1.0407821153805341,5.626016872425581,1.0542703793594952,0.1355820965866929,0.023884430889758987,0.6613766104932575,-4.3648224144181675,0.3403237308332969,0.013392893902655773,1.0,0.9060288181436795
23.440000000000865,11.0,1.003969404808001,1.0009703048180625,4.410777733707194,0.14621276843756,0.1357404934117454,0.14,-0.01992977163225157,0.1272983469737494,-0.014227239249097096,1.0405195509555432,5.725498000339025,1.0540022310241628,0.1357404934117454,0.023853783204046092,0.6622676104975825,-4.241369056068585,0.34089558057425673,0.013463955889080979,1.0,0.9985499025800104
23.450000000000866,11.0,1.0039878414532062,1.000966472724978,4.410971846071479,0.14621105533243406,0.1359000635144601,0.14,-0.01929365964628721,0.12715508867156816,-0.014423360983252918,1.0402602781215995,5.821152929753664,1.0537372124242963,0.1359000635144601,0.02382282327862347,0.6631623731391715,-4.121582419929158,0.3414653717091251,0.01353574709034033,1.0,1.0907162069906677
23.460000000000868,11.0,1.0040055011977083,1.0009629701936305,4.4111653737074255,0.14620932514095217,0.13606074875958346,0.14,-0.01865221145148327,0.1270099010477514,-0.014613094712118533,1.0400043777046752,5.912951523345796,1.0534754062517662,0.13606074875958346,0.02379156143229441,0.6640605770665998,-4.005502125228458,0.34203291751949283,0.013608242805839508,1.0,1.1824949851265723
23.47000000000087,11.0,1.0040223793000405,1.0009597951688238,4.411358301995175,0.1462075778944502,0.1362224909799018,0.14,-0.018005682019580305,0.12686284824491426,-0.014796388347659424,1.0397519295561053,6.000865069559417,1.0532168942674665,0.1362224909799018,0.02376000806167506,0.6649619006445688,-3.89316632600425,0.34259803251112375,0.013681418103561202,1.0,1.2738536284248334
23.48000000000087,11.0,1.0040384712992678,1.0009569451168798,4.411550616551294,0.1462058136301276,0.1363852319979977,0.14,-0.017354327071630093,0.12671399491379068,-0.014973192355379961,1.0395030125377451,6.084866288808365,1.052961757286165,0.1363852319979977,0.023728173638604955,0.6658660220732114,-3.7846117011998137,0.34316053245851413,0.013755247828184734,1.0,1.3647596775945192
23.490000000000872,11.0,1.004053773015231,1.0009544169522686,4.411742303232754,0.1462040323910032,0.13654891364731386,0.14,-0.016698402982378402,0.1265634061876621,-0.01514345976133775,1.0392577045070246,6.164929339099998,1.0527100751612333,0.13654891364731386,0.023696068707540444,0.6667726195052249,-3.679873445506375,0.3437202344466355,0.01382970660925665,1.0,1.45518083414922
23.500000000000874,11.0,1.0040682805485743,1.0009522069861847,4.411933348140769,0.14620223422586653,0.13671347779301438,0.14,-0.01603816668501068,0.12641114765672087,-0.015307146158203317,1.0390160823019932,6.2410298210721695,1.0524619267693442,0.13671347779301438,0.023663703882876815,0.6676813711630205,-3.5789852609015864,0.3442769569137567,0.013904768867967054,1.0,1.545084971882563
23.510000000000876,11.0,1.0040819902805507,1.0009503108996793,4.412123737624468,0.1462004191892238,0.1368788663522282,0.14,-0.015373875577050222,0.12625728534237773,-0.015464209710374257,1.0387782217260184,6.313144782456969,1.0522173899949596,0.1368788663522282,0.023631089846552336,0.6685919554544144,-3.481979349042332,0.3448305196916489,0.01398040882702296,1.0,1.6344401482825
23.520000000000877,11.0,1.004094898872597,1.0009487237423935,4.412313458284399,0.14619858734123928,0.13704502131384294,0.14,-0.014705787427116701,0.12610188567152295,-0.015614611158151478,1.0385441975325413,6.3812527219711095,1.0519765417147184,0.13704502131384294,0.02359823734533105,0.6695040510868718,-3.38888640425247,0.3453807440449115,0.014056600517354866,1.0,1.7232146158803485
23.53000000000088,11.0,1.004107003265685,1.0009474399568559,4.412502496975854,0.14619673874767158,0.13721188475798185,0.14,-0.01403416028231308,0.12594501545075018,-0.015758313820986535,1.0383140834094942,6.4453335926317585,1.051739457781626,0.13721188475798185,0.023565157188352996,0.6704173371816555,-3.299735607335281,0.3459274527106698,0.014133317787152388,1.0,1.8113768335304479
23.54000000000088,11.0,1.0041183006794527,1.0009464534271897,4.412690840812017,0.14619487347980567,0.13737939887472778,0.14,-0.01335925237707486,0.12578674184055272,-0.015895283599810114,1.038087951963636,6.505368804515812,1.0515062130090984,0.13737939887472778,0.023531860244570355,0.6713314933853033,-3.214554620065712,0.3464704699350535,0.01421053430990843,1.0,1.898895477616678
23.550000000000882,11.0,1.0041287886111367,1.0009457575496994,4.41287847716691,0.14619299161438082,0.13754750598268614,0.14,-0.012681322042398468,0.12562713232950073,-0.01602548897845073,1.0378658747046443,6.561341226950185,1.0512768811547688,0.13754750598268614,0.023498357440167487,0.6722461999814021,-3.1333695803711437,0.34700962151134723,0.014288223592799723,1.0,1.9857394531815256
23.560000000000883,11.0,1.0041384648343201,1.0009453453220596,4.413065393678149,0.14619109323351548,0.13771614854670078,0.14,-0.012000627616744808,0.12546625470840897,-0.016148901024154907,1.0376479220290438,6.613235190158555,1.0510515349041316,0.13771614854670078,0.02346465975601271,0.6731611379993697,-3.056205098240155,0.34754473481439196,0.01436635898559237,1.0,2.0718779049739906
23.570000000000885,11.0,1.004147327397523,1.0009452094468647,4.413251578249486,0.14618917842463008,0.13788526919532193,0.14,-0.011317427357523557,0.12530417704450375,-0.016265493387217316,1.0374341632040256,6.661036486352028,1.0508302458540075,0.13788526919532193,0.023430778224940715,0.6740759893228556,-2.983084252246172,0.3480756388366043,0.014444913688334938,1.0,2.157280228412309
23.580000000000886,11.0,1.004155374622663,1.0009453424447796,4.413437019053151,0.14618724728036758,0.13805481073765274,0.14,-0.010631979353874,0.12514096765559793,-0.016375242299734374,1.0372246663510476,6.704732370282846,1.0506130844958452,0.13805481073765274,0.02339672392916787,0.6749904367962809,-2.914028586812763,0.3486021642221414,0.014523860760641768,1.0,2.2419160804576173
23.590000000000888,11.0,1.0041626051034147,1.000945736772155,4.413621704531982,0.14618529989851436,0.13822471617960347,0.14,-0.009944541440706722,0.12497669508428276,-0.016478126573490518,1.0370194984293482,6.744311559264695,1.0504001201988378,0.13822471617960347,0.023362507997499855,0.6759041643292639,-2.8490581100743446,0.34912414329987557,0.01460317313024609,1.0,2.325755390394702
23.60000000000089,11.0,1.0041690177034974,1.0009463849377929,4.413805623401352,0.1461833363819206,0.1383949287397364,0.14,-0.009255371113687072,0.12481142807214515,-0.01657412759699096,1.0368187252193828,6.77976423266508,1.0501914211929566,0.1383949287397364,0.0233281416025434,0.6768168569999387,-2.7881912923973995,0.3496414101162644,0.014682823601812958,1.0,2.408768370515922
23.61000000000089,11.0,1.0041746115549215,1.000947279613816,4.413988764650886,0.14618135683842268,0.13856539186451586,0.14,-0.00856472544552439,0.12464523553401885,-0.016663229331648845,1.0366224113061402,6.811082030876477,1.0499870545518482,0.13856539186451586,0.023293635957884192,0.6777282011562487,-2.7314450655499822,0.3501538004677306,0.014762784866055822,1.0,2.490925526704733
23.620000000000893,11.0,1.0041793860562194,1.0009484137357643,4.41417111754599,0.14617936138076668,0.13873604924309146,0.14,-0.007872861003347664,0.12447818653227785,-0.016745418307141966,1.036430620062432,6.838258053774931,1.0497870861756506,0.13873604924309146,0.02325900231516669,0.6786378845156841,-2.6788348224733833,0.35066115193248326,0.014843029508696601,1.0,2.5721976689147414
23.630000000000894,11.0,1.0041833408706868,1.0009497805880083,4.414352671629175,0.1461773501265351,0.13890684482144378,0.14,-0.007180033767504923,0.12431035025118042,-0.01682068361595126,1.0362434136321883,6.861286858678676,1.0495915807737848,0.13890684482144378,0.023224251961122645,0.6795455962626353,-2.630374417670922,0.35116330390041517,0.014923530019457752,1.0,2.6525559215408068
23.640000000000896,11.0,1.0041864759246528,1.0009513738708888,4.414533416721208,0.14617532319807683,0.13907772281613368,0.14,-0.006486499051354788,0.12414179597127174,-0.016889016907089972,1.0360608529136988,6.88016445780324,1.0494006018476445,0.13907772281613368,0.023189396214517523,0.6804510271444907,-2.586076168185731,0.3516600976037294,0.015004258800905019,1.0,2.731971733678406
23.650000000000897,11.0,1.0041887914057943,1.0009531877471045,4.4147133429220835,0.14617328072243985,0.1392486277276303,0.14,-0.005792511422112623,0.12397259304385327,-0.01695041237903741,1.0358829975428014,6.894888315224103,1.0492142116733274,0.1392486277276303,0.02315444642328928,0.6813538695665464,-2.545950855265406,0.35215137614777325,0.015085188178464399,1.0,2.81041688926765
23.6600000000009,11.0,1.0041902877615052,1.0009552168661742,4.414892440611835,0.1461712228313085,0.1394195043528808,0.14,-0.005098324623397821,0.12380281086552668,-0.017004866771890323,1.035709905876181,6.905457343364665,1.0490324712842831,0.1394195043528808,0.023119413961324935,0.6822538176835453,-2.5100077264925105,0.3526369845384715,0.015166290408571193,1.0,2.8878635171182543
23.6700000000009,11.0,1.0041909656973245,1.0009574563663082,4.415070700451198,0.1461691496609441,0.1395902977976785,0.14,-0.004404191498458387,0.12363251885282014,-0.017052379358741487,1.0355416349744961,6.911871898998661,1.0488554404540023,0.1395902977976785,0.02308431022567013,0.6831505674912729,-2.478254498670364,0.3531167697120316,0.015247537689473059,1.0,2.9642841008121286
23.680000000000902,11.0,1.0041908261754202,1.0009599018545676,4.4152481133821215,0.14616706135212854,0.1397609534884495,0.14,-0.003710363914796455,0.1234617864169047,-0.01709295193629855,1.0353782405856884,6.914133778786493,1.0486831776786114,0.1397609534884495,0.023049146633193282,0.6840438169153651,-2.4506973610749516,0.3535905805628009,0.015328902168401734,1.0,3.0396514884797727
23.690000000000904,11.0,1.0041898704131254,1.0009625493669843,4.415424670628162,0.1461649580501121,0.1399314171834982,0.14,-0.0030170926901336714,0.12329068293840806,-0.017126588814755865,1.0352197771280638,6.912246214352212,1.048515740159542,0.1399314171834982,0.02301393461788801,0.6849332658986858,-2.4273409795338696,0.3540582679701365,0.015410355952992269,1.0,3.1139389024472193
23.700000000000905,11.0,1.004188099881512,1.0009653953111561,4.415600363694747,0.1461628399045629,0.1401016349840181,0.14,-0.0023246275191581844,0.12311927774233354,-0.01715329680692945,1.0350662976735299,6.906213866898812,1.0483531837860922,0.1401016349840181,0.022978685627639373,0.6858186164875252,-2.4081885008415895,0.3545196848263832,0.015491871118816785,1.0,3.187119948750013
23.710000000000907,11.0,1.0041855163039888,1.000968436394934,4.415775184369339,0.14616070706951922,0.14027155334431574,0.14,-0.0016332169020937815,0.12294764007309114,-0.017173085216669128,1.0349178539306916,6.896042821386205,1.0481955631180118,0.14027155334431574,0.022943411121362528,0.686699572914862,-2.3932415578828454,0.354974686061576,0.015573419719570644,1.0,3.2591686265108772
23.72000000000091,11.0,1.0041821216549034,1.0009716695448978,4.415949124721485,0.14615855970334288,0.14044111908197313,0.14,-0.0009431080737538067,0.12277583906964816,-0.017185965826557407,1.0347744962279137,6.881740580257295,1.0480429313680053,0.14044111908197313,0.022908122566038816,0.6875758416836659,-2.3825002752381432,0.355423128671001,0.015654973796373026,1.0,3.3300593371776444
23.73000000000091,11.0,1.0041779181581294,1.00097509181926,4.416122177102773,0.14615639796867336,0.14061027938722176,0.14,-0.00025454693444226795,0.12260394374080626,-0.017191952884910114,1.0346362734964736,6.863316056743962,1.0478953403842586,0.14061027938722176,0.02287283143364606,0.6884471316466582,-2.3759632752829694,0.35586487173913284,0.01573650538601636,1.0,3.3997668936183825
23.74000000000091,11.0,1.004172908285615,1.0009787003196342,4.416294334146704,0.14615422203238246,0.14077898183209225,0.14,0.0004322220183350378,0.12243202294061202,-0.017191063092088652,1.0345032332535298,6.840779567741882,1.0477528406328973,0.14077898183209225,0.022837549198343497,0.6893131540856486,-2.3736276848950477,0.3562997764651663,0.01581798653141083,1.0,3.468266529070209
23.750000000000913,11.0,1.0041670947558738,1.0009824921061914,4.416465588768461,0.14615203206552746,0.14094717437905024,0.14,0.0011169557568008748,0.12226014534390778,-0.0171833155861368,1.0343754215852157,6.814142826272404,1.0476154811804272,0.14094717437905024,0.022802287333377046,0.6901736227884089,-2.3754891425547884,0.35672770618748173,0.015899389289844315,1.0,3.5355339059388164
23.760000000000915,11.0,1.0041604805323947,1.0009864641205413,4.4166359341646055,0.14614982824330355,0.14111480538908888,0.14,0.0017994127884126132,0.12208837942202935,-0.01716873192775495,1.034252883129673,6.7834189335410215,1.0474833096761793,0.14111480538908888,0.022767057308153413,0.6910282541233813,-2.3815418060063505,0.3571485264068581,0.01598068574272193,1.0,3.601545124445506
23.770000000000916,11.0,1.0041530688219567,1.0009906131200237,4.416805363812671,0.14614761074499438,0.14128182362959,0.14,0.002479353220515901,0.12191679341865733,-0.0171473360846232,1.0341356610601724,6.748622370592335,1.04735637233478,0.14128182362959,0.022731870585198405,0.691876767113356,-2.391778360343344,0.3575621048110738,0.01606184800427088,1.0,3.666276731118674
23.780000000000918,11.0,1.0041448630728316,1.0009949356267152,4.4169738714706845,0.14614537975392022,0.14144817828160736,0.14,0.0031565388234876535,0.12174545532582835,-0.017119154415086588,1.0340237970682136,6.709768989580233,1.0472347139186158,0.14144817828160736,0.022696738617172158,0.6927188835066328,-2.4061900265882326,0.35796831129778,0.01614284823143831,1.0,3.729705727126672
23.79000000000092,11.0,1.0041358669728642,1.0009994278936032,4.417141451176581,0.14614313545738322,0.1416138189467993,0.14,0.003830733092783034,0.12157443286011263,-0.017084215651213912,1.0339173313468115,6.666876004656289,1.0471183777204036,0.1416138189467993,0.022661672843752628,0.6935543278464356,-2.424766570670249,0.35836701799776677,0.016223658632350178,1.0,3.791809576449255
23.80000000000092,11.0,1.0041260844474258,1.0010040858892009,4.417308097247542,0.14614087804661077,0.14177869565393014,0.14,0.004501701309725159,0.121403793438964,-0.017042550881241614,1.033816302573806,6.619961982485561,1.0470074055457967,0.14177869565393014,0.02262668468856331,0.6943828275384025,-2.4474963128646516,0.35875809929801356,0.01630425147570109,1.0,3.852566213884475
23.810000000000922,11.0,1.0041155196572367,1.0010089053016242,4.417473804279215,0.14613860771669518,0.1419427588649387,0.14,0.005169210601022933,0.12123360415724851,-0.016994193531417102,1.033720747895312,6.569046832402484,1.0469018376961057,0.1419427588649387,0.022591785556086822,0.695204112915987,-2.474366137654662,0.35914143186374725,0.016384599100208275,1.0,3.9119540528883503
23.820000000000924,11.0,1.004104176996064,1.001013881561494,4.417638567144857,0.1461363246665316,0.14210595948076418,0.14,0.005833029997360795,0.12106393176395765,-0.016939179347251466,1.0336307029093565,6.514151796208294,1.0468017129511744,0.14210595948076418,0.022556986828532372,0.6960179173045865,-2.5053615039874026,0.35951689466155534,0.01646467392338973,1.0,3.9699519932444645
23.830000000000926,11.0,1.004092061088302,1.001019009882424,4.417802380994354,0.14613402909875295,0.14226824884660896,0.14,0.006492930490450521,0.12089484263911174,-0.016877546374192618,1.0335462016496517,6.455299437625805,1.0467070685523592,0.14226824884660896,0.02252229986267441,0.6968239770828808,-2.5404664559322994,0.3598843689809369,0.016544448450444102,1.0,4.026539428560774
23.840000000000927,11.0,1.0040791767864474,1.001024285317295,4.417965241253153,0.14613172121966364,0.14242957875717344,0.14,0.007148685089532425,0.12072640277085968,-0.016809334937732685,1.0334672765694952,6.392513631409068,1.04661794018568,0.14242957875717344,0.02248773598679963,0.6976220317440157,-2.579663633762229,0.36024373845781565,0.016623895283818867,1.0,4.081696253590968
23.85000000000093,11.0,1.0040655291684846,1.0010297028272983,4.418127143621072,0.14612940123917129,0.1425899014611602,0.14,0.007800068876001598,0.12055867773278024,-0.016734587622959075,1.0333939585259018,6.3258195521326614,1.0465343619651326,0.1425899014611602,0.02245330649756018,0.698411823953012,-2.6229342853943343,0.36059488909476023,0.016702987131970982,1.0,4.135402871377728
23.86000000000093,11.0,1.004051123535202,1.001035257360387,4.418288084071011,0.14612706937071804,0.14274916966581877,0.14,0.008446859057587242,0.12039173266139065,-0.016653349253560566,1.0333262767638927,6.2552436626484615,1.0464563664161959,0.14274916966581877,0.022419022656916577,0.6991930996042415,-2.670258278224284,0.3609377092839211,0.016781696818316823,1.0,4.187640200215497
23.870000000000932,11.0,1.0040359654074602,1.0010409439355363,4.4184480588475585,0.1461247258312118,0.14290733654100848,0.14,0.009088835021097419,0.1202256322338678,-0.016565666870300248,1.0332642589009962,6.180813702232811,1.0463839844594722,0.14290733654100848,0.02238489568896063,0.6999656078762487,-2.7216141112787655,0.361272089827879,0.01685999728946643,1.0,4.238389680430071
23.880000000000933,11.0,1.0040200605234308,1.0010467577286766,4.418607064465487,0.1461223708409576,0.14306435572303955,0.14,0.009725778384201245,0.12006044064598727,-0.016471589708964486,1.0332079309118347,6.102558674422891,1.046317245394561,0.14306435572303955,0.02235093677706297,0.7007291012855398,-2.7769789278431487,0.361597923961254,0.01693786162514481,1.0,4.2876332809727815
23.890000000000935,11.0,1.0040034148358334,1.001052694156375,4.418765097708158,0.14612000462359037,0.14322018131830683,0.14,0.01035747304626583,0.11989622159028555,-0.01637116917779965,1.0331573171129997,6.020508834551456,1.0462561768840777,0.14322018131830683,0.022317157060762375,0.7014833357388086,-2.8363285283234596,0.36191510737227406,0.017015263045951565,1.0,4.335353505826834
23.900000000000936,11.0,1.0039860345091867,1.001058748953577,4.418922155625824,0.14611762740600945,0.14337476790655287,0.14,0.010983705237928909,0.11973303823445036,-0.01626445883444693,1.0331124401480887,5.93469567699147,1.0462008049378593,0.14337476790655287,0.02228356763273742,0.702228070583122,-2.89963738347254,0.3622235382231513,0.017092174921628237,1.0,4.381533400223571
23.910000000000938,11.0,1.003967925917096,1.0010649182416291,4.419078235533851,0.14611523941831495,0.14352807054394612,0.14,0.011604263569745199,0.11957095319994403,-0.01615151436238505,1.033073320972817,5.845151922112161,1.0461511538973627,0.14352807054394612,0.022250179536048575,0.7029630686551224,-2.966878648038456,0.36252311717100166,0.01716857078089961,1.0,4.426156556666388
23.92000000000094,11.0,1.0039490956395933,1.001071198584035,4.4192333350108575,0.14611284089374724,0.14368004476601062,0.14,0.012218939079959967,0.11941002854086497,-0.016032393546892124,1.033039978840489,5.751911502955508,1.0461072464202597,0.14368004476601062,0.02221700376107204,0.7036880963287648,-3.038024174595815,0.36281374738889854,0.01724442431863369,1.0,4.469207120760289
23.93000000000094,11.0,1.0039295504605414,1.0010775870272297,4.419387451896781,0.146110432068629,0.1438306465901798,0.14,0.012827525280978636,0.11925032572305182,-0.015907156250535345,1.0330124312875373,5.6550095516434205,1.0460691034651866,0.1438306465901798,0.022184051242656645,0.7044029235610655,-3.113044527769143,0.36309533458585497,0.01731970940489773,1.0,4.510669796844839
23.940000000000943,11.0,1.0039092973651134,1.0010840811251005,4.41954058429089,0.1461080131823104,0.14397983251832758,0.14,0.01342981820518041,0.11909190560343505,-0.015775864388199987,1.0329906941193896,5.554482385517103,1.04603674427677,0.14397983251832758,0.022151332857188427,0.7051073239371076,-3.191908998700272,0.36336778702810557,0.017394400092497327,1.0,4.550529853428657
23.950000000000944,11.0,1.0038883435373502,1.0010906789463412,4.419692730549739,0.14610558447711758,0.1441275595388399,0.14,0.014025616449250489,0.11893482840964052,-0.01563858190166727,1.0329747813964836,5.450367493025948,1.0460101863708204,0.1441275595388399,0.022118859419752637,0.7058010747124496,-3.274585619840891,0.36363101555814087,0.017468470625829832,1.0,4.588773128423435
23.960000000000946,11.0,1.0038666963578002,1.0010973790647477,4.419843889285087,0.14610314619830397,0.14427378512879163,0.14,0.01461472121807833,0.11877915371984948,-0.015495374733750497,1.0329647054205784,5.342703519358768,1.0459894455197964,0.14427378512879163,0.022086641681248232,0.7064839568553999,-3.3610411799851154,0.3638849336161554,0.0175418954488584,1.0,4.625386034175677
23.970000000000947,11.0,1.0038443634012326,1.0011041805332446,4.4199940593617795,0.14610069859400446,0.14441846725575386,0.14,0.01519693636732744,0.11862494044291937,-0.015346310802000183,1.032960476721404,5.2315302518388584,1.045974535738538,0.14441846725575386,0.02205469032541603,0.7071557550868023,-3.4512412395325898,0.36412945725965734,0.017614649212538518,1.0,4.66035556229429
23.98000000000095,11.0,1.0038213524344224,1.0011110828432253,4.42014323989562,0.146098241915192,0.1445615643795006,0.14,0.015772068445171428,0.11847224679876966,-0.015191459971986713,1.032962104043515,5.116888605081157,1.0459654692702751,0.1445615643795006,0.022023015966038697,0.7078162579188704,-3.5451501460661934,0.3643645051837119,0.017686706783562794,1.0,4.693669288272452
23.99000000000095,11.0,1.0037976714139911,1.0011180858715494,4.420291430251215,0.14609577641563612,0.14470303545363378,0.14,0.01633992673322404,0.11832113029903703,-0.015030894030170217,1.0329695943335446,4.998820605919524,1.0459622565729483,0.14470303545363378,0.0219916291439897,0.7084652576927636,-3.6427310501083667,0.36458999874156495,0.017758043251908755,1.0,4.7253153759019515
24.000000000000952,11.0,1.0037733284842931,1.0011251898178057,4.420438630039828,0.14609330235186324,0.1448428399269445,0.14,0.016900323286320296,0.11817164772800375,-0.01486468665636629,1.0329829527278067,4.877369378115181,1.0459649063058674,0.1448428399269445,0.021960540324308293,0.7091025506141745,-3.743945921123057,0.36480586196431125,0.01782863393846661,1.0,4.755282581478538
24.010000000000954,11.0,1.0037483319753295,1.001132395135173,4.420584839117223,0.1460908199831175,0.14498093774478135,0.14,0.017453072971644168,0.11802385512380346,-0.014692913395817632,1.033002182540226,4.752579126847553,1.0459734253167197,0.14498093774478135,0.021929759893343437,0.709727936788239,-3.848755563761197,0.36501202158118673,0.017898454403301043,1.0,4.783560257796765
24.020000000000955,11.0,1.0037226904006737,1.0011397024580286,4.420730057581525,0.1460883295713222,0.14511728935039522,0.14,0.017997993507144705,0.11787780775990822,-0.014515651630877627,1.0330272852507114,4.624495122991949,1.0459878186289526,0.14511728935039522,0.021899298155788935,0.7103412202533917,-3.9571196342769275,0.3652084070407704,0.017967480452675457,1.0,4.810138357932884
24.030000000000957,11.0,1.003696412455389,1.0011471125301599,4.4208742857710845,0.14608583138104078,0.1452518556859397,0.14,0.01853490549863368,0.11773356012690046,-0.014332980552317645,1.0330582604939296,4.493163687203632,1.046008089429571,0.1452518556859397,0.02186916533179791,0.7109422090127712,-4.0689966571853295,0.3653949505293942,0.018035688146735913,1.0,4.835007438814473
24.04000000000096,11.0,1.0036695070139243,1.0011546261364164,4.42101752426236,0.14608332567943735,0.1453845981938003,0.14,0.019063632476816583,0.1175911659145339,-0.014144981130261282,1.0330951060483966,4.358632173789589,1.046034239057286,0.1453845981938003,0.021839371554178776,0.7115307150664291,-4.184344042140429,0.365571586993236,0.018103053807610753,1.0,4.858158664575505
24.05000000000096,11.0,1.0036419831279684,1.001162244041309,4.421159773867813,0.14608081273623527,0.14551547881755567,0.14,0.019584000932953538,0.11745067799408683,-0.013951736084757936,1.0331378178261428,4.220948954399965,1.046066266991144,0.14551547881755567,0.0218099268654498,0.7121065544406536,-4.303118100954935,0.365738254156991,0.01816955402608226,1.0,4.87958380969571
24.06000000000096,11.0,1.0036138500242517,1.001169966937001,4.42130103563382,0.14607829282367463,0.14564446000317374,0.14,0.020095840354267203,0.1173121484010115,-0.013753329855998198,1.0331863898627087,4.080163401520973,1.0461041708395362,0.14564446000317374,0.02178084121502271,0.7126695472176243,-4.425274064848112,0.3658948925452056,0.01823516566889636,1.0,4.899275261923043
24.070000000000963,11.0,1.0035851171022838,1.0011777954030456,4.421441310838599,0.14607576621646726,0.1457715047000764,0.14,0.02059898325841114,0.11717562831788307,-0.013549848574182928,1.0332408143075875,3.9363258717913583,1.0461479463296668,0.1457715047000764,0.021752124456437753,0.713219517563492,-4.550766101889828,0.3660414455017351,0.018299865886451164,1.0,4.917226024978291
24.080000000000965,11.0,1.0035557939320157,1.0011857298792315,4.421580600990142,0.1460732331917497,0.14589657636227235,0.14,0.02109326522736399,0.11704116805765158,-0.013341380029048206,1.033301081415145,3.789487689135981,1.0461975872974476,0.14589657636227235,0.021723786344533105,0.7137562937557125,-4.679547334589508,0.36617785921014523,0.018363632119500067,1.0,4.933429721040817
24.090000000000966,11.0,1.0035258902514266,1.0011937706525862,4.421718907824168,0.14607069402903317,0.14601963894944914,0.14,0.021578524940541743,0.11690881704720041,-0.013128013639055823,1.0333671795360029,3.639701127728555,1.0462530856778713,0.14601963894944914,0.021695836532679768,0.714279708209194,-4.8115698576737564,0.3663040827132096,0.018426442106004075,1.0,4.947880593014567
24.100000000000968,11.0,1.0034954159640304,1.001201917858701,4.421856233302082,0.146068149010152,0.14614065692828396,0.14,0.022054604207605688,0.11677862381121441,-0.01290984042025463,1.0334390951088186,3.487019394779467,1.0463144314958177,0.14614065692828396,0.02166828457010385,0.714789597502542,-4.946784756049208,0.36642006793369486,0.01848827388864299,1.0,4.960573506573533
24.11000000000097,11.0,1.0034643811363064,1.0012101714968316,4.4219925796089266,0.14606559841920874,0.14625959527359553,0.14,0.022521348000255403,0.1166506359563611,-0.012686952954818795,1.0335168126526706,3.3314966131640382,1.046381612857346,0.14625959527359553,0.02164113989902317,0.7152858024022394,-5.085142122851187,0.36652576969335016,0.01854910582057545,1.0,4.9715039519859685
24.12000000000097,11.0,1.003432795995059,1.0012185314575661,4.422127949151358,0.14606304254251798,0.14637641946976823,0.14,0.02297860448380401,0.11652490015578804,-0.012459445359269157,1.0336003147598123,3.173187803883592,1.0464546159414867,0.14637641946976823,0.021614411852054056,0.7157681678872919,-5.226591077735243,0.3666211457336084,0.018608916573011315,1.0,4.980668045716666
24.130000000000972,11.0,1.0034006709247154,1.0012269975614447,4.422262344555601,0.14606048166854765,0.146491095512022,0.14,0.02342622504773456,0.11640146213393952,-0.012227413252383322,1.0336895820890095,3.012148868375333,1.0465334249925147,0.146491095512022,0.02158810964946515,0.7162365431718335,-5.371079785256589,0.3667061567343444,0.018667685141738468,1.0,4.988062531806758
24.140000000000974,11.0,1.0033680164645729,1.001235569606185,4.422395768665419,0.14605791608785948,0.1466035899080538,0.14,0.02386406433621019,0.11628036665169579,-0.011990953722801165,1.0337845933594423,2.848436570662617,1.0466180223127568,0.1466035899080538,0.021562242396376333,0.7166907817282733,-5.51855547335303,0.3667807663345707,0.01872539085295529,1.0,4.993684783030548
24.150000000000976,11.0,1.003334843306008,1.0012442474199483,4.4225282245400805,0.14605534609304763,0.1467138696795438,0.14,0.0242919802775865,0.11616165749183759,-0.01175016529633008,1.033885325345084,2.682108519361244,1.0467083882559507,0.1467138696795438,0.021536819080159256,0.7171307413087851,-5.668964452041941,0.36684494115153543,0.0187820133706793,1.0,4.997532801828947
24.160000000000977,11.0,1.0033011622896642,1.0012530309177459,4.422659715452314,0.14605277197867736,0.14682190236392503,0.14,0.024709834113661622,0.11604537744483921,-0.011505147902956404,1.0339917528697653,2.5132231495371267,1.0468045012211624,0.14682190236392503,0.02151184856759723,0.7175562839665778,-5.8222521321432215,0.3668986508006586,0.018837532702310488,1.0,4.999605221019197
24.17000000000098,11.0,1.0032669844026296,1.0012619201579782,4.422790244886275,0.1460501940412232,0.1469276560161802,0.14,0.025117490428217815,0.11593156829499286,-0.011256002843567679,1.0341038488027494,2.34183970442406,1.0469063376472854,0.1469276560161802,0.021487339602228924,0.7179672760762201,-5.978363044194778,0.36694186791478467,0.01889192920574064,1.0,4.999901304280628
24.18000000000098,11.0,1.0032323207756233,1.0012709153963184,4.422919816535517,0.14604761257900745,0.14703109921090246,0.14,0.025514817175286864,0.11582027080686719,-0.011002832756391403,1.0342215840550322,2.168018217000636,1.0470138720081883,0.14703109921090246,0.02146330080155394,0.7183635883537651,-6.1372408574242145,0.366974568164226,0.018945183595089447,1.0,4.998420946416267
24.190000000000982,11.0,1.0031971826801995,1.0012800171339624,4.423048434300956,0.14604502789213886,0.14713220104435967,0.14,0.025901685706649413,0.11571152471210291,-0.010745741583154209,1.0343449275762766,1.9918194914347025,1.0471270768084568,0.14713220104435967,0.021439740654199686,0.718745095875551,-6.298828398820502,0.3669967302756007,0.018997276946481796,1.0,4.995164673390217
24.200000000000983,11.0,1.0031615815259862,1.0012892261580437,4.423176102288857,0.14604244028245308,0.1472309311368515,0.14,0.02627797079909902,0.11560536869654812,-0.010484834534967603,1.0344738463523606,1.813305084393112,1.0472459225798336,0.1472309311368515,0.021416667517281582,0.719111678097225,-6.463067672379504,0.36700833605144456,0.019048190705142666,1.0,4.990133642140776
24.210000000000985,11.0,1.0031255288579648,1.0012985435719284,4.4233028248088315,0.14603985005345335,0.14732725963530066,0.14,0.026643550681355654,0.11550184038773616,-0.010220218057943108,1.034608305403679,1.632537286219393,1.0473703778783277,0.14732725963530066,0.021394089613617072,0.7194632188723659,-6.629899878393831,0.36700937039024634,0.019097906691146693,1.0,4.983329640169392
24.220000000000987,11.0,1.0030890363537983,1.0013079708139727,4.423428606371852,0.14603725751025315,0.14742115721581897,0.14,0.02699830706014028,0.11540097634270861,-0.009951999798542128,1.0347482677841855,1.4495791019902537,1.0475004092819984,0.14742115721581897,0.021372015028845195,0.7197996064695006,-6.799265432809757,0.3669998213043235,0.019146407104826967,1.0,4.974755084905568
24.230000000000988,11.0,1.003052115821215,1.0013175096637736,4.423553451688296,0.14603466295951995,0.1475125950867739,0.14,0.027342125146383206,0.11530281203618623,-0.009680288568664451,1.0348936945811258,1.2644942324393444,1.0476359813895104,0.1475125950867739,0.02135045170872455,0.7201207335902459,-6.971103986736997,0.3669796799399583,0.01919367453275335,1.0,4.9644130228479595
24.24000000000099,11.0,1.0030147791954431,1.001327162235498,4.423677365666021,0.1460320667094201,0.14760154499188397,0.14,0.027674893680683738,0.11520738184909009,-0.00940519431047869,1.03504454491544,1.0773470547618076,1.0477770568193596,0.14760154499188397,0.02132940745646744,0.7204264973862221,-7.145354446068992,0.36694894059574584,0.019239691954485605,1.0,4.952307128481971
24.25000000000099,11.0,1.0029770385367003,1.0013369309585536,4.423800353408475,0.14602946906956557,0.14768797921362856,0.14,0.027996504958547136,0.11511471905741585,-0.009126828060998704,1.0352007759430384,0.8882026032955427,1.0479235962098634,0.14768797921362856,0.02130888992987746,0.7207167994758041,-7.321954991112848,0.3669076007412133,0.01928444274734931,1.0,4.938441702974228
24.260000000000993,11.0,1.0029389060277267,1.0013468185464351,4.423922420212852,0.14602687035096082,0.14777187057692268,0.14,0.02830685485530282,0.1150248558214635,-0.00884530191640999,1.035362342856779,0.6971265500823578,1.048075558219918,0.14777187057692268,0.021288906638644526,0.7209915459608205,-7.500843096362694,0.3668556610352406,0.019327910692150813,1.0,4.922821672644392
24.270000000000994,11.0,1.0029003939713583,1.0013568279550418,4.4240435715682915,0.1460242708659508,0.14785319245305661,0.14,0.028605842850700836,0.11493782317542496,-0.008560728996147937,1.0355291988891813,0.5041851853086803,1.0482328995305006,0.14785319245305661,0.021269464941680156,0.7212506474430995,-7.681955550371463,0.3667931253444917,0.019370079979100608,1.0,4.905452587214859
24.280000000000996,11.0,1.002861514788126,1.001366962332315,4.42416381315413,0.14602167092816917,0.14793191876382172,0.14,0.028893372053033967,0.11485365101733225,-0.00827322340673215,1.0357012953159468,0.3094453976309654,1.0483955748469225,0.14793191876382172,0.021250572044369583,0.7214940190403403,-7.865228475672725,0.36672000076075334,0.019410935213075204,1.0,4.886340617838977
24.290000000000997,11.0,1.0028222810138694,1.001377224961546,4.42428315083821,0.14601907085248636,0.14800802398604074,0.14,0.029169349223191587,0.1147723680993685,-0.007982900205361097,1.0358785814602554,0.11297465438299756,1.0485635369019,0.14800802398604074,0.021232234995924495,0.7217215804025027,-8.050597348812689,0.36663629761871486,0.01945046141924028,1.0,4.865492554908467
24.300000000001,11.0,1.0027827052973524,1.001387619200452,4.424401590675241,0.14601647095495668,0.14808148315633207,0.14,0.029433684798322812,0.11469400201854414,-0.007689875363267418,1.0360610046978918,-0.08515901833268841,1.0487367364593914,0.14808148315633207,0.021214460686634143,0.7219332557277193,-8.237997020422027,0.3665420295133748,0.019488644047821385,1.0,4.842915805640815
24.310000000001,11.0,1.0027428003978622,1.0013981484189798,4.424519138905221,0.14601387155276482,0.14815227187604285,0.14,0.029686292914984008,0.1146185792077408,-0.007394265728838687,1.0362485104631085,-0.28488705566415623,1.0489151223192394,0.14815227187604285,0.021197255845282162,0.7221289737776637,-8.427361735426688,0.3664372133161458,0.019525468980065557,1.0,4.818618391447533
24.320000000001002,11.0,1.002702579182781,1.0014088159382235,4.424635801951914,0.1460112729641706,0.14822036631665747,0.14,0.02992709143234193,0.11454612492712504,-0.007096188990507213,1.0364410422553836,-0.48614037414569244,1.0490986413226293,0.14822036631665747,0.021180627036419958,0.7223086678935247,-8.618625153268578,0.3663218691916298,0.019560922533027807,1.0,4.79260894508419
24.330000000001004,11.0,1.0026620546251124,1.001419624973042,4.424751586421387,0.14600867550845162,0.14828574322542176,0.14,0.030156001954942363,0.11447666325593454,-0.006795763639409867,1.0366385416470012,-0.6888493919444024,1.0492872383583876,0.14828574322542176,0.021164580657697232,0.7224722760115234,-8.811720368220382,0.3661960206137086,0.01959499146452889,1.0,4.764896707583231
24.340000000001005,11.0,1.0026212398009522,1.0014305785805233,4.4248664991005935,0.14600607950584374,0.1483483799312079,0.14,0.030372949855089593,0.11441021708463858,-0.006493108931821808,1.0368409482914451,-0.8929440492162194,1.049480856370092,0.1483483799312079,0.021149122937221446,0.7226197406780921,-9.006579929780111,0.36605969438067393,0.01962766297860806,1.0,4.73549152497068
24.350000000001007,11.0,1.0025801478868905,1.0014416796163719,4.424980546956015,0.14600348527747883,0.14840825435077995,0.14,0.03057786429513243,0.11434680810747545,-0.006188344851367565,1.037048199932734,-1.0983538285729233,1.049679436364088,0.14840825435077995,0.021134259930856228,0.7227510090653231,-9.203135863103503,0.36591292063050074,0.019658924730050244,1.0,4.7044038447679135
24.36000000000101,11.0,1.0025387921573368,1.0014529307005842,4.425093737132352,0.1460008931453196,0.1484653449952704,0.14,0.0307706782492973,0.11428645681536885,-0.005881592071010584,1.0372602324155746,-1.3050077756571241,1.049882917418345,0.1484653449952704,0.021119997519595254,0.7228660329859687,-9.40131968953243,0.36575573285516055,0.019688764829710614,1.0,4.671644712279674
24.37000000000101,11.0,1.002497185981759,1.001464334193648,4.425206076951244,0.1459983034320915,0.14851963097705256,0.14,0.0309513285254136,0.11422918248922541,-0.0055729719148254146,1.0374769796964622,-1.5128345198267898,1.0500912366922042,0.14851963097705256,0.02110634140683767,0.7229647689086711,-9.601062447144303,0.3655881679148869,0.019717171848947175,1.0,4.637225766669749
24.38000000000101,11.0,1.0024553428218363,1.001475892183528,4.425317573910044,0.14599571646121104,0.14857109201683558,0.14,0.031119755786200465,0.11417500319361566,-0.005262606319554818,1.0376983738556549,-1.721762294944712,1.0503043294370444,0.14857109201683558,0.02109329711578511,0.7230471779727992,-9.802294711409617,0.36541026605125054,0.01974413482487077,1.0,4.601159236825624
24.390000000001013,11.0,1.0024132762285205,1.0014876064836586,4.4254282356806085,0.14599313255671198,0.14861970845117525,0.14,0.03127590457047494,0.11412393577084042,-0.004950617795955229,1.0379243451101243,-1.931718960276063,1.0505221290078621,0.14861970845117525,0.021080869986717606,0.7231132260035875,-10.004946615857765,0.3652220709001099,0.01976964326459401,1.0,4.563457937013617
24.400000000001015,11.0,1.0023709998390093,1.0014994786412454,4.425538070108135,0.1459905520431671,0.148665461240192,0.14,0.03141972331388487,0.11407599583538479,-0.004637129389930756,1.0381548218274048,-2.1426320214915435,1.0507445668757671,0.148665461240192,0.02106906517434509,0.7231628835267768,-10.20894787283335,0.3650236295035987,0.019793687149751785,1.0,4.524135262326025
24.410000000001016,11.0,1.002328527373635,1.0015115099548646,4.425647085209995,0.1459879752456086,0.14870833197569358,0.14,0.031551164369532564,0.1140311977687619,-0.004322264643461723,1.0383897305403507,-2.3544286517763595,1.0509715726414324,0.14870833197569358,0.02105788764525738,0.7231961257837133,-10.414227794340286,0.3648149923216729,0.019816256941704184,1.0,4.483205183921939
24.420000000001018,11.0,1.0022858726326749,1.0015237015000638,4.42575528917461,0.1459854024894448,0.14874830288955657,0.14,0.031670184028213144,0.11398955471474834,-0.0040061475553283925,1.0386289959628952,-2.5670357130432895,1.0512030740494542,0.14874830288955657,0.021047342175220304,0.7232129327459905,-10.620715312883501,0.3645962132424191,0.019837343585403733,1.0,4.440682244063315
