t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
24.43000000000102,11.0,1.00224304949309,1.0015360541609462,4.425862690360323,0.1459828341003751,0.14878535686254996,0.14,0.03177674253860152,0.11395107857501337,-0.0036889025416331966,1.0388725410067186,-2.780379777253711,1.051438997003687,0.14878535686254996,0.02103743334660992,0.7232132891307731,-10.828339002411617,0.3643673495926337,0.019856938513782306,1.0,4.396581550948209
24.44000000000102,11.0,1.0022000719052042,1.0015485686658199,4.425969297294284,0.1459802704043029,0.14881947743319107,0.14,0.03187080412662205,0.11391578000514391,-0.0033706543961241177,1.0391202867988811,-2.9943871478356305,1.0516792655835248,0.14881947743319107,0.021028165545859182,0.723197184414743,-11.037027099323112,0.36412846214532024,0.019875033652028425,1.0,4.350918773342892
24.450000000001022,11.0,1.0021569538893296,1.0015612456246632,4.426075118671345,0.14597771172724675,0.14885064880736057,0.14,0.03195233701534955,0.11388366841106731,-0.0030515282503224264,1.0393721527003053,-3.208983881217761,1.0519238020610777,0.14885064880736057,0.021019542960978285,0.723164612850263,-11.246707523538088,0.36387961512966616,0.019891621422357512,1.0,4.303710135014819
24.460000000001024,11.0,1.0021137095323527,1.0015740855661683,4.426180163352949,0.14597515839525033,0.14887885586772184,0.14,0.032021313443656774,0.11385475194587376,-0.0027316495334576414,1.0396280563253526,-3.4240958084532265,1.0521725269193491,0.14887885586772184,0.021011569578940605,0.723115573478914,-11.457307899580746,0.3636208762360812,0.019906694747056156,1.0,4.254972408968398
24.470000000001026,11.0,1.0020703529842887,1.0015870889721497,4.426284440366036,0.1459726107342914,0.14890408418388484,0.14,0.03207770968535731,0.11382903750704029,-0.0024111439322129207,1.0398879135622052,-3.6396485569584645,1.052425358871352,0.14890408418388484,0.021004249183336644,0.7230500701473691,-11.668755577798587,0.3633523166238839,0.019920247053136334,1.0,4.204722911485614
24.480000000001027,11.0,1.002026898454813,1.0016002563074171,4.42638795890193,0.14597006907019017,0.1489263200225467,0.14,0.032121506067405575,0.11380653073405834,-0.0020901373502851357,1.040151638594239,-3.855567572345077,1.05268221488013,0.1489263200225467,0.020997585351885076,0.72296811152156,-11.880977655580864,0.36307401092494407,0.019932272275993645,1.0,4.152979495973673
24.49000000000103,11.0,1.0019833602097794,1.0016135880432024,4.426490728315246,0.1459675337285169,0.14894555035811566,0.14,0.03215268698809812,0.11378723600646654,-0.0017687558677608774,1.0404191439223063,-4.0717781403605375,1.052943010179743,0.14894555035811566,0.020991581454069968,0.7228697111018031,-12.093900998665498,0.3627860372484085,0.0199427648632147,1.0,4.099760546621715
24.50000000000103,11.0,1.0019397525677292,1.0016270846728648,4.426592758122775,0.14596500503449994,0.1489617628834579,0.14,0.03217124093459481,0.11377115644229066,-0.001447125700315174,1.0406903403879837,-4.288205408923659,1.0532076582971845,0.1489617628834579,0.020986240648731745,0.7227548872370281,-12.307452262473314,0.362488477182537,0.019951719777882144,1.0,4.045084971869034
24.510000000001032,11.0,1.001896089896396,1.0016407467187787,4.426694058002398,0.14596248331293282,0.14897494602114064,0.14,0.03217716050045738,0.11375829389689252,-0.0011253731582346414,1.0409651371976691,-4.504774410267314,1.0534760710752455,0.14897494602114064,0.020981565881872232,0.7226236631401697,-12.521557913559105,0.36218141579761576,0.019959132502914926,1.0,3.988972197686998
24.520000000001033,11.0,1.001852386609208,1.0016545747300196,4.426794637791971,0.14595996888808166,0.1489850889345798,0.14,0.032170442402095295,0.1137486489622294,-0.0008036246052712348,1.041243441947747,-4.721410083168776,1.0537481586963022,0.1489850889345798,0.0209775598842024,0.7224760669014484,-12.736144251012318,0.36186494164437044,0.019964999043363692,1.0,3.931442160677085
24.530000000001035,11.0,1.001808657161786,1.001668569270561,4.426894507488237,0.14595746208359256,0.14899218153974356,0.14,0.032151087495332104,0.11374222096652584,-0.00048200641732949105,1.0415251606505371,-4.93803729528693,1.0540238297070437,0.14899218153974356,0.02097422516900855,0.7223121315032519,-12.9511374280078,0.3615391467540128,0.019969315930628544,1.0,3.872515300987498
24.540000000001037,11.0,1.0017649160484363,1.0016827308983947,4.4269936772457195,0.1459549632223984,0.1489962145169304,0.14,0.03211910079119151,0.11373900797435933,-0.0001606449409933664,1.041810197761278,-5.154580865589876,1.0543029910441442,0.1489962145169304,0.020971564029872342,0.7221318948338604,-13.166463473339133,0.3612041266354855,0.01997208022512608,1.0,3.8122125550509187
24.550000000001038,11.0,1.0017211777986308,1.001697060136514,4.427092157375634,0.14595247262662567,0.1489971793228075,0.14,0.032074491471247635,0.11373900678716158,0.000160333548103339,1.04209845620595,-5.370965586878754,1.054585548060857,0.1489971793228075,0.02096957853857502,0.7219353997012791,-13.382048313053716,0.360859980271947,0.01997328952008756,1.0,3.7505553481458302
24.56000000000104,11.0,1.0016774569734683,1.0017115574367,4.427189958344794,0.14594999061750022,0.14899506820262162,0.14,0.03201727290237413,0.11374221294413668,0.00048080288705689247,1.0423898374101817,-5.587116248401991,1.0548714045545715,0.14899506820262162,0.020968270542780894,0.7217226938463469,-13.597817792034407,0.3605068101154467,0.019972941942963993,1.0,3.687565586784257
24.57000000000104,11.0,1.0016337681621101,1.0017262231378274,4.4272870907745165,0.14594751751525264,0.14898987420254584,0.14,0.03194746265082132,0.11374862072359804,0.0008006370676176531,1.0426842413288904,-5.802957658558116,1.0551604627952902,0.14898987420254584,0.020967641664127047,0.721493829955632,-13.8136976957627,0.36014472207965714,0.019971036159857996,1.0,3.6232656509284777
24.580000000001043,11.0,1.0015901259781752,1.0017410574203844,4.427383565439533,0.14594505363902208,0.14898159118241083,0.14,0.031865082496086244,0.11375822314472502,0.00111971027825385,1.042981566476966,-6.018414667692709,1.0554526235550368,0.14898159118241083,0.020967693296094242,0.7212488656746912,-14.029613772018836,0.35977382553285314,0.01996757137753251,1.0,3.5576783860395302
24.590000000001044,11.0,1.0015465450560896,1.0017560602590236,4.427479393266896,0.14594259930675885,0.14897021382829098,0.14,0.03177015844358322,0.11377101196974103,0.001437896946348606,1.0432817099608438,-6.233412190973959,1.0557477861381905,0.14897021382829098,0.0209684266020018,0.720987863619538,-14.24549175265908,0.3593942332870901,0.0199625473459455,1.0,3.4908270949603146
24.600000000001046,11.0,1.0015030400473763,1.0017712313751745,4.427574585334874,0.1459401548351253,0.14895573766554487,0.14,0.03166272073723703,0.11378697770651419,0.0017550717805216581,1.0435845675109876,-6.447875231357662,1.0560458484127588,0.14895573766554487,0.020969842513058952,0.7207108913891405,-14.461257375422331,0.3590060615877324,0.01995596436061783,1.0,3.422735529636258
24.610000000001047,11.0,1.0014596256168742,1.001786570191667,4.427669152871845,0.14593772053939427,0.14893815907165095,0.14,0.03154280387076433,0.1138061096115818,0.002071109813072825,1.0438900335152714,-6.661728902627389,1.0563467068425654,0.14893815907165095,0.02097194172650526,0.7204180215758701,-14.676836405797571,0.3586094300993976,0.01994782326486863,1.0,3.3534278826762796
24.62000000000105,11.0,1.0014163164388785,1.001802075791248,4.427763107255171,0.1459352967333461,0.14891747528947807,0.14,0.03141044659883871,0.1138283956935998,0.002385886442536398,1.044198001053222,-6.874898452519649,1.0566502565203186,0.14891747528947807,0.020974724703787848,0.7201093317769677,-14.892154658906849,0.3582044618921765,0.0199381254520467,1.0,3.28292877875733
24.63000000000105,11.0,1.0013731271931916,1.001817746880434,4.427856460010054,0.1459328837291619,0.1488936844404472,0.14,0.0312656919471242,0.11385382271721836,0.0026992774763413977,1.0445083619311906,-7.087309285920049,1.0569563912016033,0.1488936844404472,0.02097819166877413,0.7197849046044222,-15.107138021416613,0.3577912834248247,0.019926872866997673,1.0,3.2112632658753393
24.640000000001052,11.0,1.0013300725610785,1.0018335817601902,4.4279492228083726,0.14593048183731552,0.14886678553782132,0.14,0.031108587221618883,0.11388237620738449,0.0030111591735686363,1.0448210067183006,-7.298886988133074,1.0572650033397457,0.14886678553782132,0.020982342606183656,0.7194448276946536,-15.321712473535284,0.35737002452648375,0.01991406800865441,1.0,3.1384568064457916
24.650000000001054,11.0,1.00128716722112,1.0018495783043277,4.42804140746747,0.1459280913664615,0.14883677849996552,0.14,0.03093918401701365,0.11391404045407276,0.003321408287797867,1.04513582478336,-7.509557348219702,1.0575759841215446,0.14883677849996552,0.020987177259855584,0.7190891937168898,-15.5358041109535,0.3569408183761198,0.01989971393052338,1.0,3.064535268257033
24.660000000001055,11.0,1.001244425844962,1.001865733946477,4.428133025948927,0.14592571262332144,0.14880366416381052,0.14,0.030757538224501696,0.11394879851744481,0.003629902110033665,1.0454527043325086,-7.719246382403039,1.0578892235038815,0.14880366416381052,0.02099269513132459,0.7187181003818608,-15.749339166891682,0.3565038014810744,0.019883814242779945,1.0,2.989524915279622
24.670000000001057,11.0,1.0012018630929573,1.0018820456755086,4.428224090357271,0.14592334591256667,0.14876744429818825,0.14,0.030563710038418318,0.11398663223343859,0.003936518511705305,1.0457715324477221,-7.927880357535304,1.0582046102511393,0.14876744429818825,0.02099889547834147,0.7183316504489363,-15.962244034127226,0.35605911365329795,0.019866373113170254,1.0,2.9134523983347878
24.68000000000106,11.0,1.0011594936097032,1.001898510039571,4.4283146129386415,0.14592099153669869,0.14872812161706783,0.14,0.030357763961766843,0.1140275222197878,0.004241135987726514,1.0460921951261144,-8.135385814617337,1.058522031973474,0.14872812161706783,0.02100577731353993,0.7179299517320603,-16.17444528706559,0.35560689798241346,0.019847395268404202,1.0,2.836344745625572
24.69000000000106,11.0,1.0011173320194764,1.001915123158083,4.428404606079396,0.14591864979592725,0.1486856997929845,0.14,0.030139768811172835,0.1140714478824723,0.004543633699607958,1.0464145773201192,-8.341689592377636,1.058841375165927,0.1486856997929845,0.02101333940303984,0.7175131171057039,-16.38586970376608,0.35514730080886103,0.01982688599377931,1.0,2.7582293531338253
24.70000000000106,11.0,1.00107539292157,1.0019318807407473,4.428494082304653,0.14591632098804616,0.14864018347022928,0.14,0.029909797720462844,0.11411838742259975,0.00484389151861222,1.0467385629782817,-8.546718850896946,1.0591625252483128,0.14864018347022928,0.021021580265442076,0.7170812645093179,-16.596444288101832,0.3546804716941031,0.019804851135423258,1.0,2.679133974886545
24.710000000001063,11.0,1.0010336908855408,1.001948778112455,4.428583054276751,0.14591400540830685,0.14859157827786254,0.14,0.029667928142983024,0.11416831784371914,0.00514179006893891,1.0470640350870042,-8.750401095272315,1.059485366605912,0.14859157827786254,0.02103049817054398,0.7166345169499344,-16.806096291789945,0.35420656338776524,0.019781297099467153,1.0,2.5990867130949997
24.720000000001065,11.0,1.0009922404463725,1.0019658102427313,4.428671534793652,0.1459117033492905,0.1485398908427824,0.14,0.029414241853091383,0.11422121495956607,0.005437210770928582,1.0473908757129575,-8.952664199322944,1.0598097826309616,0.1485398908427824,0.021040091138364633,0.7161730025046464,-17.01475323650279,0.35372573179412475,0.01975623085275856,1.0,2.5181160081701344
24.730000000001066,11.0,1.0009510560995667,1.0019829717779067,4.428759536787243,0.14590941510077912,0.14848512880265727,0.14,0.02914882494646656,0.11427705340224023,0.0057300358842749186,1.0477189660462911,-9.153436429329144,1.06013565576493,0.14848512880265727,0.02105035693816792,0.7156968543217954,-17.222342935943,0.35323813593687575,0.019729659922525657,1.0,2.4362506286178878
24.740000000001068,11.0,1.0009101522961683,1.0020002570745499,4.428847073321564,0.145907140949625,0.14842730081845748,0.14,0.028871767838737572,0.11433580663081502,0.006020148551232944,1.0480481864445423,-9.352646467792896,1.0604628675415229,0.14842730081845748,0.021061293087603346,0.715206210619805,-17.428793517928845,0.35274393792022884,0.019701592396364417,1.0,2.3535196608177875
24.75000000000107,11.0,1.0008695434377366,1.0020176602325324,4.428934157590938,0.14590488117962022,0.14836641658694344,0.14,0.028583165263106308,0.11439744694037911,0.006307432839807392,1.048378416477318,-9.550223437219273,1.0607912986304853,0.14836641658694344,0.021072896851935797,0.714701214685325,-17.634033446458158,0.3522433028885933,0.01967203692189967,1.0,2.2699524986887605
24.76000000000107,11.0,1.0008292438712714,1.002035175125933,4.429020802918014,0.14590263607136525,0.14830248685293973,0.14,0.0282831162666429,0.1144619454715097,0.006591773786911477,1.048709534971692,-9.746096923913568,1.0611208288821161,0.14830248685293973,0.021085165243290474,0.7141820148699011,-17.83799154372572,0.35173639898456754,0.019641002705755306,1.0,2.1855788332455957
24.770000000001072,11.0,1.0007892678841022,1.0020527954303278,4.4291070227517135,0.14590040590213793,0.1482355234213513,0.14,0.027971724205174187,0.11452927222017731,0.006873057441481777,1.0490414200582892,-9.940197001786073,1.0614513373725625,0.1482355234213513,0.021098095020149667,0.713648764585193,-18.040597012176917,0.3512233973052924,0.019608499512925436,1.0,2.1004286420498706
24.780000000001074,11.0,1.0007496296987484,1.0020705146456264,4.429192830665075,0.1458981909457625,0.14816553916869848,0.14,0.027649096736351575,0.11459939604808125,0.007151170907531359,1.0493739492180993,-10.132454256148097,1.0617827024497768,0.14816553916869848,0.021111682686757272,0.7131016222954617,-18.24177945646216,0.3507044718539522,0.01957453766551388,1.0,2.014532178559047
24.790000000001076,11.0,1.0007103434677576,1.002088326112853,4.429278240353004,0.14589599147247903,0.1480925480547321,0.14,0.027315345811948083,0.11467228469341542,0.007426002387132173,1.0497069993299157,-10.32279980751458,1.0621148017802104,0.1480925480547321,0.021125924492770797,0.7125407515103183,-18.441468905404875,0.35017979949332867,0.01953912804138223,1.0,1.92791996137763
24.800000000001077,11.0,1.000671423268526,1.002106223024856,4.42936326562993,0.14589380774881355,0.1480165651333171,0.14,0.026970587667873858,0.1147479047820634,0.007697441223306469,1.050040446718499,-10.511165335378818,1.0624475123962098,0.1480165651333171,0.021140816432948673,0.7119663207737399,-18.63959583391126,0.3496495598933894,0.019502282072431668,1.0,1.840622763413954
24.81000000000108,11.0,1.0006328830981048,1.0021241984301874,4.429447920427347,0.14589164003744887,0.14793760656313762,0.14,0.026614942812944437,0.11482622183922198,0.007965377942814315,1.0503741672033413,-10.697483101970686,1.0627807107440697,0.14793760656313762,0.021156354246973198,0.7113785036521513,-18.83609118484068,0.3491139354783682,0.019464011742799853,1.0,1.7526716009467798
24.82000000000108,11.0,1.0005947368679933,1.0021422452304118,4.429532218791273,0.1458894885970961,0.1478556896180705,0.14,0.026248536016122814,0.114907200301452,0.008229704298820474,1.0507080361480445,-10.881685975986231,1.063114272732727,0.1478556896180705,0.02117253341938604,0.7107774787208743,-19.03088639082352,0.34857311137213026,0.019424329586854056,1.0,1.664097722605341
24.830000000001082,11.0,1.0005569983989202,1.002160356171158,4.429616174879592,0.14588735368236697,0.14777083269706442,0.14,0.025871496291934665,0.11499080352915517,0.00849031331342391,1.0510419285103525,-11.063707456276497,1.0634480737831313,0.14777083269706442,0.02118934917961533,0.710163429548176,-19.223913396014726,0.34802727534082356,0.01938324868643436,1.0,1.5749325982668585
24.840000000001083,11.0,1.0005196814156105,1.0021785238275775,4.429699802959305,0.14588523554364682,0.14768305533347537,0.14,0.025483956883971814,0.11507699381947536,0.008747099320032621,1.051375718892692,-11.243481695487068,1.0637819888781859,0.14768305533347537,0.02120679650218344,0.7095365446768856,-19.415104677810728,0.3474766177324286,0.019340782668864184,1.0,1.485207907875422
24.850000000001085,11.0,1.0004827995415353,1.0021967405852015,4.429783117403673,0.14588313442696843,0.14759237820412424,0.14,0.025086055246985817,0.11516573241962294,0.008999958005566746,1.0517092815934184,-11.420943523646637,1.0641158926133516,0.14759237820412424,0.02122487010687887,0.7088970176046012,-19.60439326843117,0.34692133141583587,0.019296945702697743,1.0,1.3949555301863268
24.860000000001087,11.0,1.0004463662936411,1.0022149986173685,4.429866132689263,0.1458810505738861,0.14749882313773532,0.14,0.024677933026940935,0.11525697954062004,0.009248786452471623,1.0520424906583745,-11.596028471689065,1.064449659247758,0.14749882313773532,0.021243564459369625,0.7082450467615051,-19.79171277654966,0.34636161171684865,0.019251752496507377,1.0,1.3042075314396018
24.870000000001088,11.0,1.0004103950770535,1.0022332898605428,4.42994886339288,0.1458789842213503,0.14740241312286056,0.14,0.024259736039231317,0.11535069437146508,0.009493483180522523,1.0523752199332463,-11.76867279490114,1.0647831627559108,0.14740241312286056,0.021262873771468564,0.7075808354854689,-19.97699740866015,0.34579765635205606,0.01920521829324933,1.0,1.212996153967094
24.88000000000109,11.0,1.000374899179751,1.0022516059890016,4.430031324188405,0.1458769356015827,0.14730317231519152,0.14,0.023831614244886418,0.11544683509371412,0.00973394818840186,1.0527073431161997,-11.938813496286311,1.0651162768799545,0.14730317231519152,0.02128279200201092,0.7069045919950258,-20.160181990539776,0.3452296653604525,0.01915735886817554,1.0,1.1213538047369063
24.89000000000109,11.0,1.0003398917672028,1.0022699383903952,4.43011352984351,0.14587490494195118,0.14720112604440827,0.14,0.02339372172505047,0.11554535889647678,0.009970082995030109,1.0530387338111282,-12.106388349838868,1.0654488751824163,0.14720112604440827,0.02130331285751608,0.7062165293601732,-20.341201988480016,0.3446578410338549,0.019108190524005073,1.0,1.0293130438393536
24.900000000001093,11.0,1.0003053858769684,1.0022882781435813,4.430195495216279,0.14587289246484494,0.14709630082030856,0.14,0.02294621665326882,0.1156462219918242,0.010201790680628651,1.0533692655813238,-12.271335923710689,1.0657808310994572,0.14709630082030856,0.021324429793082182,0.7055168654702763,-20.519993530453366,0.3440823878440318,0.01905773008689977,1.0,0.9369065729185029
24.910000000001094,11.0,1.0002713944132522,1.002306615999879,4.4302772352517,0.14587089838754974,0.14698872433828755,0.14,0.02248926126571832,0.11574937963060616,0.010428975927498477,1.0536988120036377,-12.433595603267603,1.066112017994662,0.14698872433828755,0.021346136013435064,0.7048058229993384,-20.696493427179725,0.34350351236880106,0.019005994901458746,1.0,0.8441672235535027
24.920000000001096,11.0,1.0002379301414122,1.0023249423692533,4.430358764978051,0.14586892292212272,0.14687842548419097,0.14,0.02202302182943683,0.1158547861186745,0.010651545060488597,1.0540272467229765,-12.593107614020262,1.0664423092131927,0.14687842548419097,0.021368424474096162,0.7040836293688817,-20.870639193063454,0.34292142321534735,0.018953002826695133,1.0,0.751127945593576
24.930000000001098,11.0,1.000205005682421,1.002343247312032,4.430440099503155,0.14586696627526752,0.14676543433849853,0.14,0.021547668608480286,0.11596239483350958,0.010869406087137047,1.0543544435073327,-12.749813044421911,1.0667715781364797,0.14676543433849853,0.021391287882603076,0.7033505167080866,-21.042369066971563,0.3423363309423417,0.0188987722301318,1.0,0.6578217954511639
24.9400000000011,11.0,1.000172633507279,1.0023615205368654,4.430521254010529,0.14586502864820902,0.14664978217972433,0.14,0.021063375827805098,0.11607215824124642,0.01108246873746245,1.054680276303105,-12.903653868520548,1.0670996982372776,0.14664978217972433,0.021414718699954944,0.7026067218109883,-21.211622032913645,0.34174844797974213,0.018843321982828586,1.0,0.5642819243571242
24.9500000000011,11.0,1.0001408259313798,1.0023797514054853,4.430602243755386,0.14586311023656834,0.14653150148703037,0.14,0.02057032163488315,0.11618402791409693,0.011290644503382827,1.0550046192908706,-13.054572968452067,1.0674265431351588,0.14653150148703037,0.021438709142086013,0.7018524860905104,-21.378337840536837,0.3411579885460942,0.018786671453146428,1.0,0.4705415665822554
24.960000000001102,11.0,1.0001095951088355,1.0023979289440192,4.430683084060519,0.14586121123023796,0.146410625942195,0.14,0.02006868805932055,0.11629795454816436,0.011493846677741221,1.0553273469413889,-13.202514156770496,1.0677519866523544,0.146410625942195,0.021463251181625082,0.7010880555303616,-21.542457025524026,0.3405651685651675,0.01872884050165555,1.0,0.37663402762931897
24.970000000001104,11.0,1.0000789530267609,1.0024160418608619,4.430763790312048,0.14585933181325714,0.14628719043074098,0.14,0.01955866097013087,0.11641388798164595,0.011691990392914695,1.0556483340720175,-13.347422198597451,1.0680759028699727,0.14628719043074098,0.021488336549655408,0.7003136806336066,-21.70392092978098,0.3399702055802766,0.018669849474430934,1.0,0.2825926723997355
24.980000000001105,11.0,1.0000489114995281,1.002434078570494,4.43084437795503,0.14585747216368794,0.14616123104215217,0.14,0.01904043003054018,0.11653177721341952,0.011884992658984326,1.0559674559034384,-13.489242833578889,1.068398166184561,0.14616123104215217,0.02151395673759641,0.699529616367769,-21.86267172145285,0.339373318666057,0.018609719195994065,1.0,0.18845091333926445
24.990000000001107,11.0,1.0000194821629964,1.0024520272224962,4.430924862488937,0.1458556324534924,0.14603278506940856,0.14,0.018514188650766372,0.11665157042200941,0.01207277240144382,1.0562845881165264,-13.627922797645532,1.0687186513649343,0.14603278506940856,0.021540102999401192,0.6987361221078237,-22.018652414830132,0.3387747283399314,0.018548470963445265,1.0,0.09424219856661517
25.00000000000111,11.0,0.9999906764687289,1.0024698757347117,4.431005259462976,0.1458538128484103,0.1459018910075851,0.14,0.017980133938308107,0.11677321498492715,0.012255250498421915,1.056599606909585,-13.763409844556161,1.0690372336093188,0.1459018910075851,0.021566766353707308,0.6979334615755245,-22.17180689000111,0.3381746564709204,0.018486126538631673,1.0,-1.043946730507731e-11
25.01000000000111,11.0,0.9999625056782034,1.0024876118294999,4.431085584471289,0.1458520135078394,0.14576858855152947,0.14,0.017438466645787576,0.11689665749838184,0.012432349817396347,1.0569123890557242,-13.895652767215488,1.0693537886027396,0.14576858855152947,0.021593937586259996,0.6971219027755503,-22.32207991236668,0.3375733261865941,0.018422708141075335,1.0,-0.0942421985874904
25.02000000000111,11.0,0.9999349808570316,1.002505223071679,4.431165853147996,0.14585023458471622,0.1456329185927971,0.14,0.016889391116692132,0.11702184379735495,0.012603995251376652,1.0572228119603975,-14.024601418761037,1.069668192574574,0.1456329185927971,0.02162160725239512,0.6963017179291701,-22.469417151923125,0.336970961779938,0.01835823844005914,1.0,-0.1884509133601285
25.030000000001113,11.0,0.9999081128691936,1.0025226969070966,4.431246081162101,0.14584847622539998,0.14549492321545793,0.14,0.016333115228308104,0.11714871897603427,0.012770113754528531,1.0575307537190946,-14.150206733393048,1.0699803223563704,0.14549492321545793,0.021649765679827116,0.6954731834038389,-22.613765202406245,0.3363677886125489,0.018292740547314487,1.0,-0.28259267242059877
25.040000000001115,11.0,0.9998819123713025,1.0025400207003552,4.431326284212256,0.14584673856955896,0.14535464569119935,0.14,0.01576985033265693,0.1172772274086012,0.012930634377218671,1.0578360931752036,-14.272420746950761,1.0702900554397612,0.14535464569119935,0.021678402971323618,0.6946365796404417,-22.755071600118363,0.3357640330182573,0.018226238007632952,1.0,-0.37663402765013854
25.050000000001116,11.0,0.9998563898069077,1.0025571817705088,4.431406478021385,0.14584502175005906,0.14521213047331188,0.14,0.015199811194674284,0.1174073127703655,0.013085488300454987,1.0581387099778334,-14.391196617212422,1.0705972700345117,0.14521213047331188,0.021707509007804222,0.693792191076788,-22.893284842649543,0.33515992220426205,0.018158754791210638,1.0,-0.47054156660304164
25.060000000001118,11.0,0.999831555400847,1.002574167423766,4.4314866783311695,0.1458433258928563,0.14506742318977545,0.14,0.014623215928056377,0.11753891805924116,0.013234608869697467,1.0584384846397266,-14.506488643911759,1.0709018451266568,0.14506742318977545,0.0217370734515001,0.6929403060680772,-23.028354407337552,0.3345556841513732,0.01809031528495927,1.0,-0.5642819243778698
25.07000000000112,11.0,0.9998074191536572,1.0025909649823403,4.431566900896401,0.14584165111689157,0.14492057063541208,0.14,0.014040285928725749,0.11767198561755744,0.013377931628013656,1.0587352985952148,-14.618252288456587,1.0712036605366757,0.14492057063541208,0.021767085749142923,0.6920812168042061,-23.160230769445725,0.3339515475128023,0.018020944282882503,1.0,-0.6578217954718614
25.08000000000112,11.0,0.9997839908360522,1.0026075618085108,4.431647161479199,0.14583999753399032,0.14477162076293715,0.14,0.01345124580562107,0.1178064571541978,0.013515394348558704,1.0590290342581112,-14.726444193339361,1.0715025969777054,0.14477162076293715,0.021797535135438268,0.6912152192234098,-23.288865420160967,0.3333477415120497,0.017950666976594247,1.0,-0.7511279456142179
25.090000000001123,11.0,0.9997612799834726,1.0026239453239703,4.4317274758431,0.1458383652487647,0.14462062267306025,0.14,0.012856323309110518,0.11794227376706026,0.013646937066347845,1.059319575079509,-14.831022201222234,1.07179853611372,0.14462062267306025,0.021828410636709244,0.6903426129229107,-23.414210884346435,0.3327444958387152,0.01787950894647849,1.0,-0.8441672235740995
25.100000000001124,11.0,0.9997392958907165,1.0026401030237115,4.431807859747027,0.14583675435852025,0.14446762660365725,0.14,0.012255749257087,0.11807937596583191,0.013772502109304087,1.0596068056054944,-14.931945373694552,1.0720913606176372,0.14446762660365725,0.021859701074611913,0.6894637010666218,-23.536220738012137,0.3321420405449818,0.01780749615161962,1.0,-0.9369065729390296
25.110000000001126,11.0,0.9997180476066516,1.0026560224850583,4.43188832893914,0.1458351649531664,0.14431268391777163,0.14,0.011649757458315868,0.11821770369507001,0.013892034128551582,1.059890611534807,-15.029174009678183,1.0723809542293754,0.14431268391777163,0.02189139506992315,0.6885787902887773,-23.654849625497935,0.33154060593962065,0.017734654918684825,1.0,-1.0293130438597853
25.120000000001127,11.0,0.9996975439290148,1.002671691371925,4.431968899150559,0.14583359711513075,0.14415584709057402,0.14,0.011038584633292103,0.1183571963575823,0.014005480127931057,1.0601708797761582,-15.122669663474392,1.0726672018137495,0.14415584709057402,0.02192348104675393,0.6876881905945506,-23.770053276497418,0.33094042248101424,0.01766101193317247,1.0,-1.1213538047572533
25.13000000000113,11.0,0.9996777933992994,1.0026870974349398,4.432049586088991,0.14583205091927776,0.14399716969554754,0.14,0.010422470333130318,0.11849779283809839,0.014112789492712855,1.0604474985054722,-15.212395162445981,1.0729499894182086,0.14399716969554754,0.021955947236626052,0.6867922152583552,-23.88178852268829,0.3303417206713919,0.017586594227872624,1.0,-1.2129961539873493
25.14000000000113,11.0,0.9996588042977324,1.0027022285081524,4.432130405432246,0.14583052643283068,0.14383670638922325,0.14,0.009801656855246477,0.11863943152722421,0.014213914017483988,1.06072035722285,-15.298314624307471,1.0732292043303677,0.14383670638922325,0.021988781682768695,0.6858911807170778,-23.9900133141252,0.3297447309474768,0.01751142917172347,1.0,-1.3042075314597579
25.150000000001132,11.0,0.9996405846383388,1.0027170725034666,4.43221137282164,0.14582902371529824,0.14367451289517108,0.14,0.009176389157169895,0.11878205034567108,0.01430880793318177,1.0609893468091962,-15.380393474025215,1.0735047351353213,0.14367451289517108,0.02202197224469739,0.6849854064616285,-24.0946867353862,0.32914968357237584,0.017435544459378328,1.0,-1.3949555302063767
25.160000000001133,11.0,0.9996231421640973,1.0027316174035033,4.432292503855318,0.1458275428184045,0.14351064598687815,0.14,0.008546914767822322,0.11892558676875066,0.014397427933253404,1.0612543595825121,-15.458598460310863,1.0737764717726188,0.14351064598687815,0.022055506602819967,0.6840752149249204,-24.195769021384393,0.3285568085267564,0.017358968099839115,1.0,-1.4852079078953757
25.170000000001135,11.0,0.9996064843421822,1.0027458512541405,4.432373814081469,0.1458260837860229,0.14334516346952747,0.14,0.007913483696309287,0.11906997785112725,0.014479733198915283,1.0615152893538289,-15.532897671693544,1.0740443055929396,0.14334516346952747,0.022089372263221798,0.6831609313664759,-24.293221572895096,0.3279663353990493,0.017281728404874887,1.0,-1.5749325982866746
25.180000000001137,11.0,0.9995906183592937,1.0027597621579079,4.432455318991457,0.14582464665411402,0.14317812416064707,0.14,0.007276348338195016,0.11921516025181783,0.01455568542348812,1.0617720314827572,-15.603260552157991,1.0743081294144132,0.14317812416064707,0.02212355656255199,0.6822428837534881,-24.387006971763448,0.32737849327441243,0.017203853976771134,1.0,-1.6640977226250298
25.190000000001138,11.0,0.9995755511170747,1.0027733382690767,4.432537034012869,0.1458232314506665,0.14300958786999177,0.14,0.006635763379956472,0.11936107025943091,0.01462524883578567,1.0620244829324632,-15.669657916348363,1.074567837578474,0.14300958786999177,0.022158046673154838,0.6813214026402512,-24.47708899583356,0.32679351062572676,0.017125373696841042,1.0,-1.7526716009663337
25.20000000000114,11.0,0.999561289227615,1.0027865677913643,4.432618974502466,0.14582183819564234,0.1428396153780631,0.14,0.005991985700536329,0.11950764381763433,0.014688390222533508,1.0622725423241426,-15.732061964310077,1.0748233260052773,0.1428396153780631,0.022192829608393208,0.6803968210431179,-24.56343263359336,0.32621161520201497,0.017046316713824256,1.0,-1.840622763433367
25.21000000000114,11.0,0.9995478390090434,1.0027994389792576,4.4327011557390765,0.14582046690092557,0.14266826841379035,0.14,0.005345274270992129,0.1196548165508424,0.014745078949792774,1.0625161099910478,-15.790446295768337,1.0750744922485804,0.14266826841379035,0.02222789222780076,0.6794694743131151,-24.64600409836734,0.32563303391745735,0.01696671242996402,1.0,-1.9279199613968947
25.220000000001143,11.0,0.9995352064812099,1.0028119401432138,4.4327835929163895,0.14581911757027385,0.142495609631132,0.14,0.004695890051820195,0.1198025237901121,0.014795286983370485,1.0627550880316994,-15.844785923931937,1.0753212355501074,0.142495609631132,0.02226322124290292,0.6785397000059443,-24.724770842396055,0.3250579927410228,0.016886590490171844,1.0,-2.0145321785781727
25.230000000001144,11.0,0.9995233973614595,1.002824059659463,4.432866301135699,0.14581779019927518,0.14232170258463694,0.14,0.00404409588805188,0.1199507005992383,0.014838988908190898,1.0629893803626007,-15.89505728880694,1.0755634568932144,0.14232170258463694,0.022298803222632974,0.6776078377485639,-24.799701570371774,0.32448671658514816,0.016805980767737833,1.0,-2.1004286420688176
25.240000000001146,11.0,0.9995124170605034,1.002835785984362,4.432949295398559,0.14581648477530704,0.1421466117039857,0.14,0.0033901564021862063,0.12009928180103743,0.014876161946606384,1.0632188927700656,-15.941238270010487,1.0758010590559552,0.1421466117039857,0.022334624599383304,0.6766742291034419,-24.870766252834166,0.3239194291945223,0.016724913353168277,1.0,-2.185578833264375
25.250000000001148,11.0,0.9995022706783911,1.00284710767328,4.433032590599384,0.1458152012775001,0.14197040226764016,0.14,0.0027343378852264233,0.12024820200380874,0.014906785975629664,1.063443532961482,-15.983308199079724,1.0760339466634308,0.14197040226764016,0.022370671674748804,0.6757392174301811,-24.937936139050915,0.32335635303643306,0.016643418539099727,1.0,-2.269952498707364
25.26000000000115,11.0,0.9994929630005902,1.0028580134037706,4.43311620151799,0.14581393967670586,0.1417931403753064,0.14,0.002076908185292825,0.12039739562796256,0.014930843543062733,1.0636632106155381,-16.021247871254218,1.0762620262393452,0.1417931403753064,0.022406930625813982,0.6748031477440514,-25.001183769721717,0.32279770918936235,0.016561526808801668,1.0,-2.3535196608362092
25.27000000000115,11.0,0.9994844984941806,1.0028684920025959,4.433200142812063,0.14581269993546842,0.14161489291956222,0.14,0.0014181365944974655,0.12054679693280414,0.014948319882504219,1.0638778374317392,-16.055039556731085,1.076485206256746,0.14161489291956222,0.022443387511221543,0.6738663665722836,-25.060482989191645,0.3222437172329885,0.016479268821775927,1.0,-2.4362506286361203
25.280000000001152,11.0,0.9994768813041718,1.0028785324758602,4.433284429009595,0.1458114820080005,0.14143572755656206,0.14,0.0007582937339447038,0.12069634004346191,0.014959202927215608,1.064087327178928,-16.084667011380866,1.0767033971879392,0.14143572755656206,0.022480028277618743,0.6729292218083273,-25.11580895740938,0.3216945951392882,0.016396675400699147,1.0,-2.5181160081881875
25.290000000001154,11.0,0.999470115249951,1.0028881240414202,4.433369074501259,0.1458102858401646,0.14125571267565498,0.14,9.765143657491926e-05,0.12084595897794867,0.014963483322826477,1.0642915957428833,-16.110115486908608,1.0769165115534682,0.14125571267565498,0.02251683876608252,0.6719920625629404,-25.16713816147596,0.32115055916282464,0.016313777517480067,1.0,-2.5990867131128366
25.300000000001155,11.0,0.9994642038218718,1.0028972561628475,4.433454093532743,0.14580911136945812,0.14107491736817457,0.14,-0.0005635173716313502,0.12099558767434379,0.014961154438860052,1.0644905611728548,-16.13137174045643,1.0771244639701185,0.14107491736817457,0.022553804718740293,0.6710552390135536,-25.214448426857537,0.32061182373228697,0.016230606279935687,1.0,-2.6791339749041736
25.310000000001157,11.0,0.9994591501779925,1.0029059185837597,4.433539500197048,0.1458079585250044,0.14089341139534678,0.14,-0.001224938792169672,0.12114516001808491,0.014952212379062786,1.064684143727099,-16.148424043637696,1.0773271711979404,0.14089341139534678,0.02259091178542759,0.6701191022514674,-25.25771892820074,0.3200786013432979,0.01614719291734972,1.0,-2.7582293531512403
25.32000000000116,11.0,0.9994549571409727,1.0029141013616387,4.433625308426761,0.1458068272275484,0.14071126515523358,0.14,-0.001886338076366012,0.1212946098693567,0.01493665599051853,1.0648722659172167,-16.161262190988925,1.077524552186177,0.14071126515523358,0.022628145530562395,0.6691840041267368,-25.296930199821023,0.3195511024509783,0.01606356876729745,1.0,-2.8363447456427666
25.33000000000116,11.0,0.9994516271951391,1.002921794900174,4.433711531986301,0.14580571738945788,0.1405285496488931,0.14,-0.0025474397492085132,0.12144387109056469,0.014914486871532339,1.065054852551443,-16.169877507835334,1.077716528118141,0.1405285496488931,0.022665491440017636,0.6682502970913001,-25.332064145769827,0.3190295353641549,0.015979765260906914,1.0,-2.9134523983517555
25.34000000000116,11.0,0.9994491624837267,1.002928989979311,4.433798184464146,0.1458046289147306,0.14034533644567562,0.14,-0.0032079677347751634,0.12159287757388178,0.014885709378267217,1.065231830776689,-16.174262857558368,1.077903022454887,0.14034533644567562,0.02270293492806306,0.6673183340401186,-25.36310404950974,0.31851410613995157,0.015895813908425184,1.0,-2.9895249152963723
25.350000000001163,11.0,0.9994475648063043,1.0029356777820377,4.433885279265058,0.14580356169900674,0.14016169764781874,0.14,-0.0038676454829262297,0.1217415632688547,0.014850330630121488,1.065403130119188,-16.174412648263722,1.0780839609776873,0.14016169764781874,0.02274046134472452,0.6663884681514108,-25.39003458333208,0.31800501848106166,0.01581174628681374,1.0,-3.0645352682735445
25.360000000001165,11.0,0.9994468356163911,1.0029418499175191,4.433972829602313,0.14580251562958776,0.13997770585399116,0.14,-0.004526196097883128,0.12188986221005797,0.014808360513828361,1.0655686825240966,-16.170322838825676,1.0782592718292778,0.13997770585399116,0.02277805598274698,0.6654610527234895,-25.412841817199137,0.3175024736309827,0.015727594023629204,1.0,-3.1384568064620453
25.370000000001166,11.0,0.9994469760192711,1.0029474984400644,4.43406084848992,0.14580149058546055,0.13979343412248021,0.14,-0.005183342467369567,0.12203770854478238,0.014759811686267705,1.0657284223935664,-16.16199094432231,1.0784288855537842,0.13979343412248021,0.022815704084964236,0.664536441012288,-25.431513227307796,0.31700667027393403,0.015643388783315608,1.0,-3.2112632658913425
25.380000000001168,11.0,0.9994479867700072,1.002952615863549,4.434149348734885,0.14580048643732804,0.13960895593341044,0.14,-0.0058388073934264595,0.12218503656074511,0.014704699575977571,1.0658822866234445,-16.149416040837394,1.0785927351353197,0.13960895593341044,0.022853390851748603,0.6636149860663574,-25.44603770426711,0.3165178044343513,0.015559162253227862,1.0,-3.2829287787730776
25.39000000000117,11.0,0.9994498682716624,1.0029571951713532,4.434238342929481,0.14579950304764594,0.13942434515033855,0.14,-0.006492313724226817,0.1223317807138084,0.014643042383352255,1.0660302146385405,-16.132598769627904,1.078750756035143,0.13942434515033855,0.022891101448419115,0.6626970405608368,-25.45640556082527,0.31603606937769135,0.015474946129175788,1.0,-3.3534278826917667
25.40000000000117,11.0,0.9994526205737269,1.0029612298219295,4.4343278434435645,0.14579854027066486,0.13923967598113735,0.14,-0.00714358448702318,0.12247787565569362,0.01457486107951778,1.0661721484264088,-16.111541340648976,1.0789028862274084,0.13923967598113735,0.02292882101278688,0.6617829566301131,-25.462608539221716,0.3155616555124354,0.015390772101078313,1.0,-3.4227355296514776
25.410000000001173,11.0,0.9994562433707549,1.002964713750315,4.4344178624169315,0.145797597952479,0.139055022938589,0.14,-0.007792343021412185,0.1226232562616774,0.014500179403874129,1.0663080325696366,-16.08624753543848,1.0790490662334513,0.139055022938589,0.02296653466271454,0.6608730857009881,-25.464639818096142,0.31509475029600664,0.015306671838041838,1.0,-3.4908270949752755
25.420000000001174,11.0,0.99946073600121,1.002967641365964,4.4345084117517315,0.14579667593108023,0.1388704607999045,0.14,-0.00843831311434673,0.12276785765825653,0.014419023860297687,1.0664378142764204,-16.056722709338157,1.0791892391544697,0.1388704607999045,0.02300422750388851,0.6599677783229574,-25.462494019069233,0.31463553813868284,0.015222676975166188,1.0,-3.5576783860542003
25.430000000001176,11.0,0.9994660974465185,1.0029700075476644,4.434599503104939,0.1457957740364178,0.13868606456612947,0.14,-0.00908121913507387,0.12291161525076806,0.014331423711993493,1.066561443409697,-16.022973793064143,1.0793233507026845,0.13868606456612947,0.023041884637374128,0.6590673839995111,-25.45616721277843,0.31418420031214,0.01513881909783521,1.0,-3.623265650942865
25.440000000001177,11.0,0.9994723263303295,1.0029718076362608,4.434691147880898,0.1457948920904641,0.1385019094208262,0.14,-0.009720786171105,0.1230544647509513,0.014237410974992442,1.066678872514438,-15.985009293609107,1.0794513492308557,0.1385019094208262,0.023079491167537672,0.6581722510182608,-25.44565692463119,0.3137409148582272,0.01505512972881669,1.0,-3.6875655867983568
25.45000000000118,11.0,0.9994794209179798,1.0029730374258332,4.434783357223945,0.1457940299072853,0.13831807068838717,0.14,-0.010356740164524592,0.12319634220443783,0.014137020410287339,1.0667900568434114,-15.942839294477265,1.0795731857601591,0.13831807068838717,0.02311703220969912,0.6572827262808152,-25.430962140003807,0.3133058565001715,0.014971640312814758,1.0,-3.7505553481596374
25.46000000000118,11.0,0.9994873791161624,1.0029736931541733,4.43487614201112,0.1457931872931174,0.13813462379193042,0.14,-0.010988808048699561,0.12333718401815615,0.014030289514604048,1.066894954381066,-15.896475455247733,1.079688814006351,0.13813462379193042,0.02315449289807376,0.656399155132754,-25.412083309113754,0.3128791965560499,0.014888382203170666,1.0,-3.812212555064429
25.470000000001182,11.0,0.9994961984727926,1.0029737714936364,4.4349695128449715,0.14579236404644758,0.13795164421074604,0.14,-0.01161671788541524,0.12347692698763713,0.013917258509801864,1.0669935258657626,-15.845931010456582,1.0797981904042142,0.13795164421074604,0.02319185839353624,0.6555218811930087,-25.389022351375232,0.3124611028531108,0.014805386647203163,1.0,-3.8725153010007163
25.480000000001183,11.0,0.9995058761770744,1.0029732695426934,4.435063480046459,0.1457915599580999,0.13776920743741833,0.14,-0.012240199002174379,0.12361550832420669,0.01379797033090379,1.0670857348101535,-15.791220767800473,1.0799012741302307,0.13776920743741833,0.023229113891474792,0.654651246183493,-25.361782659344563,0.3120517396447233,0.014722684772175847,1.0,-3.9314421606899854
25.490000000001185,11.0,0.9995164090597611,1.002972184819191,4.435158053647968,0.14579077481132655,0.13758738893481084,0.14,-0.012858982129279828,0.12375286568205185,0.01367247061275397,1.0671715475196906,-15.732361105660484,1.0799980271234588,0.13758738893481084,0.02326624462975293,0.653787589759817,-25.33036910225231,0.311651267530782,0.01464030757205015,1.0,-3.988972197699586
25.500000000001187,11.0,0.9995277935936104,1.0029705152556612,4.435253243386443,0.14579000838190312,0.1374062640925545,0.14,-0.013472799537341595,0.1238889371851465,0.013540807675300928,1.0672509331094162,-15.669369969931193,1.0800884141046012,0.1374062640925545,0.023303235896413303,0.6529312493409807,-25.294788028987494,0.3112598433779016,0.01455828589247812,1.0,-4.045084971881306
25.510000000001188,11.0,0.9995400258940319,1.0029682591972993,4.435349058696632,0.14578926043822854,0.13722590818344352,0.14,-0.014081385174422145,0.12402366145402315,0.013403032507509325,1.0673238635187676,-15.602266870164831,1.080172402593217,0.13722590818344352,0.023340073037589754,0.6520825599403842,-25.255047270707518,0.3108776202430715,0.014476650417590334,1.0,-4.099760546633666
25.52000000000119,11.0,0.9995531017199268,1.0029654154026566,4.435445508704472,0.14578853074142983,0.13704639631983567,0.14,-0.014684474802611536,0.12415697763237694,0.013259198749901726,1.0673903135244343,-15.531072875028903,1.0802499629230413,0.13704639631983567,0.02337674146544985,0.651241853998373,-25.21115614299645,0.3105047473009474,0.014395431657294403,1.0,-4.152979495985301
25.53000000000119,11.0,0.9995670164747209,1.002961983047223,4.435542602220598,0.14578781904547067,0.13686780340954868,0.14,-0.015281806134948728,0.12428882541348829,0.013109362675732691,1.067450260751495,-15.455810607060176,1.0803210682554267,0.13686780340954868,0.023413226665752324,0.6504094612134456,-25.16312544742265,0.3101413697701104,0.014314659932044468,1.0,-4.204722911496922
25.540000000001193,11.0,0.9995817652075895,1.0029579617297628,4.435640347733995,0.14578712509726477,0.13669020411209296,0.14,-0.01587311897109439,0.12441914506645033,0.012953583170801317,1.0675036856823972,-15.376504236737329,1.0803856945908705,0.13669020411209296,0.023449514205821455,0.6495857083768346,-25.110967472787102,0.30978762884547684,0.01423436536088327,1.0,-4.254972408979364
25.550000000001194,11.0,0.9995973426148778,1.0029533514812292,4.435738753405803,0.1457864486367933,0.13651367279461282,0.14,-0.016458155332895574,0.1245478774621878,0.01279192171190568,1.067550571664102,-15.293179475851392,1.0804438207785796,0.13651367279461282,0.023485589742181432,0.6487709192067025,-25.0546959957787,0.3094436616305539,0.01415457784779612,1.0,-4.303710135025447
25.560000000001196,11.0,0.9996137430417176,1.002948152775814,4.435837827063264,0.1457857893972267,0.13633828348798285,0.14,-0.017036659598982762,0.1246749640992537,0.012624442343947925,1.0675909049132444,-15.205863570186853,1.0804954285240933,0.13633828348798285,0.023521439028193227,0.6479654141843116,-24.9943262811576,0.3091096010736596,0.014075327068275498,1.0,-4.350918773353179
25.570000000001198,11.0,0.9996309604838426,1.0029423665436112,4.43593757619383,0.14578514710505075,0.1361641098428796,0.14,-0.01760837863870418,0.12480034712939023,0.012451211655695205,1.0676246745192945,-15.114585291504849,1.0805405023949666,0.1361641098428796,0.023557047921735616,0.6471695103913165,-24.929875081487513,0.30878557590557654,0.013996642456842779,1.0,-4.396581550958151
25.5800000000012,11.0,0.9996489885896056,1.0029359941842988,4.436038007939438,0.145784521480197,0.13599122508608436,0.14,-0.01817306194489382,0.1249239693828407,0.012272298754207565,1.0676518724456976,-15.019374928837399,1.080579029824436,0.13599122508608436,0.023592402392796984,0.646383521349196,-24.861360636353066,0.308471710580828,0.013918553194778327,1.0,-4.440682244072911
25.5900000000012,11.0,0.9996678206622006,1.0029290375809927,4.43613912909096,0.14578391223617754,0.13581970197677465,0.14,-0.018730461765898487,0.12504577439339912,0.012087775237942702,1.067672493529094,-14.920264279086172,1.0806110011130898,0.13581970197677465,0.02362748853083043,0.6456077568594637,-24.78880267101079,0.30816812522031123,0.01384108819671594,1.0,-4.483205183931191
25.600000000001202,11.0,0.9996874496620912,1.0029214991138506,4.436240946082818,0.14578331908022382,0.13564961276329485,0.14,-0.019280333235920044,0.12516570642318411,0.011897715168547575,1.0676865354764393,-14.817286636937379,1.080636409428592,0.13564961276329485,0.023662292552316607,0.6448425228473187,-24.712222394630448,0.30787493555877743,0.013764276099295966,1.0,-4.524135262334922
25.610000000001204,11.0,0.9997078682096499,1.0029133816723936,4.4363434649877895,0.1457827417134303,0.1354810291398063,0.14,-0.019822434504768338,0.12528371048712453,0.011702195041350106,1.0676939988602407,-14.71047678407978,1.0806552508033422,0.1354810291398063,0.023696800807885526,0.6440881212052516,-24.631642497888247,0.3075922528918176,0.013688145247863017,1.0,-4.563457937022149
25.620000000001205,11.0,0.9997290685880079,1.002904688666152,4.436446691512004,0.14578217983090214,0.1353140222036636,0.14,-0.02035652686541467,0.12539973237714316,0.011501293754563095,1.0676948871116594,-14.599870977746988,1.0806675241301986,0.1353140222036636,0.02373099978971627,0.643344849641174,-24.547087150163943,0.3073201840289268,0.013612723685819346,1.0,-4.601159236833795
25.630000000001207,11.0,0.99975104274612,1.002895424032705,4.436550630990136,0.14578163312190684,0.13514866241270906,0.14,-0.020882374880831944,0.12551371868602645,0.01129509257721813,1.0676892065117096,-14.485506938569753,1.0806732311561476,0.13514866241270906,0.023764876138553562,0.6426130015266114,-24.45858199611066,0.30705883124645494,0.013538039142268476,1.0,-4.637225766677558
25.64000000000121,11.0,0.9997737823020422,1.00288559224294,4.436655288380795,0.14578110127003083,0.1349850195432624,0.14,-0.021399746508645345,0.125625616830967,0.011083675115840741,1.0676769661804395,-14.367423837754494,1.080672376474013,0.1349850195432624,0.02379841665073038,0.6418928657488585,-24.366154151713097,0.30680829224518547,0.013464119020794247,1.0,-4.671644712287116
25.65000000000121,11.0,0.9997972785464244,1.0028751983028636,4.436760668262136,0.14578058395333976,0.13482316264842328,0.14,-0.02190841322427861,0.12573537507676683,0.010867127279886047,1.067658178064187,-14.245662283584508,1.0806649675121978,0.13482316264842328,0.023831608284997086,0.6411847265650552,-24.26983219977093,0.3065686601099542,0.01339099038773741,1.0,-4.704403844774986
25.66000000000121,11.0,0.9998215224462167,1.0028642477518435,4.436866774827672,0.14578008084454266,0.13466316001687792,0.14,-0.022408150142222416,0.12584294255868864,0.010645537245953315,1.0676328569207456,-14.120264307253427,1.0806510145223913,0.13466316001687792,0.023864438169366464,0.640488863459267,-24.169646184883817,0.3063400232725809,0.013318679962259689,1.0,-4.735491524977387
