t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
25.670000000001213,11.0,0.9998465046485865,1.002852746657147,4.436973611882329,0.14577959161116052,0.13450507913211726,0.14,-0.02289873613556545,0.12594826930494335,0.010418995420795133,1.0676010203027495,-13.991273348027374,1.0806305305653912,0.13450507913211726,0.02389689360764212,0.6398055510016324,-24.065627607798064,0.30612246547630295,0.01324721410495006,1.0,-4.764896707589558
25.680000000001215,11.0,0.9998722154850446,1.0028407016047853,4.437081182838707,0.1457791159156982,0.13434898663238046,0.14,-0.02337995395318576,0.12605130625880182,0.010187594403144852,1.067562688539069,-13.858734237753513,1.0806035314949514,0.13434898663238046,0.023928962085856778,0.6391350587112635,-23.95780941919615,0.3059160657449159,0.013176618807103153,1.0,-4.792608945090141
25.690000000001216,11.0,0.9998986449757761,1.0028281196869195,4.4371894907135925,0.14577865341582016,0.1341949482710834,0.14,-0.023851590335024153,0.12615200530031875,0.009951428944379413,1.0675178847142706,-13.722693184709005,1.0805700359397257,0.1341949482710834,0.02396063127868383,0.6384776509217627,-23.8462260129595,0.30572089835340316,0.013106919681508015,1.0,-4.818618391453106
25.700000000001218,11.0,0.9999257828341712,1.002815008486016,4.43729853812471,0.14577820376452932,0.13404302887787437,0.14,-0.024313436125155213,0.1262503192676579,0.009710595908042585,1.0674666346463073,-13.583197756802615,1.0805300652833054,0.13404302887787437,0.02399188905544921,0.6378335866495384,-23.730913218744508,0.3055370328016301,0.01303814195144451,1.0,-4.842915805646007
25.71000000000122,11.0,0.9999536184715508,1.002801376056355,4.4374083272877085,0.1457777666103491,0.13389329232050587,0.14,-0.02476528638227954,0.1263462019780065,0.009465194228248234,1.0674089668622904,-13.440296864135775,1.0804836436424388,0.13389329232050587,0.02402272348624393,0.6372031194662413,-23.611908294062815,0.30536453379169837,0.012970310441937184,1.0,-4.865492554913278
25.72000000000122,11.0,0.9999821410020803,1.0027872309032608,4.437518860013407,0.14577734159750855,0.13374580146726578,0.14,-0.025206940488095714,0.12643960824806855,0.009215324866990296,1.0673449125725127,-13.294040740926336,1.0804307978433736,0.13374580146726578,0.024053122847660164,0.6365864973735851,-23.489249915681825,0.3052034612071196,0.012903449569884602,1.0,-4.886340617843407
25.730000000001223,11.0,1.0000113392478651,1.0027725819607434,4.437630137705295,0.14577692836612977,0.13360061815018553,0.14,-0.025638202253127435,0.12653049391412563,0.00896109077038222,1.0672745056426807,-13.144480926804805,1.080371557396398,0.13360061815018553,0.02408307562840631,0.6359839626817393,-23.362978170435316,0.30505387009487095,0.012837583334959457,1.0,-4.9054525872189005
25.740000000001224,11.0,1.0000412017442206,1.0027574385682703,4.4377421613572885,0.14577652655241777,0.13345780312922947,0.14,-0.026058880019602187,0.1266188158516549,0.008702596823851298,1.0671977825643986,-12.991670247494808,1.0803059544686586,0.13345780312922947,0.024112570534843707,0.6353957518921948,-23.233134545448454,0.3049158106517254,0.012772735311303022,1.0,-4.922821672648046
25.750000000001226,11.0,1.0000717167451099,1.002741810447007,4.437854931551746,0.14577613578885254,0.133317416057056,0.14,-0.026468786762129687,0.12670453199449408,0.008439949806316264,1.067114782424008,-12.835662794877708,1.0802340238552106,0.133317416057056,0.024141596496179873,0.6348220955828826,-23.09976191768727,0.3047893282116877,0.012708928638451316,1.0,-4.938441702977495
25.760000000001227,11.0,1.0001028722287406,1.0027257076765583,4.4379684484577515,0.1457757557043828,0.13317951544469794,0.14,-0.02686774018551072,0.12678760135354294,0.008173258343372668,1.0670255468697336,-12.676513906454687,1.080155802948391,0.13317951544469794,0.024170142669579942,0.6342632182973499,-22.962904542917833,0.30467446323635605,0.012646186013502803,1.0,-4.952307128484849
25.77000000000123,11.0,1.0001346559033153,1.0027091406725193,4.438082711829669,0.1457753859246213,0.13304415862841915,0.14,-0.02725556281918118,0.1268679840349921,0.007902632859515642,1.066930120077247,-12.514280144222898,1.080071331705558,0.13304415862841915,0.02419819844505332,0.6337193384389467,-22.82260804400166,0.3045712513104336,0.01258452968308582,1.0,-4.964413022850446
25.78000000000123,11.0,1.000167055212926,1.0026921201653731,4.438197721005952,0.14577502607204162,0.13291140173696414,0.14,-0.027632082109735806,0.12694564125806923,0.007628185529429179,1.0668285487136824,-12.34901927295555,1.0799806526152085,0.13291140173696414,0.024225753450100456,0.6331906681663385,-22.678919398558477,0.3044797231359747,0.012523981435538577,1.0,-4.974755084907665
25.790000000001232,11.0,1.0002000573435892,1.0026746571812717,4.438313474908239,0.14577467576617587,0.13278129966036203,0.14,-0.027997130509348184,0.1270205353722935,0.007350030228369398,1.0667208819000995,-12.180790237921766,1.0798838106615523,0.13278129966036203,0.024252797554242585,0.6326774132957619,-22.531886925983667,0.304399904533767,0.01246456259398676,1.0,-4.983329640171097
25.800000000001234,11.0,1.0002336492294128,1.0026567630248393,4.438429972040709,0.14577433462381337,0.1326539060191867,0.14,-0.028350545562121854,0.12709262987422967,0.0070682824816747395,1.0666071711725353,-12.009653142031665,1.0797808532875823,0.1326539060191867,0.024279320873289417,0.6321797732047246,-22.381560273816532,0.30433181644376095,0.012406294009235536,1.0,-4.990133642142088
25.810000000001235,11.0,1.00026781755889,1.0026384492642673,4.438547210489712,0.14577400225919998,0.13252927313516819,0.14,-0.028692169986687527,0.12716188942373294,0.00678305941343153,1.0664874704416492,-11.835669222436312,1.0796718303566764,0.13252927313516819,0.024305313773341122,0.6316979407412264,-22.22799040340704,0.3042754749305496,0.012349196052626212,1.0,-4.995164673391136
25.820000000001237,11.0,1.0003025487813149,1.002619727718668,4.438665187923666,0.1457736782842383,0.13240745200273293,0.14,-0.029021851755821948,0.12722827985967622,0.006494479694327801,1.066361835950988,-11.65890082658441,1.079556794112806,0.13240745200273293,0.024330766874678392,0.6312321021366435,-22.071229574966527,0.3042308911909528,0.01229328860999171,1.0,-4.998420946416793
25.830000000001238,11.0,1.0003378291133165,1.0026006104477696,4.438783901593241,0.14577336230868757,0.13228849226154818,0.14,-0.02933944417293541,0.1272917682151523,0.006202663488726422,1.0662303262339943,-11.479411387747026,1.079435799139414,0.13228849226154818,0.02435567105539777,0.6307824369223982,-21.91133133193573,0.30419807156372214,0.01223859107549585,1.0,-4.999901304280759
25.84000000000124,11.0,1.0003736445455036,1.0025811097435535,4.438903348331791,0.14577305394036477,0.13217244217018476,0.14,-0.02964480594520208,0.12735232273214278,0.005907732400991151,1.066093002069766,-11.297265400026157,1.0793089023169873,0.13217244217018476,0.02438001745481881,0.63034911785093,-21.74835048467531,0.30417701754237014,0.012185122345915955,1.0,-4.999605221018934
25.85000000000124,11.0,1.0004099808492215,1.002561238123631,4.439023524556073,0.14577275278534504,0.13205934858095703,0.14,-0.02993780125321413,0.12740991287564668,0.005609809421097329,1.0659499264376902,-11.112528392858309,1.0791761627794183,0.13205934858095703,0.02440379747662838,0.6299323108211171,-21.582343093457762,0.30416772579099716,0.01213290081473159,1.0,-4.9975328018282905
25.860000000001243,11.0,1.0004468235834134,1.0025410083259758,4.439144426267236,0.14577245844816275,0.13194925691567636,0.14,-0.03021829981764118,0.1274645093472618,0.005309018869562381,1.065801164470923,-10.92526690502103,1.079037641869181,0.13194925691567636,0.024427002791854474,0.6295321748070036,-21.413366450814927,0.30417018816137775,0.012081944367232155,1.0,-4.993684783029499
25.870000000001244,11.0,1.000484158101586,1.0025204333045503,4.43926604905207,0.1457721705320122,0.13184221114277236,0.14,-0.030486176962038064,0.1275160840982121,0.005005486341728023,1.065646783408861,-10.735548458163237,1.0788934030914465,0.13184221114277236,0.02444962534165148,0.6291488617918136,-21.241479063206057,0.30418439171418327,0.012032270375852128,1.0,-4.9880625318053164
25.880000000001246,11.0,1.000521969558874,1.0024995262252978,4.439388388084525,0.14577188863894844,0.13173825375542628,0.14,-0.030741313672456583,0.12756461034181474,0.004699338651430236,1.0654868525486805,-10.543441529865582,1.0787435120671336,0.13173825375542628,0.024471657339696636,0.628782516705374,-21.066740631943194,0.3042103187416686,0.011983895694858148,1.0,-4.980668045714831
25.890000000001248,11.0,1.0005602429192044,1.0024783004619229,4.439511438127505,0.14577161237008784,0.13163742575085413,0.14,-0.030983596653597095,0.1276100625653809,0.004390703774091556,1.0653214431959057,-10.349015526247529,1.0785880364850025,0.13163742575085413,0.024493091274556903,0.6284332773659067,-20.88921203351771,0.30424794679302447,0.011936836656685577,1.0,-4.971503951983742
25.90000000000125,11.0,1.000598962962553,1.0024567695911797,4.439635193534922,0.14577134132580835,0.1315397666108881,0.14,-0.031212918381216925,0.12765241654154497,0.004079710789269168,1.0651506286141885,-10.152340754136128,1.0784270460528593,0.1315397666108881,0.024513919911732743,0.6281012744265034,-20.708955299195445,0.3042972487027351,0.011891109067869353,1.0,-4.960573506570915
25.91000000000125,11.0,1.0006381142922933,1.0024349473868694,4.439759648254014,0.1457710751059494,0.1314453142835896,0.14,-0.03142917715128521,0.12769164933901633,0.00376648982269575,1.0649744839743713,-9.953488392805914,1.0782606124479082,0.1314453142835896,0.02453413629535582,0.6277866313249864,-20.526033593888126,0.3043581926202186,0.01184672820447413,1.0,-4.947880593011557
25.920000000001252,11.0,1.0006776813426344,1.002412847812452,4.4398847958279255,0.1457708133100116,0.1313541051661421,0.14,-0.03163227712541916,0.1277277393327495,0.003451171987847767,1.0647930863027415,-9.752530465309606,1.0780888092663774,0.1313541051661421,0.02455373374997203,0.6274894642387229,-20.340511194470544,0.3044307420426169,0.011803708809902527,1.0,-4.933429721037421
25.930000000001254,11.0,1.0007176483861397,1.0023904850116891,4.440010629398559,0.14577055553735538,0.13126617408898753,0.14,-0.03182212837266227,0.12776066621352744,0.0031338893270772723,1.06460651442875,-9.549539809413353,1.0779117119723993,0.13126617408898753,0.024572705881805774,0.6272098820435451,-20.15245346729366,0.30451485584998994,0.011762065091126865,1.0,-4.917226024974508
25.940000000001255,11.0,1.000757999541329,1.002367873297194,4.440137141709672,0.14577030138739952,0.1311815543010607,0.14,-0.03199864690787446,0.12779041099695432,0.002814774752342661,1.0644148489321996,-9.344590048147026,1.0777293978463287,0.1311815543010607,0.02459104657989208,0.6269479862764408,-19.961926845066166,0.30461048834197413,0.011721810715383307,1.0,-4.899275261918873
25.950000000001257,11.0,1.000798718780351,1.002345027136769,4.440264325110249,0.14577005045981856,0.13110027745636277,0.14,-0.03216175472628141,0.12781695603185375,0.0024939619855747466,1.0642181720898456,-9.137755559991925,1.0775419459324644,0.13110027745636277,0.024608750017112522,0.6267038711031931,-19.768998803111835,0.30471758927758186,0.011682958808457926,1.0,-4.879583809691155
25.96000000000126,11.0,1.0008397899367283,1.0023219611373044,4.440392171558112,0.14576980235473905,0.1310223736016219,0.14,-0.03231137983464982,0.12784028500806888,0.002171585498715203,1.0640165678216738,-8.929111448715469,1.0773494369862961,0.1310223736016219,0.02462581065085149,0.6264776232894208,-19.573737834901106,0.30483610391642507,0.011645521951746,1.0,-4.858158664570568
25.97000000000126,11.0,1.000881196713161,1.0022986900266646,4.440520672623803,0.14576955667293526,0.13094787116528686,0.14,-0.032447456278630715,0.12786038296366145,0.0018477804534605196,1.0638101216367977,-8.718733512871394,1.0771519534213412,0.13094787116528686,0.024642223223519503,0.6262693221764107,-19.37621342694937,0.3049659730623262,0.011609512180405889,1.0,-4.835007438809149
25.98000000000126,11.0,1.0009229226893896,1.002275228633444,4.4406498194947055,0.14576931301602286,0.13087679694759702,0.14,-0.03256992416674767,0.12787723629150707,0.0015226826407516722,1.063598920579084,-8.506698214980007,1.0769495792556227,0.13087679694759702,0.024657982762849282,0.6260790396604287,-19.176496033066513,0.30510713310850207,0.011574940981448949,1.0,-4.810138357927184
25.990000000001263,11.0,1.0009649513301044,1.0022515918649284,4.440779602979418,0.1457690709866516,0.13080917611208842,0.14,-0.032678729690359204,0.1278908327452841,0.0011964284200422183,1.0633830531725632,-8.293082650409445,1.076742400057889,0.13080917611208842,0.024673084582014254,0.6259068401771964,-18.974657047961273,0.30525951608609075,0.011541819292336594,1.0,-4.783560257790689
26.000000000001265,11.0,1.0010072659928964,1.00222779468382,4.440910013512375,0.1457688301886961,0.13074503217806893,0.14,-0.03277382514046856,0.1279011614448543,0.0008691546583824146,1.063162609366734,-8.077964515964467,1.0765305028936194,0.13074503217806893,0.02468752427950336,0.6257527806892812,-18.7707687802066,0.3054230497127548,0.01151015749951925,1.0,-4.755282581472086
26.010000000001266,11.0,1.0010498499362401,1.0022038520838803,4.441041041158705,0.1457685902274448,0.13068438701444796,0.14,-0.0328551689206624,0.1279082128810337,0.0005409986693563457,1.0629376804817345,-7.861422078210833,1.0763139762708567,0.13068438701444796,0.024701297738826015,0.6256169106782761,-18.564904424585666,0.30559765744464695,0.01147996543760713,1.0,-4.725315375895126
26.020000000001268,11.0,1.0010926863275036,1.0021797790651414,4.441172675619332,0.14576835070978655,0.13062726083467735,0.14,-0.032922725556635196,0.127911978919752,0.00021209815190566006,1.0627083591535742,-7.6435341415425535,1.0760929100860148,0.13062726083467735,0.02471440112802226,0.6254992721405441,-18.3571380338264,0.3057832585293313,0.01145125238842017,1.0,-4.693669288265257
26.03000000000127,11.0,1.0011357582509715,1.0021555906091304,4.4413049062363035,0.1457681112443953,0.13057367219301208,0.14,-0.0329764657019139,0.12791245280559999,-0.00011740887092315933,1.0624747392794054,-7.424380016016442,1.075867395569641,0.13057367219301208,0.024726830898921505,0.6253998995874784,-18.147544489700337,0.30597976806139526,0.011424027080191152,1.0,-4.660355562286719
26.04000000000127,11.0,1.0011790487158791,1.0021313016546467,4.441437721998348,0.1457678714419117,0.13052363798172759,0.14,-0.033016366140463355,0.12790962916476412,-0.0004473841132729675,1.0622369159629041,-7.204039484961199,1.0756375252322734,0.13052363798172759,0.02473858378635581,0.6253188200487687,-17.93619947360232,0.30618709703809666,0.011398297687767064,1.0,-4.625386034167741
26.050000000001273,11.0,1.0012225406644464,1.0021069270744127,4.441571111546662,0.14576763091512276,0.13047717342981888,0.14,-0.033042409785198734,0.12790350400734818,-0.0007776890877752682,1.0619949854598594,-6.982592772393157,1.0754033928103772,0.13047717342981888,0.024749656807041557,0.6252560530808338,-17.72317943647304,0.30640515241922467,0.011374071832175765,1.0,-4.588773128415143
26.060000000001274,11.0,1.0012662169799027,1.0020824816531646,4.441705063180901,0.14576738927913785,0.13043429210253912,0.14,-0.033054585673606585,0.1278940747290819,-0.0011081851668207697,1.06174904512403,-6.760120510238406,1.075165093212502,0.13043429210253912,0.02476004725834759,0.625211610777635,-17.50856156820231,0.3066338371860547,0.011351356580623424,1.0,-4.550529853420005
26.070000000001276,11.0,1.0013100604944998,1.0020579800675031,4.441839564865399,0.145767146151562,0.13039500590227016,0.14,-0.033052888959565596,0.1278813401124173,-0.0014387336437664039,1.061499193353296,-6.53670370539169,1.0749227224656825,0.13039500590227016,0.024769752716915464,0.6251854977861434,-17.2924237664839,0.3068730504032221,0.01133015844696163,1.0,-4.51066979683583
26.080000000001277,11.0,1.0013540539975003,1.0020334368677835,4.441974604235571,0.14576690115266647,0.1303593250705262,0.14,-0.03303732090173997,0.1278653003270134,-0.0017691957940440578,1.0612455295361964,-6.312423706625248,1.074676377662148,0.1303593250705262,0.024778771037091668,0.6251777113254972,-17.074844605129407,0.30712268728213143,0.011310483392144863,1.0,-4.4692071207509265
26.09000000000128,11.0,1.001398180243141,1.0020088664621667,4.442110168604536,0.14576665390555507,0.1303272581909718,0.14,-0.03300788884877914,0.12784595692961043,-0.0020994329361368933,1.0609881539988695,-6.087362171362728,1.0744261569063807,0.1303272581909718,0.02478710034922157,0.6251882412093661,-16.855903301883064,0.3073826392449782,0.011292336825215611,1.0,-4.426156556656676
26.10000000000128,11.0,1.0014424219585607,1.0019842831030001,4.442246244969918,0.14576640403632787,0.13029881219367076,0.14,-0.03296460622092612,0.1278233128632951,-0.0024293064923896998,1.0607271679525276,-5.861601032341077,1.0741721592626383,0.13029881219367076,0.024794739057769532,0.6252170698724708,-16.63567968572438,0.30765279399126966,0.011275723603892548,1.0,-4.381533400213504
26.110000000001282,11.0,1.0014867618516898,1.0019597008756063,4.442382820020834,0.14576615117424122,0.13027399236032336,0.14,-0.03290749248849548,0.1277973724561588,-0.002758678049620134,1.0604626734414249,-5.6352224641727995,1.073914484702903,0.13027399236032336,0.024801685839293996,0.6252641724002254,-16.414254163700225,0.3079330355647226,0.011260648035782644,1.0,-4.335353505816432
26.120000000001284,11.0,1.0015311826190976,1.0019351336890767,4.442519880145061,0.1457658949518642,0.13025280233059244,0.14,-0.032836573147044745,0.1277681414193507,-0.0030874094194970085,1.0601947732914423,-5.408308849829894,1.0736532340554168,0.13025280233059244,0.024807939640326248,0.6253295165619857,-16.191707687318207,0.308223244421987,0.011247113879497169,1.0,-4.287633280962041
26.130000000001285,11.0,1.0015756669537912,1.0019105952692455,4.442657411436374,0.14576563500523135,0.13023524410949203,0.14,-0.03275187968929835,0.12773562684452844,-0.0034153626986551783,1.059923571059249,-5.180942747065204,1.073388508953722,0.13023524410949203,0.024813499675097193,0.6254130628478072,-15.968121718494311,0.30852329750206564,0.011235124346556822,1.0,-4.2383896804189956
26.140000000001287,11.0,1.0016201975529642,1.0018860991533756,4.442795399702047,0.14576537097399214,0.13022131807583545,0.14,-0.03265344957383995,0.12769983720070915,-0.003742400328513244,1.0596491709822233,-4.953206854790759,1.0731204117864126,0.13022131807583545,0.024818365423143068,0.6255147645086709,-15.743578195087096,0.3088330682975171,0.011224682102590193,1.0,-4.187640200204089
26.150000000001288,11.0,1.0016647571256918,1.0018616586862004,4.442933830470508,0.14576510250155658,0.13021102299163284,0.14,-0.032541326190791225,0.12766078233052386,-0.004068385154762098,1.0593716779290188,-4.725183979430195,1.0728490456474642,0.13021102299163284,0.024822536626772865,0.6256345675997659,-15.518159496037168,0.30915242692636175,0.011215789269136647,1.0,-4.135402871365993
26.16000000000129,11.0,1.0017093284005687,1.0018372870171188,4.4430726889991465,0.14576482923523731,0.13020435601251795,0.14,-0.03241555882434072,0.12761847344587876,-0.004393180486496165,1.059091197350932,-4.49695700126119,1.072574514287355,0.13020435601251795,0.024826013288496693,0.625772411027253,-15.291948406164213,0.30948124020494666,0.011208447425674246,1.0,-4.081696253578898
26.17000000000129,11.0,1.0017538941332886,1.001812997097898,4.44321196028226,0.14576455082638806,0.1302013126991799,0.14,-0.03227620261218028,0.1275729231230272,-0.0047166501549528285,1.058807835233996,-4.268608840771434,1.0722969220648666,0.1302013126991799,0.024828795668358952,0.6259282265984433,-15.06502808062462,0.30981937172265406,0.011202657612126524,1.0,-4.0265394285483955
26.180000000001293,11.0,1.0017984371141615,1.001788801680781,4.4433516290591335,0.14576426693053857,0.13020188702956795,0.14,-0.032123318502294884,0.12752414529705622,-0.005038658571833874,1.0585216980520378,-4.04022242503494,1.0720163738997015,0.13020188702956795,0.02483088428097221,0.6261019390740521,-14.837482008970499,0.31016668191562746,0.011198420329756865,1.0,-3.9699519932317715
26.190000000001294,11.0,1.0018429401755677,1.0017647133163685,4.443491679822256,0.1457639772075257,0.13020607141225252,0.14,-0.03195697320640742,0.12747215525579217,-0.005359070787177588,1.058232892720384,-3.8118806541403347,1.0717329752259093,0.13020607141225252,0.024832279892865596,0.6262934662250877,-14.609393979074085,0.3105230281434934,0.011195735545406246,1.0,-3.9119540528753474
26.200000000001296,11.0,1.0018873861993463,1.00174074435097,4.443632096825644,0.14576368132162146,0.13021385670052768,0.14,-0.03177723915086353,0.12741696963313,-0.005677752546752881,1.0579415265506733,-3.583666367677327,1.071446831946154,0.13021385670052768,0.02483298351929719,0.6265027188914895,-14.380848040599103,0.3108882647655559,0.011194602692217117,1.0,-3.8525662138711665
26.210000000001298,11.0,1.0019317581241127,1.001716906923247,4.443772864093291,0.14576337894165672,0.13022523220741597,0.14,-0.031584194424674,0.12735860640179106,-0.005994570348947778,1.0576477072064217,-3.355662311303951,1.0711580503868874,0.13022523220741597,0.024832996421385357,0.6267296010442805,-14.151928468395715,0.3112622432181208,0.011195020673382041,1.0,-3.7918095764356465
26.2200000000013,11.0,1.0019760389525076,1.0016932129596723,4.4439139654277175,0.14576306974114214,0.13024018572156543,0.14,-0.0313779227247479,0.12729708486551458,-0.006309391501123597,1.0573515426595923,-3.1279511034133294,1.0708667372543654,0.13024018572156543,0.024832320102910227,0.626974009850524,-13.922719725567264,0.3116448120929156,0.011196987864270359,1.0,-3.729705727112754
26.2300000000013,11.0,1.0020202117583694,1.0016696741688844,4.444055384418622,0.14576275339838482,0.1302587035238714,0.14,-0.031158513298644802,0.12723242565068862,-0.006622084175410627,1.057053141148129,-2.9006152019100027,1.070572999591651,0.1302587035238714,0.024830956307165083,0.6272358357407228,-13.693306426398564,0.3120358172149217,0.01120050211525732,1.0,-3.6662767311044653
26.240000000001302,11.0,1.0020642596938294,1.0016463020346484,4.4441971044516295,0.14576242959660174,0.1302807704050509,0.14,-0.030926060884438444,0.12716465069742575,-0.00693251746391524,1.0567526111343792,-2.673736871124831,1.0702769447365,0.1302807704050509,0.024828907013808736,0.6275149624797834,-13.46377329914099,0.3124351017225272,0.011205560755308371,1.0,-3.601545124431023
26.250000000001304,11.0,1.002108165996326,1.0016231078075344,4.444339108717122,0.1457620980240295,0.13030636968380416,0.14,-0.03068066564838956,0.12709378325008977,-0.007240561433315392,1.0564500612646068,-2.447398148872681,1.0699786802802582,0.13030636968380416,0.02482617443556068,0.6278112672396398,-13.234205148626637,0.3128425061465989,0.011212160594508571,1.0,-3.535533905924053
26.260000000001305,11.0,1.0021519139955333,1.0016001024952979,4.444481380219149,0.1457617583740302,0.13033548322584335,0.14,-0.030422433119922765,0.12701984784727977,-0.007546087178818883,1.0561456003294956,-2.221680813678925,1.0696783140277086,0.13033548322584335,0.024822761014829012,0.6281246206750387,-13.004686818759689,0.31325786849086956,0.011220297926624986,1.0,-3.4682665290551693
26.270000000001307,11.0,1.0021954871202003,1.0015772968521846,4.444623901784416,0.14576141034519366,0.13036809146364528,0.14,-0.030151474124192,0.12694287031127763,-0.00784896687745966,1.0558393372255257,-1.9966663521893444,1.0693759539579022,0.13036809146364528,0.02481866942056657,0.6284548870022121,-12.77530315504303,0.3136810243129657,0.011229968533840694,1.0,-3.399766893603073
26.28000000000131,11.0,1.0022388689048962,1.001554701367425,4.444766656071335,0.14576105364143602,0.13040417341681432,0.14,-0.02986790471246617,0.12686287773696622,-0.008149073840709477,1.0555313809175755,-1.772435926775345,1.0690717081860124,0.13040417341681432,0.024813902544737282,0.6288019240792031,-12.546138966906302,0.3141118068048357,0.011241167688546515,1.0,-3.330059337162057
26.29000000000131,11.0,1.0022820429966568,1.0015323262530138,4.444909625579132,0.1457606879720942,0.13044370671311964,0.14,-0.0295718460902315,0.12677989848022486,-0.008446282566380551,1.0552218404023062,-1.5490703433566269,1.0687656849261233,0.13044370671311964,0.024808463499103827,0.6291655834890987,-12.31727899016143,0.31455004687373944,0.011253890158390057,1.0,-3.25916862649503
26.30000000000131,11.0,1.002324993161529,1.001510181431193,4.445052792657012,0.14576031305201684,0.1304866676103374,0.14,-0.02926342454278813,0.12669396214580947,-0.008740468789796601,1.0549108246728118,-1.326650019459891,1.0684579924550976,0.1304866676103374,0.024802355611630463,0.629545710625919,-12.088807849302054,0.31499557322515953,0.011268130207619974,1.0,-3.1871199487339257
26.310000000001313,11.0,1.0023677032910054,1.001488276522139,4.445196139513367,0.14575992860165077,0.13053303101838012,0.14,-0.028942771359322883,0.12660509957472468,-0.009031509534213892,1.0545984426840387,-1.1052549525149877,1.0681487390774047,0.13053303101838012,0.02479558242332653,0.6299421447818375,-11.86081002004823,0.31544821244264587,0.011283881602782694,1.0,-3.1139389024308834
26.320000000001315,11.0,1.0024101574083488,1.001466620831928,4.4453396482250165,0.14575953434712402,0.13058277052241074,0.14,-0.02861002275417973,0.12651334283109564,-0.009319283160467618,1.0542848033193926,-0.8849646884259229,1.067838033090945,0.13058277052241074,0.02478814768467126,0.630354719238021,-11.633369791761641,0.3159077890712596,0.01130113761494059,1.0,-3.039651488463195
26.330000000001316,11.0,1.0024523396747977,1.0014452233413302,4.445483300746483,0.14575913002032434,0.13063585840613134,0.14,-0.02826531978685587,0.12641872518854722,-0.00960366941582528,1.0539700153582483,-0.6658582904107593,1.0675259827538992,0.13063585840613134,0.024780055352340503,0.6307832613561857,-11.406571230104761,0.3163741256981366,0.011319891024169242,1.0,-2.9642841007953145
26.340000000001318,11.0,1.0024942343956522,1.001424092695646,4.445627078919291,0.14575871535897378,0.13069226567587441,0.14,-0.027908808279574177,0.12632128111609892,-0.00988454948202643,1.0536541874444523,-0.4480143081437714,1.067212696252502,0.13069226567587441,0.024771309585783215,0.6312275926733873,-11.180498139744017,0.3168470430352497,0.011340134123205815,1.0,-2.8878635171012097
26.35000000000132,11.0,1.002535826026234,1.0014032371959198,4.44577096448127,0.14575829010669944,0.1307519620851064,0.14,-0.027540638733178774,0.12622104626358324,-0.010161806022491627,1.0533374280558503,-0.2315107472030377,1.0668982816698391,0.1307519620851064,0.02476191474382036,0.6316875289984197,-10.955234027213763,0.3173263600012364,0.011361858720984875,1.0,-2.8104168892503667
26.36000000000132,11.0,1.0025770991777188,1.00138266479179,4.4459149390758865,0.14575785401309937,0.13081491615931548,0.14,-0.027160966241428386,0.12611805744659654,-0.01043532322868125,1.0530198454747377,-0.016425038840289917,1.0665828469555976,0.13081491615931548,0.02475187538132235,0.6321628805098476,-10.730862063993122,0.31781189380254715,0.011385056146685293,1.0,-2.7319717336609193
26.370000000001323,11.0,1.0026180386228367,1.0013623830760459,4.446058984261546,0.14575740683380528,0.13088109522149405,0.14,-0.02676995040331412,0.1260123526309903,-0.01070498686558686,1.0527015477592092,0.19716598990645953,1.0662664998967413,0.13088109522149405,0.02474119624595063,0.6326534518567113,-10.507465049802386,0.3183034600156761,0.011409717254317862,1.0,-2.652555921523108
26.380000000001324,11.0,1.0026586293014395,1.0013423992811055,4.446203081520915,0.14575694833054023,0.1309504654180143,0.14,-0.0263677552338005,0.1259039709169121,-0.010970684316339102,1.0523826427155394,0.40918614574915424,1.065949348089109,0.1309504654180143,0.024729882274689162,0.6331590422606889,-10.28512537603715,0.3188008726687783,0.011435832425594443,1.0,-2.5721976688968367
26.390000000001326,11.0,1.0026988563259307,1.0013227202773571,4.446347212270209,0.14575647827117277,0.13102299174471635,0.14,-0.02595454907334649,0.1257929525224049,-0.011232304625915542,1.052063237871341,0.6195598983232803,1.0656314989099427,0.13102299174471635,0.024717938590714406,0.6336794456195605,-10.063924989607404,0.3193039443219119,0.011463391575136992,1.0,-2.4909255266866297
26.400000000001327,11.0,1.00273870498656,1.001303352573389,4.446491357868463,0.14575599642976692,0.13109863807370983,0.14,-0.025530504495295175,0.12567933876657383,-0.011489738543934109,1.0517434404496917,0.8282124089734848,1.0653130594912883,0.13109863807370983,0.0247053705000617,0.6342144506137621,-9.84394535694721,0.3198124861494538,0.011492384153927795,1.0,-2.4087683704976257
26.41000000000133,11.0,1.002778160756578,1.001284302317921,4.446635499626775,0.14575550258662842,0.1311773671801031,0.14,-0.025095798212620146,0.1255631720523297,-0.011742878566516443,1.051423357344031,1.0350695591553012,1.064994136694257,0.1311773671801031,0.024692183488516137,0.634763840812908,-9.625267428444053,0.3203263080192503,0.0115227991544808,1.0,-2.325755390376204
26.42000000000133,11.0,1.0028172092972532,1.0012655753033373,4.446779618817508,0.1457549965283462,0.13125914076939602,0.14,-0.024650610982675875,0.12544449584871853,-0.011991618977208606,1.0511030950940121,1.2400579784228123,1.0646748370841186,0.13125914076939602,0.02467838321823705,0.6353273947852142,-9.407971603061483,0.32084521857386294,0.011554625113648187,1.0,-2.241916080438955
26.430000000001332,11.0,1.0028558364627485,1.0012471769705666,4.446923696683443,0.14575447804783126,0.13134391950496965,0.14,-0.02419512751103456,0.12532335467284675,-0.012235855886945618,1.0507827598619894,1.4431050720020604,1.0643552669062324,0.13134391950496965,0.024663975524825174,0.6359048862080371,-9.192137693509117,0.32136902531015255,0.011587850118518053,1.0,-2.1572802283934736
26.440000000001334,11.0,1.0028940283048602,1.0012291124149895,4.447067714446894,0.14575394694435084,0.13143166303581266,0.14,-0.023729536354168357,0.12519979407141146,-0.012475487273047542,1.0504624574104604,1.6441390479347853,1.064035532062748,0.13143166303581266,0.024648966414021558,0.6364960839793184,-8.977844891631301,0.3218975346580314,0.011622461809393428,1.0,-2.0718779049549885
26.450000000001335,11.0,1.0029317710776176,1.0012113863931893,4.4472116533187505,0.14575340302355944,0.1315223300246062,0.14,-0.02325402982077504,0.12507386060184567,-0.0127104130172353,1.0501422930800353,1.8430889437753162,1.06371573809004,0.1315223300246062,0.024633362058830197,0.6371007523314922,-8.7651717343653,0.3224305520598727,0.01165844738593141,1.0,-1.985739453162364
26.460000000001337,11.0,1.0029690512417457,1.001194003330081,4.447355494507459,0.14575284609752592,0.13161587817600376,0.14,-0.02276880387207328,0.12494560181308832,-0.012940534942656248,1.0498223717683612,2.0398846528355774,1.0633959901369339,0.13161587817600376,0.024617168796315737,0.6377186509462209,-8.55419606998045,0.32296788204907967,0.011695793609985398,1.0,-1.8988954775973632
26.47000000000134,11.0,1.0030058554689911,1.0011769673261972,4.447499219227945,0.14575227598475768,0.13171226426490998,0.14,-0.02227405802145735,0.12481506622598915,-0.013165756849907553,1.0495027979095286,2.2344569499674156,1.0630763929435505,0.13171226426490998,0.024600393124701445,0.638349535069906,-8.344995024896928,0.3235093283269298,0.011734486811190815,1.0,-1.8113768335109706
26.48000000000134,11.0,1.0030421706463108,1.0011602821649077,4.447642808710438,0.1457516925102212,0.1318114441651013,0.14,-0.021769995232893802,0.12468230331335817,-0.01338598455205089,1.049183675454215,2.426737516867254,1.062757050820888,0.1318114441651013,0.024583041700460644,0.638993155631193,-8.137644970951449,0.3240546938397947,0.011774512891746632,1.0,-1.7232146158607322
26.49000000000134,11.0,1.0030779838799269,1.0011439513190836,4.447786244209238,0.14575109550535897,0.13191337287800317,0.14,-0.021256821818429583,0.12454736347967023,-0.01360112590860599,1.0488651078504474,2.6166589668914844,1.0624380676309768,0.13191337287800317,0.024565121335319916,0.6396492593596389,-7.932221493110434,0.324603780856348,0.011815857330426891,1.0,-1.6344401482627682
26.500000000001343,11.0,1.0031132824992455,1.001127977957244,4.447929507011373,0.14575048480810415,0.13201800456136506,0.14,-0.02073474733531744,0.12441029804043477,-0.013811090858518149,1.0485471980249046,2.804154869382938,1.0621195467676712,0.13201800456136506,0.024546638993477757,0.6403175889046697,-7.728799357786648,0.3251563910421542,0.011858505188034132,1.0,-1.5450849718627058
26.510000000001344,11.0,1.0031480540606428,1.001112364948796,4.448072578445177,0.14574986026289113,0.13212529255817348,0.14,-0.020203984482147053,0.124271159201241,-0.014015791452090871,1.0482300483648275,2.989159773487924,1.061801591138011,0.13212529255817348,0.024527601788740666,0.6409978829561546,-7.527452481635813,0.3257123255347983,0.011902441111677986,1.0,-1.455180834129245
26.520000000001346,11.0,1.0031822863511173,1.001097114868356,4.448215439888766,0.14574922172066393,0.1322351894256714,0.14,-0.019664748994251136,0.124130000036489,-0.014215141881877093,1.0479137607003333,3.171609231456908,1.0614843031440577,0.1322351894256714,0.024508016981800308,0.6416898763663232,-7.328253900952418,0.3262713850185497,0.011947649340432756,1.0,-1.364759677574433
26.530000000001348,11.0,1.0032159673918075,1.0010822299990885,4.4483580727784116,0.14574856903888117,0.13234764696420429,0.14,-0.01911725953893051,0.12398687446781713,-0.014409058512522699,1.0475984362873387,3.3514398214276224,1.0611677846653114,0.13234764696420429,0.024487891977470474,0.6423933002714637,-7.131275741619061,0.3268333697969037,0.011994113709659412,1.0,-1.2738536284046433
26.54000000000135,11.0,1.0032490854413771,1.0010677123350495,4.448500458616809,0.1457479020815183,0.13246261624627564,0.14,-0.018561737609809476,0.12384183724223626,-0.014597459909558914,1.047284175790842,3.528589169673144,1.0608521370415158,0.13246261624627564,0.024467234321971655,0.6431078822154424,-6.936589189641291,0.3273980798651982,0.012041817656213125,1.0,-1.1824949851062683
26.55000000000135,11.0,1.003281628999266,1.0010535635825757,4.448642578981228,0.14574722071906712,0.13258004764551987,0.14,-0.01799840742088704,0.12369494390998134,-0.0147802668671354,1.046971079268597,3.702995972310114,1.0605374610559444,0.13258004764551987,0.024446051700396668,0.6438333462738002,-6.744264462358222,0.3279653149826841,0.012090744224146702,1.0,-1.0907162069702916
26.560000000001352,11.0,1.0033135868088077,1.0010397851609225,4.448784415531556,0.14574652482853234,0.1326998908655739,0.14,-0.017427495800344472,0.12354625080209104,-0.014957402434694084,1.0466592461552195,3.8746000164646976,1.0602238569190185,0.1326998908655739,0.02442435193398059,0.6445694131780049,-6.554370780181787,0.3285348747423266,0.012140876069373571,1.0,-0.9985499025595521
26.570000000001354,11.0,1.0033449478602094,1.0010263782022546,4.4489259500182134,0.14574581429342529,0.132822094968946,0.14,-0.01684923208394623,0.1233958150077258,-0.01512879194257742,1.0463487752466196,4.043342200882476,1.0599114242523444,0.132822094968946,0.024402142977547683,0.6453158004407281,-6.366976339033269,0.32910655864068145,0.012192195464931426,1.0,-0.9060288181231463
26.580000000001355,11.0,1.0033757013934004,1.0010133435512436,4.449067164289949,0.14574508900375532,0.1329466084058689,0.14,-0.016263848008084003,0.12324369435123528,-0.015294363026570043,1.0460397646847202,4.209164555977393,1.0596002620730474,0.1329466084058689,0.024379432916977466,0.6460722224819928,-6.182148283422988,0.3296801661471103,0.012244684306415232,1.0,-0.8131858259618245
26.590000000001357,11.0,1.0034058369007406,1.0010006817644233,4.449208040301507,0.14574434885601817,0.13307337904291608,0.14,-0.015671577602897335,0.12308994736898567,-0.015454045651370756,1.0457323119424058,4.372010263317423,1.0592904687783922,0.13307337904291608,0.02435622996678775,0.64683839075529,-5.999952680239005,0.33025549677117155,0.01229832411822902,1.0,-0.7200539127486187
26.60000000000136,11.0,1.003435344129594,1.0009883931097994,4.4493485601211535,0.14574359375318172,0.1332023541914862,0.14,-0.015072657085299368,0.12293463328595766,-0.015607772132995077,1.0454265138088448,4.531823674540906,1.0589821421306767,0.1332023541914862,0.02433254246750484,0.647614013873792,-5.82045449311072,0.3308323501285496,0.012353096058081967,1.0,-0.6266661678088171
26.61000000000136,11.0,1.0034642130847635,1.0009764775666614,4.449488705938082,0.1457428236046692,0.13333348063640518,0.14,-0.014467324751464394,0.12277781199212572,-0.01575547716010525,1.0451224663749101,4.688550329687437,1.05867537924235,0.13333348063640518,0.02430837888327217,0.6483987977384142,-5.643717557537871,0.33141052600855925,0.012408980922964939,1.0,-0.5330557713635558
26.62000000000136,11.0,1.0034924340307882,1.000964934826046,4.44962846006966,0.14574203832633986,0.13346670466390115,0.14,-0.01385582087019005,0.1226195440186294,-0.015897097814270227,1.0448202650188079,4.84213697496134,1.058370276561346,0.13346670466390115,0.02428374779949663,0.6491924456639888,-5.469804556744535,0.3319898244365971,0.012465959155540482,1.0,-0.4392559827409367
26.630000000001363,11.0,1.0035199974941014,1.000953764292087,4.449767804968549,0.14574123784046686,0.13360197208991328,0.14,-0.013238387575363442,0.1224598905137475,-0.01603257358915396,1.0445200043919365,4.992531579895288,1.0580669298565564,0.13360197208991328,0.024258657920261,0.6499946585078332,-5.2987769981090205,0.33257004573974747,0.012524010848639102,1.0,-0.34530012855921893
26.640000000001365,11.0,1.0035468942650505,1.000942965084256,4.449906723229661,0.14574042207571294,0.13373922828767376,0.14,-0.012615268759534726,0.12229891321868562,-0.016161846408633357,1.044221778404742,5.13968335393708,1.0577654342034488,0.13373922828767376,0.024233118066075518,0.650805134796367,-5.130695190469661,0.3331509906075397,0.012583115752377999,1.0,-0.2512215908860115
26.650000000001366,11.0,1.0035731153997791,1.0009325360410266,4.450045197596978,0.14573959096710334,0.1338784182155292,0.14,-0.011986709966814002,0.12213667444318783,-0.016284860643850593,1.0439256802127497,5.283542762435345,1.0574658839698512,0.1338784182155292,0.024207137171563118,0.651623570853871,-4.965618222092403,0.33373246015455216,0.012643253280503688,1.0,-0.15705379537778336
26.660000000001368,11.0,1.0035986522219709,1.0009224757245818,4.450183210970204,0.14573874445599677,0.13401948644417463,0.14,-0.011352958286661996,0.12197323704098328,-0.01640156312919627,1.0436318022027653,5.4240615420344875,1.0571683728017438,0.13401948644417463,0.024180724282827103,0.652449660929292,-4.803603939252056,0.33431425597998,0.012704402514564781,1.0,-0.06283019940386993
26.67000000000137,11.0,1.003623496324457,1.0009127824269877,4.450320746411271,0.14573788249005365,0.1341623771838739,0.14,-0.010714262247521922,0.12180866438507819,-0.016511903177231665,1.0433402359789086,5.561192715467463,1.0568729936091903,0.1341623771838739,0.024153888555424025,0.6532830973247903,-4.644708925780991,0.33489618022776424,0.012766542212441574,1.0,0.03141571984070054
26.68000000000137,11.0,1.0036476395706886,1.0009034541777024,4.450457787150674,0.14573700502320208,0.13430703431110885,0.14,-0.010070871711357177,0.12164302034290395,-0.016615832592550665,1.0430510723489146,5.694890605755941,1.0565798385522547,0.13430703431110885,0.0241266392517612,0.6541235705221318,-4.48898848313083,0.3354780356431193,0.012829650812848693,1.0,0.12565047722960127
26.690000000001373,11.0,1.0036710740960746,1.0008944887523554,4.450594316593647,0.14573611201560238,0.13445340139533465,0.14,-0.009423037767853859,0.1214763692513319,-0.016713305684585393,1.0427644013102038,5.825110849796902,1.0562889990269535,0.13445340139533465,0.024098985739012764,0.6549707693113545,-4.336496611373207,0.3360596256315237,0.012893706443622852,1.0,0.21984059160224184
26.700000000001374,11.0,1.0036937923091902,1.000885883682688,4.4507303183261735,0.14573520343360855,0.13460142172499195,0.14,-0.008771012629892938,0.12130877589156529,-0.016804279279361407,1.0424803120362156,5.951810411359744,1.0560005656512101,0.13460142172499195,0.0240709374865054,0.6558243809165053,-4.187285990746827,0.3366407543126571,0.012958686926102397,1.0,0.3139525976594831
26.710000000001376,11.0,1.003715786892854,1.000877636267526,4.450865776120824,0.14573427924972873,0.13475103833350616,0.14,-0.008115049528952922,0.12114030546391896,-0.016888712730205455,1.0421988928624462,6.074947593469254,1.0557146282507774,0.13475103833350616,0.024042504063626638,0.65668409112313,-4.041407964158386,0.33722122657622267,0.013024569783572849,1.0,0.40795305785369823
26.720000000001377,11.0,1.0037370508050802,1.0008697435845522,4.451000673942427,0.1457333394425832,0.13490219402482986,0.14,-0.007455402611292683,0.1209710235624971,-0.01696656792741217,1.0419202312725777,6.194482050187827,1.0554312758451103,0.13490219402482986,0.024013695137430475,0.6575495844044736,-3.8989125203171975,0.3378008481355998,0.013091332247511248,1.0,0.5018085742689922
26.73000000000138,11.0,1.0037575772799072,1.0008622025027112,4.451134995953563,0.1457323839968612,0.1350548313985674,0.14,-0.006792326834863416,0.12080099614977957,-0.01703780930687643,1.041644413884569,6.310374797796188,1.0551505966331731,0.1350548313985674,0.02398452047018433,0.6584205440468595,-3.7598482776037576,0.33837942557961975,0.013158951263669092,1.0,0.5954858004872514
26.74000000000138,11.0,1.003777359828104,1.0008550096949855,4.451268726519886,0.14573141290327546,0.13520889287483215,0.14,-0.006126077866689783,0.12063028953112705,-0.017102403857696097,1.0413715264365506,6.422588225366185,1.0548726779791957,0.13520889287483215,0.0239549899171939,0.6592966522753281,-3.624262468806945,0.3389567664245337,0.013227403500124043,1.0,0.6889514534360732
26.750000000001382,11.0,1.0037963922377615,1.0008481616512672,4.451401850215268,0.14573042615851617,0.1353643207186847,0.14,-0.005456911981024992,0.1204589703292152,-0.017160321128753774,1.041101653772711,6.531086104732857,1.0545976063982998,0.1353643207186847,0.02392511342437323,0.660177590378247,-3.49220092651502,0.3395326791641281,0.013296665353949744,1.0,0.7821723252140131
26.760000000001384,11.0,1.0038146685747684,1.0008416546911567,4.451534351826767,0.14572942376520273,0.1355210570641183,0.14,-0.004785085958364299,0.1202871054584082,-0.017211533234283295,1.040834879829047,6.635833599865147,1.054325467542042,0.1355210570641183,0.023894901025912373,0.6610630388310965,-3.363708069308982,0.3401069733186866,0.013366712958585884,1.0,0.8751152948892099
26.770000000001385,11.0,1.0038321831831751,1.0008354849763925,4.45166621635942,0.1457284057318348,0.1356790439377116,0.14,-0.0041108569851117105,0.12011476209908159,-0.017256014858429595,1.0405712876190478,6.7367972756348635,1.054056346183843,0.1356790439377116,0.023864362841838647,0.6619526774197725,-3.23882688866618,0.3406794594833886,0.013437522190535161,1.0,0.9677473402670975
26.780000000001387,11.0,1.0038489306854512,1.000829648522752,4.4517974290408455,0.14572737207274192,0.13583822328182593,0.14,-0.0034344825541521296,0.1199420076719045,-0.017293743258810935,1.0403109592191953,6.83394510598935,1.0537903262042825,0.13583822328182593,0.02383350907566248,0.6628461853630421,-3.117598936655931,0.3412499493751147,0.013509068677181223,1.0,1.0600355496230311
26.79000000000139,11.0,1.0038649059826361,1.0008241412112602,4.451927975325689,0.14572632280803216,0.13599853697729783,0.14,-0.0027562203664392437,0.11976890981209123,-0.017324698269089882,1.0400539757543144,6.927246481528388,1.053527490576246,0.13599853697729783,0.023802350012034946,0.6637432414338286,-3.0000643143995918,0.34181825587805936,0.013581327804893465,1.0,1.1519471333956852
26.80000000000139,11.0,1.003880104254389,1.0008189587986143,4.452057840899866,0.14572525796354005,0.13615992686593192,0.14,-0.002076328233050595,0.11959553634363213,-0.01734886230056525,1.0398004173829027,7.016672216484696,1.0532679213499636,0.13615992686593192,0.023770896014193327,0.6646435240804797,-2.8862616611817726,0.3423841930895839,0.013654274725616656,1.0,1.2434494358369588
26.81000000000139,11.0,1.0038945209589372,1.0008140969265866,4.452187011684642,0.14572417757077294,0.13632233477216293,0.14,-0.0013950639789075958,0.1194219552535132,-0.017366220342789503,1.0395503632821834,7.10219455511979,1.0530116996378596,0.13632233477216293,0.023739157521603778,0.6655467115455187,-2.776228144412778,0.3429475763630646,0.013727884365346298,1.0,1.3345099466145105
26.820000000001393,11.0,1.0039081518329276,1.0008095511307264,4.45231547384053,0.14572308166685735,0.13648570252458034,0.14,-0.0007126853468855665,0.11924823466593464,-0.0173767599632286,1.0393038916331323,7.183787177530871,1.052758905599301,0.13648570252458034,0.023707145047428452,0.6664524819846757,-2.6699994502433197,0.3435082223509419,0.013802131431544101,1.0,1.4250963123624567
26.830000000001395,11.0,1.0039209928911834,1.0008053168479338,4.452443213771007,0.1457219702944842,0.13664997197689302,0.14,-2.944990312181428e-05,0.11907444281653722,-0.01738047130596647,1.0390610796052457,7.261425204871798,1.052509618425125,0.13664997197689302,0.023674869176065875,0.6673605135845295,-2.567609774959166,0.34406594904716936,0.013876990421510027,1.0,1.5151763481763845
26.840000000001396,11.0,1.003933040426367,1.0008013894232777,4.452570218126055,0.14572084350185308,0.13681508502828732,0.14,0.0006543850563723308,0.11890064802664665,-0.017377347089470554,1.0388220033412676,7.335085204002281,1.0522639163220742,0.13681508502828732,0.023642340560583803,0.6682704846782322,-2.4690918170696063,0.344620575827013,0.013952435630046096,1.0,1.604718049048496
26.850000000001398,11.0,1.0039442910085508,1.0007977641160073,4.452696473805529,0.14571970134261644,0.13698098364352848,0.14,0.0013385625984299043,0.11872691867754473,-0.01736738260342565,1.0385867379417268,7.40474519155485,1.052021876497051,0.13698098364352848,0.023609569920168213,0.6691820738611521,-2.3744767701240312,0.3451719234880516,0.01402844115743404,1.0,1.6936896012388516
26.8600000000014,11.0,1.0039547414846977,1.0007944361050813,4.452821967962348,0.1457185438758227,0.13714760987237773,0.14,0.002022826243960829,0.11855332318477685,-0.017350575704649165,1.03835535744927,7.47038463743803,1.0517835751411861,0.13714760987237773,0.023576568037600595,0.6700949601043965,-2.2837943162716603,0.34571981428837123,0.01410498091842156,1.0,1.7820593935785731
26.8700000000014,11.0,1.0039643889780547,1.0007914004941298,4.452946688005506,0.14571737116585898,0.13731490586862163,0.14,0.0027069200582333086,0.1183799299725049,-0.017326926812097684,1.0381279348329304,7.531984467771501,1.051549087413794,0.13731490586862163,0.023543345756638665,0.6710088228674145,-2.1970726204947173,0.3462640719848977,0.01418202865030647,1.0,1.8697960287012418
26.880000000001402,11.0,1.003973230887458,1.000788652316197,4.453070621602921,0.14571618328239333,0.1374828139085768,0.14,0.0033905887399325874,0.11820680744791459,-0.017296438900978026,1.0379045419722908,7.589527067263711,1.0513184874261556,0.1374828139085768,0.023509913979256555,0.6719233422089872,-2.114338325494623,0.34680452187024635,0.014259557920414041,1.0,1.9568683341981676
26.890000000001404,11.0,1.0039812648865527,1.0007861865383456,4.453193756684101,0.1457149803003164,0.1376512764091174,0.14,0.00407357770906458,0.11803402397568608,-0.017259117495971553,1.0376852496413456,7.642996281031346,1.0510918482251512,0.1376512764091174,0.023476283663188883,0.6728381988972995,-2.035616547406288,0.3473409908096687,0.014337542136095935,1.0,2.043245373693812
26.900000000001405,11.0,1.003988488922928,1.000783998066506,4.453316081442642,0.1457137622996825,0.13782023594512302,0.14,0.004755633193501252,0.11786164785253672,-0.017214970663588805,1.0374701274924363,7.692377415876853,1.0508692417767436,0.13782023594512302,0.0234424658190346,0.6737530745177319,-1.9609308720272978,0.347873307275432,0.014415954551931308,1.0,2.1288964578373366
