t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
26.910000000001407,11.0,1.0039949012171703,1.0007820817505042,4.45343758433857,0.14571252936565046,0.13798963526656505,0.14,0.005436502314552061,0.11768974728184467,-0.017164009003661336,1.0372592440398634,7.7376572410157,1.0506507389493254,0.13798963526656505,0.023408471507726212,0.6746676515802866,-1.8903033518791825,0.3484013013824955,0.014494768279716413,1.0,2.2137911552063994
26.92000000000141,11.0,1.0040005002618346,1.0007804323895217,4.453558254100489,0.14571128158842395,0.13815941731489328,0.14,0.006115933170918131,0.1175183903483617,-0.017106245639986358,1.0370526666435647,7.778823988273797,1.0504364094969336,0.13815941731489328,0.02337431183761076,0.6755816136241569,-1.8237545037959242,0.34892480492152306,0.014573956295771044,1.0,2.297899303119229
26.93000000000141,11.0,1.0040052848203365,1.0007790447382818,4.453678079727592,0.14571001906319136,0.13832952523913108,0.14,0.006793674921772408,0.11734764499302382,-0.01704169621013824,1.0368504614925067,7.815867351751222,1.0502263220423276,0.13832952523913108,0.023339997961835626,0.6764946453221361,-1.7613033072930595,0.3494436513923236,0.014653491451204998,1.0,2.3811910183513785
26.94000000000141,11.0,1.0040092539257663,1.0007779135137853,4.453797050491487,0.14570874189006536,0.13849990241122478,0.14,0.0074694778681027585,0.11717757898786788,-0.01697037885445448,1.0366526935880993,7.848778486965026,1.0500205440599364,0.13849990241122478,0.023305541075428343,0.6774064325819829,-1.702967203486133,0.34995767603558037,0.014733346479778257,1.0,2.4636367077530297
26.950000000001413,11.0,1.004012406879629,1.0007770334027501,4.453915155937868,0.1457074501740223,0.13867049244115656,0.14,0.008143093533251267,0.11700825991106241,-0.016892314204214137,1.0364594267274534,7.877550009470396,1.0498191418587088,0.13867049244115656,0.023270952412500334,0.6783166626475993,-1.6487620946952228,0.35046671586556977,0.014813494006937917,1.0,2.5452070787633128
26.960000000001415,11.0,1.0040147432505095,1.0007763990700085,4.454032385888027,0.1457061440248414,0.1388412391912749,0.14,0.0088142747416185,0.11683975512206064,-0.016807525369021567,1.036270723486547,7.9021759929814435,1.0496221805648662,0.1388412391912749,0.023236243243455492,0.6792250241972532,-1.5987023447001836,0.3509706096995652,0.014893906559436003,1.0,2.6258731498178154
26.970000000001416,11.0,1.0040162628726685,1.0007760051674401,4.4541487304402025,0.1457048235570433,0.13901208679031046,0.14,0.00948277569638567,0.11667213173688358,-0.01671603792340438,1.0360866452033297,7.922651966980554,1.04942972410451,0.13901208679031046,0.0232014248720277,0.680131207440879,-1.552800779552268,0.35146919818889544,0.014974556573749362,1.0,2.7056062606456073
26.980000000001418,11.0,1.0040169658445701,1.0007758463436942,4.454264179970776,0.14570348888982917,0.13918297964685478,0.14,0.010148352055829202,0.116505456603541,-0.01661787989264436,1.0359072519607584,7.9389749138369465,1.049241835186209,0.13918297964685478,0.023166508632434284,0.6810349042156035,-1.5110686890489888,0.35196232384851023,0.015055416405446907,1.0,2.784378082452025
26.99000000000142,11.0,1.004016852527344,1.0007759172544446,4.454378725135317,0.14570214014701918,0.13935386246224146,0.14,0.010810761008097136,0.11633979627759795,-0.01651308173785087,1.0357326025697589,7.951143265437855,1.0490585752834503,0.13935386246224146,0.023131505886412326,0.6819358080789866,-1.4735158287759333,0.35244983108551964,0.015136458338109043,1.0,2.8621606279839074
27.00000000000142,11.0,1.004015923543187,1.0007762125731567,4.454492356869464,0.14570077745699117,0.13952468024309364,0.14,0.01146976134492661,0.11617521699789418,-0.01640167634029348,1.0355627545521273,7.95915689933762,1.0488800046170594,0.13952468024309364,0.02309642802032877,0.6828336144013512,-1.4401504227661799,0.3529315662280228,0.015217654593016898,1.0,2.938926261473182
27.010000000001423,11.0,1.004014179773704,1.0007767270021375,4.45460506638967,0.1456994009526196,0.1396953783131866,0.14,0.012125113533632825,0.11601178466242393,-0.016283698985005146,1.0353977641234584,7.9630171344387835,1.048706182137557,0.1396953783131866,0.023061286442117863,0.6837280204552354,-1.4109791666846998,0.35340737755200907,0.015298977337567285,1.0,3.0146477084558274
27.020000000001424,11.0,1.0040116223581963,1.0007774552836408,4.454716845193796,0.14569801077121414,0.13986590232504997,0.14,0.01277657978814678,0.11584956480438327,-0.016159187343669296,1.035237686175926,7.962726726200932,1.048537165507453,0.13986590232504997,0.023026092578406553,0.6846187255043649,-1.386007231654963,0.35387711530990673,0.015380398695370032,1.0,3.089298065462231
27.030000000001426,11.0,1.0040082526918936,1.0007783922110183,4.4548276850615665,0.145696607054459,0.14003619827090472,0.14,0.013423924138334542,0.11568862256839209,-0.016028181456807757,1.0350825742611887,7.958289861401285,1.0483730110835519,0.14003619827090472,0.022990857871431195,0.6855054308896774,-1.3652382685688533,0.35434063175649544,0.015461890754777937,1.0,3.162850809576032
27.040000000001427,11.0,1.0040040724241415,1.0007795326395497,4.454937578054871,0.14569518994835204,0.1402062124931448,0.14,0.014066912497974732,0.11552902268689766,-0.01589072371527917,1.034932480573179,7.949712152443067,1.0482137738991748,0.1402062124931448,0.022955593776036468,0.6863878401137665,-1.3486744129828852,0.3547977811750001,0.015543425578475586,1.0,3.2352798078574785
27.05000000000143,11.0,1.0039990834565389,1.0007808714969662,4.45504651651795,0.14569375960314446,0.1403758916945193,0.14,0.014705312731672582,0.11537082945676659,-0.015746858841105386,1.034787455930926,7.937000631221542,1.0480595076464103,0.1403758916945193,0.02292031175667169,0.6872656589242747,-1.3363162905437136,0.3552484199035977,0.015624975213021593,1.0,3.3065593266283595
27.06000000000143,11.0,1.003993287941036,1.0007824037932829,4.45515449307743,0.14569231617328093,0.1405451829476371,0.14,0.015338894719993085,0.11521410671607181,-0.015596633867636281,1.0346475497614511,7.920163742561648,1.047910264658369,0.1405451829476371,0.022885023284285825,0.6881385953943056,-1.3281630229112609,0.3556924063602017,0.01570651169747972,1.0,3.3766640406150614
27.070000000001432,11.0,1.0039866882779906,1.0007841246299691,4.455261500642236,0.14569085981733979,0.14071403370413424,0.14,0.01596743042343507,0.11505891782108117,-0.015440098119069068,1.0345128100826042,7.899211337229115,1.0477660958914343,0.14071403370413424,0.022849739833344134,0.6890063600016972,-1.324212234240889,0.3561296010675328,0.01578800707336416,1.0,3.445569041946517
27.080000000001434,11.0,1.0039792871141877,1.0007860292083037,4.455367532403385,0.1456893906979739,0.14088239180343418,0.14,0.01659069394510354,0.11490532562345407,-0.015277303189335234,1.0343832834860198,7.874154664525273,1.0476270509075405,0.14088239180343418,0.02281447287867528,0.6898686657064458,-1.3244600581001709,0.3565598666779189,0.015869433393262744,1.0,3.513249849003852
27.090000000001435,11.0,1.0039710873408245,1.0007881128367242,4.455472581833642,0.14568790898185216,0.14105020548094274,0.14,0.017208461591774638,0.11475339244765217,-0.015108302920367732,1.0342590151200506,7.845006364476338,1.0474931778564909,0.14105020548094274,0.022779233892479153,0.6907252280258399,-1.328901144947754,0.3569830679970543,0.01595076273067549,1.0,3.5796824151185898
27.100000000001437,11.0,1.0039620920914627,1.0007903709373267,4.45557664268707,0.14568641483960118,0.1412174233759945,0.14,0.017820511933930916,0.11460318006857068,-0.014933153379763397,1.0341400486727714,7.811780459619265,1.047364523458292,0.1412174233759945,0.022744034341239075,0.6915757651085204,-1.3375286700469997,0.35739907200851645,0.01603196718939376,1.0,3.6448431371163155
27.11000000000144,11.0,1.0039523047399508,1.0007927990514014,4.455679708998466,0.1456849084457476,0.14138399453920578,0.14,0.018426625864114088,0.1144547496893958,-0.014751912837853891,1.0340264263551637,7.774492346402176,1.0472411329856146,0.14138399453920578,0.022708885682550112,0.6924199978057229,-1.3503343418203129,0.3578077478965441,0.016113018911759508,1.0,3.7087088637027743
27.12000000000144,11.0,1.0039417288983183,1.0007953928438829,4.455781775082679,0.14568338997866115,0.14154986843948966,0.14,0.019026586654059652,0.11430816191969449,-0.014564641744197197,1.0339181888842255,7.733158786197914,1.047123050246256,0.14154986843948966,0.02267379936213834,0.6932576497412652,-1.3673084107350273,0.3582089670693655,0.016193890088811575,1.0,3.7712569036894146
27.13000000000144,11.0,1.0039303684146421,1.0007981481071122,4.4558828355338305,0.14568185962049784,0.14171499497080975,0.14,0.019620180010747112,0.11416347675374211,-0.014371402703505412,1.0338153754662642,7.687797895941521,1.047010317565724,0.14171499497080975,0.022638786810758673,0.6940884473802007,-1.3884396785786113,0.3586026031828944,0.016274552969276296,1.0,3.832465034055481
27.140000000001443,11.0,1.0039182273708878,1.0008010607636486,4.4559828852244285,0.1456803175571439,0.14187932445831516,0.14,0.020207194130686917,0.11402075354909352,-0.014172260451020118,1.033718023780306,7.638429138406601,1.0469029757698933,0.14187932445831516,0.022603859441054065,0.6949121200945042,-1.413715508161011,0.3589885321624987,0.01635497986832609,1.0,3.892311507843658
27.150000000001445,11.0,1.0039053100807265,1.000804126868533,4.456081919304384,0.14567876397816024,0.1420428076642632,0.14,0.020787419753194675,0.11388005100540319,-0.013967281827349532,1.0336261699615614,7.585073312119481,1.0468010641677632,0.1420428076642632,0.022569028644519012,0.695728400227844,-1.4431218334729505,0.359366632225707,0.01643514317716578,1.0,3.9507750618867994
27.160000000001446,11.0,1.0038916210873292,1.0008073426108408,4.45617993319994,0.14567719907672738,0.14220539579351282,0.14,0.021360650212236237,0.11374142714349951,-0.013756535752779978,1.033539848585096,7.527752540925314,1.0467046205343722,0.14220539579351282,0.022534305788400984,0.6965370231581438,-1.476643170231358,0.35973678390429265,0.01651501537166632,1.0,4.007834924362533
27.170000000001448,11.0,1.0038771651611376,1.0008107043150396,4.4562769226125,0.14567562304959072,0.14236704049880985,0.14,0.021926681487247413,0.11360493928471864,-0.013540093201075276,1.0334590926495808,7.466490263208909,1.0466136810937867,0.14236704049880985,0.022499702212608382,0.6973377273590932,-1.5142626268197696,0.36009887006697716,0.01659456902148169,1.0,4.06347082217342
27.18000000000145,11.0,1.0038619472976142,1.0008142084418932,4.45637288351738,0.14567403609700663,0.14252769388543773,0.14,0.022485312252123996,0.11347064403050283,-0.013318027172775648,1.0333839335612096,7.401311220788979,1.0465282805022786,0.14252769388543773,0.022465229226714054,0.6981302544585408,-1.5559619156638709,0.3604527759399492,0.016673776799415493,1.0,4.117662988149883
27.19000000000145,11.0,1.0038459727149718,1.0008178515894077,4.45646781216248,0.14567243842268818,0.14268730851590608,0.14,0.023036343923627273,0.11333859724226815,-0.013090412668010113,1.0333144011178013,7.332241447477783,1.0464484518316053,0.14268730851590608,0.022430898106794755,0.6989143492967458,-1.6017213649037485,0.3607983891296882,0.016752611489731065,1.0,4.170392168073395
27.200000000001452,11.0,1.0038292468518824,1.0008216304937045,4.45656170506687,0.1456708302337522,0.14284583741403828,0.14,0.023579580708004144,0.11320885402154658,-0.012857326658834612,1.0332505234930738,7.259308257331398,1.0463742265525078,0.14284583741403828,0.02239672009241633,0.699689759981638,-1.651519930496679,0.36113559964335323,0.016831045997242642,1.0,4.221639627517405
27.210000000001454,11.0,1.0038117753651679,1.0008255420301349,4.456654559019307,0.14566921174066624,0.1430032340689663,0.14,0.024114829646763397,0.11308146869040696,-0.012618848061106575,1.033192327221069,7.182540232582712,1.0463056345183428,0.1430032340689663,0.022362706383605754,0.7004562379433849,-1.7053352086618467,0.3614642999109501,0.016909053356241908,1.0,4.271387158503592
27.220000000001455,11.0,1.0037935641274722,1.0008295832144682,4.456746371076685,0.1456675831571957,0.14315945243873004,0.14,0.02464190066103203,0.1129564947721595,-0.012375057705910183,1.033139837180826,7.1019672112766745,1.046242703948929,0.14315945243873004,0.02232886813778469,0.7012135379866885,-1.7631434486540902,0.36178438480620545,0.016986606738909657,1.0,4.319617085971077
27.230000000001457,11.0,1.0037746192249164,1.0008337512045835,4.456837138562415,0.14566594470035174,0.14331444695362724,0.14,0.0251606065947593,0.1128339849723482,-0.012126038310543433,1.033093076581225,7.017620274610325,1.0461854614145745,0.14331444695362724,0.022295216466763627,0.7019614183416195,-1.8249195658915631,0.362095751667436,0.017063679464264,1.0,4.366312274056283
27.24000000000146,11.0,1.003754946954737,1.0008380433024164,4.456926859064747,0.1456642965903394,0.1434681725193224,0.14,0.025670763256774976,0.1127139911600356,-0.011871874449078999,1.0330520669460965,6.929531733986018,1.0461339318203322,0.1434681725193224,0.022261762433685463,0.702699640712836,-1.8906371553827872,0.36239830031834264,0.01714024500636359,1.0,4.411456132181227
27.25000000000146,11.0,1.0037345538229105,1.000842456956222,4.457015530435025,0.14566263905050564,0.14362058451972184,0.14,0.026172189461707684,0.1125965643493839,-0.011612652522508779,1.033016828099517,6.837735117782809,1.0460881383904712,0.14362058451972184,0.022228517050065805,0.7034279703273635,-1.9602685055030715,0.36269193308922987,0.017216277003010837,1.0,4.455032620948076
27.26000000000146,11.0,1.0037134465417628,1.0008469897632548,4.457103150785904,0.1456609723072883,0.1437716388196755,0.14,0.026664707069868815,0.11248175468153684,-0.011348460728487464,1.0329873781513605,6.742265157857584,1.0460481026531785,0.1437716388196755,0.022195491272805037,0.7041461759810457,-2.033784612054274,0.3629765548377165,0.017291749264432735,1.0,4.497026257837881
27.270000000001463,11.0,1.0036916320275662,1.0008516394727245,4.457189718489496,0.1456592965901648,0.14392129176733023,0.14,0.02714814102576918,0.11236961140680587,-0.011079389030681461,1.032963733483136,6.6431577757817735,1.046013844425522,0.14392129176733023,0.022162696001201097,0.7048540300828082,-2.111155192621843,0.3632520729690577,0.017366635781329874,1.0,4.537422122711381
27.280000000001465,11.0,1.0036691173981267,1.0008564039888765,4.457275232175486,0.1456576121316016,0.14406950019640913,0.14,0.027622319395772282,0.11226018286716499,-0.010805529127737391,1.0329459087340966,6.540450068818101,1.045985381798667,0.14406950019640913,0.022130142073939946,0.7055513086980002,-2.192348701197473,0.3635183974570214,0.01744091073276779,1.0,4.576205863110151
27.290000000001466,11.0,1.0036459099703594,1.0008612813743158,4.457359690729194,0.14565591916700357,0.14421622142832596,0.14,0.028087073404708868,0.1121535164790576,-0.010526974421881037,1.0329339167875622,6.43418029564686,1.0459627311233612,0.14421622142832596,0.022097840266240225,0.7062377915905292,-2.2773323431300625,0.36377544086457625,0.017514548495189845,1.0,4.6133636993559035
27.300000000001468,11.0,1.003622017257857,1.0008662698532238,4.457443093289606,0.14565421793466388,0.1443614132739497,0.14,0.028542237471100074,0.1120496587165192,-0.010243819987154647,1.0329277687576455,6.324387861851109,1.0459459069957153,0.1443614132739497,0.02206580128681577,0.7069132622624907,-2.36607209027414,0.36402311836349394,0.017587523649617673,1.0,4.648882429446349
27.31000000000147,11.0,1.0035974469684508,1.0008713678144587,4.45752543924736,0.14565250867571408,0.14450503403552684,0.14,0.028987649241931784,0.11194865509461961,-0.009956162537306178,1.0329274739761687,6.211113305157696,1.0459349222432726,0.14450503403552684,0.022034035775060176,0.7075775079941417,-2.4585326964639185,0.36426134775593133,0.017659810990521572,1.0,4.682749433745815
27.32000000000147,11.0,1.0035722070017672,1.0008765738144187,4.457606728242705,0.14565079163407466,0.14464704250817118,0.14,0.02942314962587045,0.11185055015322777,-0.00966410039333747,1.0329330399800145,6.094398280453539,1.0459297879113933,0.14464704250817118,0.022002554298032394,0.7082303198808825,-2.554677713163664,0.3644900494939746,0.017731385532848115,1.0,4.714952679468935
27.330000000001473,11.0,1.0035463054467777,1.0008818865794837,4.457686960163438,0.1456490670564053,0.1447873979814146,0.14,0.029848582825837217,0.1117553874411029,-0.009367733450723777,1.0329444724987031,5.974285544573229,1.045930513249961,0.1447873979814146,0.021971367347664493,0.7088714928700428,-2.6544695054307734,0.36470914670036453,0.017802222520648968,1.0,4.745480724955842
27.340000000001474,11.0,1.0035197505793483,1.0008873050079496,4.457766135142801,0.14564733519205636,0.14492606024060198,0.14,0.030263796370528895,0.111663209500315,-0.009067163146313333,1.0329617754424,5.850818940869831,1.0459371057004294,0.14492606024060198,0.02194048533782407,0.7095008257959894,-2.7578692680486103,0.36491856518866406,0.0178722974343997,1.0,4.774322723737338
27.350000000001476,11.0,1.0034925508597854,1.0008928281712874,4.457844253557372,0.14564559629301965,0.1450629895682239,0.14,0.030668641145055686,0.1115740578509979,-0.00876249242491556,1.0329849508902453,5.724043383571162,1.045949570883212,0.1450629895682239,0.02190991860144427,0.7101181214142133,-2.864837041902456,0.3651182334838578,0.017941585998619464,1.0,4.801468428388591
27.360000000001477,11.0,1.0034647149303806,1.0008984553147673,4.457921316024928,0.14564385061387994,0.1451981467450642,0.14,0.031062971420459662,0.111487972976438,-0.008453825705588823,1.0330139990790934,5.5940048419338755,1.045967912585471,0.1451981467450642,0.02187967738768212,0.7107231864336921,-2.9753317305768263,0.36530808284182303,0.018010064189385288,1.0,4.826908194169997
27.37000000000148,11.0,1.0034362516129556,1.0009041858571541,4.457997323402306,0.1456420984117668,0.14533149305147564,0.14,0.03144664488269544,0.11140499430850156,-0.00814126884763479,1.0330489183925726,5.460750324189766,1.045992132749222,0.14533149305147564,0.02184977185907865,0.7113158315490469,-3.0893111171498275,0.36548804727038997,0.018077708242054277,1.0,4.850632982453905
27.38000000000148,11.0,1.0034071699064067,1.0009100193897154,4.458072276783238,0.1456403399463061,0.14546299026849532,0.14,0.031819522660527844,0.11132516021340347,-0.007824929116310305,1.0330897053506207,5.324327861301904,1.0460222314599112,0.14546299026849532,0.021820212088765015,0.7118958714710111,-3.206731881199723,0.3656580635492178,0.018144494658691827,1.0,4.872634363936018
27.390000000001482,11.0,1.0033774789842493,1.0009159556742198,4.458146177496197,0.14563857547957226,0.1455926006789407,0.14,0.03218146935260591,0.11124850797782028,-0.007504915148262293,1.0331363545994159,5.184786490527755,1.0460582069353273,0.1455926006789407,0.021791008057563795,0.7124631249558114,-3.32754961595895,0.3658180712500476,0.018210400214907184,1.0,4.892904521630237
27.400000000001484,11.0,1.0033471881921636,1.000921994640187,4.458219027102222,0.14563680527604006,0.1457202870685425,0.14,0.032532353053813384,0.11117507379535028,-0.0071813369166975225,1.0331888589017395,5.042176238798647,1.046100055515006,0.1457202870685425,0.021762169651256102,0.7130174148338805,-3.4517188457062593,0.36596801275691065,0.01827540196746694,1.0,4.911436253646064
27.410000000001485,11.0,1.0033163070455389,1.0009281363813096,4.458290827392763,0.14563502960253696,0.14584601272701841,0.14,0.03287204538071112,0.11110489275332314,-0.006854305696291754,1.0332472091277982,4.896548105918631,1.0461477716500205,0.14584601272701841,0.021733706657726608,0.7135585680371872,-3.5791930432873946,0.3661078332861403,0.01833947726107508,1.0,4.928222975747354
27.420000000001487,11.0,1.0032848452270189,1.0009343811511102,4.45836158038751,0.14563324872819522,0.14596974144920363,0.14,0.03320042149628524,0.11103799881996163,-0.006523934027848872,1.0333113942464753,4.747954047588625,1.0462013478932504,0.14596974144920363,0.021705628764244093,0.7140864156259329,-3.7099246478499803,0.36623748090635433,0.01840260373599727,1.0,4.943258723691675
27.43000000000149,11.0,1.0032528125840459,1.0009407293578443,4.458431288332235,0.14563146292440388,0.14609143753630327,0.14,0.03351736013411627,0.11097442483189819,-0.006190335682715053,1.0333814013171314,4.596446958256232,1.0462607748901214,0.14609143753630327,0.021677945554606275,0.7146007928146204,-3.843865082683231,0.36635690655940756,0.018464759334197865,1.0,4.956538155349378
27.44000000000149,11.0,1.0032202191264032,1.0009471815589455,4.458499953696654,0.1456296724647608,0.14621106579697377,0.14,0.03382274362142018,0.11091420248204838,-0.005853625626957319,1.0334572154818504,4.442080653806096,1.046326041369832,0.14621106579697377,0.021650666506414038,0.7151015389963428,-3.9809647732653617,0.3664660640793326,0.01852592230667823,1.0,4.9680565526016265
27.45000000000149,11.0,1.0031870750237555,1.0009537384549638,4.4585675791722865,0.14562787762502455,0.14632859154869185,0.14,0.03411645790181289,0.11085736230784368,-0.0055139199853123525,1.03353881995821,4.2849098540818975,1.0463971341370724,0.14632859154869185,0.02162380098830057,0.7155884977672847,-4.1211731654334205,0.36656491021305526,0.018586071220124525,1.0,4.977809823016722
27.460000000001493,11.0,1.0031533906031853,1.0009604008831414,4.458634167670334,0.1456260786830661,0.14644398061913408,0.14,0.03439839255727686,0.11080393367982606,-0.005171336004912869,1.0336261960325859,4.12499016525255,1.046474038064277,0.14644398061913408,0.021597358257190752,0.7160615169501412,-4.264438743707004,0.3666534046404869,0.018645184963685075,1.0,4.985794501304129
27.470000000001495,11.0,1.0031191763467264,1.0009671698107074,4.458699722319577,0.14562427591881988,0.14655719934754416,0.14,0.03466844082928455,0.11075394479060627,-0.004825992018797034,1.033719323054011,3.962378062025852,1.0465567360843937,0.14655719934754416,0.02157134745552411,0.7165204486162682,-4.410709049737399,0.36673150999394094,0.01870324275534649,1.0,4.992007750545671
27.480000000001496,11.0,1.0030844428888908,1.000974046328191,4.458764246464294,0.14562246961423497,0.14666821458638904,0.14,0.03492649963963612,0.11070742264418808,-0.004478007409209782,1.0338181784285991,3.7971308697091666,1.0466452091842264,0.14666821458638904,0.021545777608511396,0.7169651491080293,-4.559930700891727,0.3667991918784588,0.018760224148420733,1.0,4.996447363203477
27.490000000001498,11.0,1.0030492010141894,1.0009810316425178,4.458827743662195,0.14562066005322571,0.14677699370296377,0.14,0.035172469610374596,0.1106643930456606,-0.004127502570698074,1.0339227376144995,3.629306746124225,1.0467394363983176,0.14677699370296377,0.021520657621452822,0.7173954790597437,-4.712049408994079,0.3668564188914417,0.01881610903835948,1.0,4.99911176190431
27.5000000000015,11.0,1.0030134616546453,1.0009881270703833,4.458890217682386,0.14561884752162174,0.14688350458129526,0.14,0.035406255083426874,0.11062488059126058,-0.003774598873010838,1.0340329741175223,3.458964663377534,1.0468393948034322,0.14688350458129526,0.021495996276931592,0.7178113034186622,-4.867009999130481,0.3669031626426854,0.018870877668599278,1.0,5.0
27.5100000000015,11.0,1.0029772358872993,1.0009953340316433,4.458951672503352,0.14561703230711756,0.1469877156240452,0.14,0.0356277641394096,0.11058890865880672,-0.003419418623805611,1.0341488594873187,3.2861643894924004,1.0469450595136487,0.1469877156240452,0.021471802232154506,0.718212491464802,-5.024756428631856,0.36693939777362555,0.018924510637249665,1.0,4.999111761903778
27.520000000001502,11.0,1.0029405349317044,1.0010026540429067,4.45901211231097,0.14561521469922173,0.14708959575468206,0.14,0.03583690861610031,0.1105564993985078,-0.003062085031168516,1.0342703633142334,3.1109664699006405,1.0470564036760497,0.14708959575468206,0.021448084016164784,0.7185989168306407,-5.1852318061158815,0.3669651019772384,0.018976988902824246,1.0,4.996447363202413
27.530000000001504,11.0,1.002903370147411,1.001010088711443,4.459071541496555,0.1456133949892051,0.14718911441974158,0.14,0.036033604126231716,0.11052767372414658,-0.0027027221659530693,1.0343974532267493,2.9334322088018707,1.0471733984670477,0.14718911441974158,0.02142485002717566,0.7189704575200233,-5.348378410684443,0.3669802560171662,0.019028293790810773,1.0,4.992007750544074
27.540000000001505,11.0,1.0028657530314402,1.0010176397292145,4.459129964654928,0.14561157347004886,0.1472862415913694,0.14,0.036217770074971095,0.11050245130464116,-0.0023414549239425945,1.0345300948896587,2.753623650388342,1.0472960130893771,0.1472862415913694,0.0214021085298053,0.7193269959269548,-5.514137711183379,0.3669848437474629,0.019078406999200492,1.0,4.985794501302
27.550000000001507,11.0,1.002827695215745,1.0010253088672336,4.459187386582517,0.1456097504363912,0.14738094777000177,0.14,0.03638932967680994,0.11048085055598557,-0.00197840898784219,1.0346682520028527,2.5716035599427927,1.047424214769744,0.14738094777000177,0.021379867652420403,0.7196684188537946,-5.682450385603617,0.3669788521314523,0.01912731060501209,1.0,4.977809823014064
27.56000000000151,11.0,1.0027892084646592,1.0010330979699895,4.459243812275496,0.1456079261844741,0.14747320398723665,0.14,0.03654820997196018,0.11046288863357129,-0.0016137107891016742,1.0348118863008524,2.3874354048066575,1.04755796875715,0.14747320398723665,0.02135813538437216,0.719994617528862,-5.85325634054035,0.3669622712609074,0.019174987069688745,1.0,4.968056552598438
27.57000000000151,11.0,1.0027503046723307,1.0010410089501387,4.45929924692795,0.14560610101208848,0.14756298180897512,0.14,0.03669434184240308,0.11044858142489139,-0.0012474874695782752,1.034960957553026,2.2011833352243944,1.0476972383219212,0.14756298180897512,0.02133691957329193,0.7203054876239757,-6.02649473076325,0.3669350943748414,0.01922141924499101,1.0,4.956538155345661
27.58000000000151,11.0,1.0027109958601437,1.001049043783113,4.459353695930078,0.14560427521851935,0.14765025333875684,0.14,0.03682766002744545,0.11043794354262879,-0.0008798668430407923,1.035115423564548,2.012912165064952,1.047841984755469,0.14765025333875684,0.021316227922397114,0.7206009292714928,-6.202103978881431,0.3668973178780102,0.01926659037879157,1.0,4.943258723687432
27.590000000001513,11.0,1.0026712941741223,1.0010572045017925,4.459407164866432,0.14560244910448922,0.1477349912213687,0.14,0.03694810313892949,0.11043098831813024,-0.0005109773565196789,1.0352752401780823,1.822687352420577,1.0479921673707608,0.1477349912213687,0.021296067987793647,0.7208808470812096,-6.38002179509281,0.36684894135949414,0.01931048412079043,1.0,4.928222975742584
27.600000000001515,11.0,1.0026312118823213,1.0010654931910323,4.459459659514186,0.14560062297210177,0.14781716864669062,0.14,0.037055613676023724,0.1104277277952676,-0.0001409480515075078,1.0354403612762284,1.6305749800866436,1.0481477435035427,0.14781716864669062,0.02127644717577309,0.7211451501569272,-6.560185197014814,0.3667899676108665,0.019353084528174448,1.0,4.911436253640772
27.610000000001516,11.0,1.0025907613721987,1.001073911982007,4.459511185841447,0.14559879712478346,0.14789675935377522,0.14,0.03715013803959055,0.11042817272468786,0.0002300914749865626,1.0356107387847955,1.4366417359242991,1.0483086685143326,0.14789675935377522,0.0212573727400327,0.7213937521125653,-6.742530529567023,0.3667204026438783,0.019394376070411067,1.0,4.8929045216244225
27.620000000001518,11.0,1.0025499551479717,1.0010824630462214,4.459561750005599,0.145596971867225,0.14797373763524,0.14,0.03723162654626974,0.1104323325584532,0.0006020111095246491,1.0357863226767527,1.24095489310483,1.04847489579119,0.14797373763524,0.021238851779107126,0.7216265710884969,-6.926993485011516,0.36664025570831654,0.019434343635697956,1.0,4.8726343639296825
27.63000000000152,11.0,1.002508805827955,1.001091148589149,4.459611358351685,0.14559514750532154,0.1480480783419014,0.14,0.03730003344214913,0.11044021544507279,0.0009746802614668088,1.035967060977064,1.043582290239642,1.0486463767532517,0.1480480783419014,0.02122089123359699,0.7218435297673419,-7.113509122992704,0.36654953930916634,0.019472972535833737,1.0,4.850632982447053
27.64000000000152,11.0,1.002467326141879,1.0010999708434964,4.459660017410828,0.14559332434611214,0.14811975688770831,0.14,0.03735531691612215,0.11045182822492748,0.0013479679023323291,1.0361528997683476,0.8445923113967306,1.0488230608551141,0.14811975688770831,0.021203497883455782,0.7220445553897026,-7.302011890671378,0.3664482692234575,0.019510248511203792,1.0,4.826908194162628
27.650000000001523,11.0,1.0024255289281891,1.001108932061895,4.459707733898682,0.14559150269771767,0.14818874925493877,0.14,0.0373974391128675,0.11046717642608868,0.0017217426052935957,1.0363437831972944,0.6440538660034777,1.0490048955919982,0.14818874925493877,0.02118667834535465,0.7222295797697394,-7.492435642961736,0.36633646451671803,0.019546157736517782,1.0,4.80146842838071
27.660000000001524,11.0,1.0023834271313234,1.001118034509089,4.459754514713929,0.14558968286927831,0.14825503199977774,0.14,0.03742636614566491,0.11048626426053296,0.002095872584797858,1.0365396534819777,0.4420363686364237,1.0491918265057723,0.14825503199977774,0.021170439069993986,0.7223985393109588,-7.684713662813938,0.36621414755950166,0.01958068682576611,1.0,4.774322723728947
27.670000000001526,11.0,1.0023410337989669,1.0011272804536193,4.459800366936806,0.1455878651708894,0.1483185822580597,0.14,0.03744206810864267,0.11050909462075338,0.0024702257363151,1.0367404509200173,0.23860971870258643,1.0493837971918012,0.1483185822580597,0.02115478633939187,0.722551375021231,-7.878778681560127,0.3660813440425489,0.01961382283707936,1.0,4.745480724946943
27.680000000001527,11.0,1.0022983620792827,1.0011366721588788,4.459845297827674,0.1455860499135366,0.14837937775141374,0.14,0.03744451908889976,0.110535669076769,0.0028446696762073303,1.036946113897559,0.0338442800089463,1.049580749306654,0.14837937775141374,0.021139726264272247,0.7226880325282886,-8.07456289936012,0.36593808299201824,0.019645553278242238,1.0,4.7149526794595324
27.69000000000153,11.0,1.002255425218118,1.0011462118736518,4.459889314825618,0.14558423740902945,0.14843739679373436,0.14,0.03743369717835543,0.11056598787353362,0.0032190717817186564,1.0371565788992234,-0.17218913977956038,1.0497826225766949,0.14843739679373436,0.021125264781300203,0.7228084620950584,-8.271998005654279,0.3657843967847706,0.019675866110492046,1.0,4.682749433735912
27.70000000000153,11.0,1.002212236556181,1.001155901822282,4.459932425547081,0.14558242796993404,0.14849261829782712,0.14,0.03740958448504331,0.11060004992874506,0.0035932992310797733,1.037371780518793,-0.3794193097854869,1.0499893548075176,0.14849261829782712,0.021111407650565912,0.7229126186345511,-8.47101519977478,0.36562032116148013,0.019704749754813476,1.0,4.64888242943595
27.710000000001532,11.0,1.0021688095261907,1.0011657441943616,4.459974637784544,0.14558062190950413,0.14854502178258838,0.14,0.03737216714451966,0.11063785283105597,0.00396721904372627,1.0375916514709185,-0.5877745966783355,1.0502008818943078,0.14854502178258838,0.021098160452880942,0.7230004617255287,-8.671545211540595,0.365445895241052,0.019732193095976153,1.0,4.613363699345011
27.720000000001534,11.0,1.0021251576499948,1.0011757411340172,4.460015959505221,0.14557881954161117,0.14859458738028242,0.14,0.03732143533056789,0.1106793928386875,0.004340698120628393,1.0378161226036828,-0.7971829855375848,1.05041713783306,0.14859458738028242,0.021085528587111088,0.7230719556271435,-8.873518321933247,0.36526116153296584,0.019758185487075874,1.0,4.57620586309877
27.730000000001535,11.0,1.0020812945356543,1.0011858947291188,4.460056398849805,0.14557702118067276,0.14864129584424632,0.14,0.03725738326581507,0.11072466487844665,0.004713603284726623,1.0380451229120917,-1.0075721008233207,1.0506380547327483,0.14864129584424632,0.021073517267575417,0.7231270692941032,-9.076864383849935,0.36506616594948565,0.019782716754098418,1.0,4.537422122699514
27.740000000001537,11.0,1.0020372338744945,1.0011962070001788,4.4600959641312325,0.14557522714157994,0.14868512855694851,0.14,0.03718000923211981,0.11077366254514866,0.005085801321472101,1.0382785795523934,-1.2188692274552735,1.050863562828372,0.14868512855694851,0.021062131521555862,0.7231657763921105,-9.281512842954653,0.3648609578175537,0.01980577720147508,1.0,4.497026257825533
27.75000000000154,11.0,1.0019929894381174,1.00120667988929,4.460134663833478,0.1455734377396226,0.1487260675382357,0.14,0.03708931558042197,0.11082637810144522,0.005457159019469551,1.0385164178574788,-1.431001331995137,1.0510935904949263,0.1487260675382357,0.021051376186521403,0.7231880553123606,-9.48739275848044,0.36464558988912876,0.01982735761499051,1.0,4.455032620935268
27.76000000000154,11.0,1.0019485750753767,1.001217315249116,4.460172506610388,0.14557165329041405,0.1487640954540025,0.14,0.03698530874049055,0.1108828024780596,0.005827543211215914,1.038758561353082,-1.6438950839339446,1.0513280642623237,0.1487640954540025,0.021041255907668102,0.723193889186825,-9.694432824198266,0.3644201183509467,0.019847449267091307,1.0,4.411456132167931
27.77000000000154,11.0,1.0019040047093115,1.0012281148319857,4.460209501284526,0.14556987410981315,0.14879919562516664,0.14,0.03686799923034895,0.11094292527442967,0.0061968208139373485,1.0390049317749563,-1.8574768770879102,1.0515669088312254,0.14879919562516664,0.021031775135350674,0.723183265903362,-9.902561389400853,0.36418460283427617,0.01986604392089939,1.0,4.366312274042519
27.780000000001543,11.0,1.0018592923340364,1.0012390802792852,4.460245656846048,0.14556810051384572,0.14883135203687087,0.14,0.03673740166522868,0.1110067347597598,0.006564858870516476,1.0392554490869819,-2.071672851093751,1.0518100470898246,0.14883135203687087,0.021022938122576818,0.7231561781204418,-10.111706479960331,0.36393910642259936,0.019883133834588312,1.0,4.319617085956851
27.790000000001545,11.0,1.0018144520115884,1.0012502131110936,4.460280982451605,0.1455663328186239,0.1488605493480354,0.14,0.03659353476628313,0.11107421787448238,0.006931524590508516,1.039510031500218,-2.2864089130087137,1.0520574001315646,0.1488605493480354,0.021014748922504812,0.723112623282039,-10.321795819434715,0.3636836956586955,0.019898711765586333,1.0,4.271387158488908
27.800000000001546,11.0,1.0017694978687264,1.0012615147162662,4.460315487423254,0.1455645713402639,0.1488867729012779,0.14,0.036436421369090755,0.11114536023212998,0.007296685391243909,1.0397685954929474,-2.5016107590163332,1.0523088872737878,0.1488867729012779,0.021007211385820797,0.7230526036326692,-10.532756850175694,0.36341844055150324,0.019912770973481996,1.0,4.2216396275022685
27.810000000001548,11.0,1.0017244440936837,1.0012729863428964,4.460349181247394,0.1455628163948021,0.14891000873300986,0.14,0.03626608843158924,0.111220146121619,0.007660208939012118,1.0400310558315071,-2.717203896230474,1.052564426077364,0.14891000873300986,0.021000329158553974,0.7229761262321996,-10.744516754649919,0.36314341458103955,0.019925305225977602,1.0,4.170392168057812
27.82000000000155,11.0,1.0016793049328698,1.0012846290892479,4.460382073573713,0.14556106829810975,0.14893024358385432,0.14,0.03608256704171184,0.11129855850994545,0.008021963190323752,1.0402973255923194,-2.933113664600457,1.052823932367256,0.14893024358385432,0.02099410567935557,0.7228832029701884,-10.957002476600069,0.36285869470214704,0.019936308800382677,1.0,4.1176629881338584
27.83000000000155,11.0,1.0016340946875233,1.0012964438950755,4.460414174214151,0.14555932736580535,0.1489474649093898,0.14,0.035885892424732335,0.11138057904529383,0.008381816433249027,1.040567316184604,-3.1492652589210097,1.0530873202540112,0.1489474649093898,0.02098854417730889,0.7227738505808836,-11.170140742450732,0.36256436134825415,0.019945776488919407,1.0,4.063470822156959
27.840000000001552,11.0,1.0015888277103102,1.001308431533533,4.460445493141862,0.14555759391316625,0.14896166089111676,0.14,0.03567610395012555,0.11146618806055968,0.00873963732882477,1.040840937374209,-3.3655837509365556,1.053354502156251,0.14896166089111676,0.020983647669510913,0.7226480906575827,-11.383858082666263,0.36226049843281993,0.01995370360175255,1.0,4.007834924345643
27.850000000001554,11.0,1.001543518401872,1.0013205926034012,4.460476040490194,0.1455558682550376,0.1489728204477045,0.14,0.03545324513805023,0.11155536457728653,0.009095294952529715,1.041118097308313,-3.5819941115468814,1.0536253888240636,0.1489728204477045,0.020979418958734886,0.722505949667032,-11.598080853180083,0.36194719335016023,0.01996008597049428,1.0,3.9507750618694852
27.860000000001556,11.0,1.0014981812073172,1.00133292752177,4.460505826551664,0.14555415070574043,0.14898093324639763,0.14,0.03521736366522732,0.11164808631001803,0.009448658835821513,1.0413987025411076,-3.798421233106335,1.053899889363371,0.14898093324639763,0.020975860631118018,0.7223474589631995,-11.812735256871576,0.361624536974124,0.019964919951332115,1.0,3.892311507825927
27.870000000001557,11.0,1.0014528306126596,1.0013454365170524,4.460534861776935,0.1455524415789774,0.14898598971488175,0.14,0.03496851137077367,0.11174432967106561,0.009799599007731752,1.0416826580603509,-4.014789951825006,1.0541779112612473,0.14898598971488175,0.020972975054009704,0.722172654802033,-12.027747365132848,0.36129262365732595,0.019968202428890656,1.0,3.832465034037338
27.88000000000156,11.0,1.0014074811411993,1.0013581196222672,4.460563156773791,0.1455507411877373,0.1489879810530481,0.14,0.034706744260944666,0.11184406977569242,0.01014798603651491,1.0419698673149378,-4.231025070256413,1.054459360412148,0.1489879810530481,0.020970764373658395,0.7219815783542449,-12.243043139416873,0.36095155122651046,0.019969930818642977,1.0,3.7712569036708663
27.89000000000156,11.0,1.0013621473498489,1.0013709766686025,4.460590722306099,0.1455490498441978,0.1489868992453559,0.14,0.03443212251408842,0.11194728044771399,0.010493691071344494,1.042260232243344,-4.447051379886698,1.0547441411451282,0.1489868992453559,0.020969230513115694,0.7217742757198252,-12.458548452886332,0.36060142097942055,0.019970103070092872,1.0,3.708708863683828
27.90000000000156,11.0,1.0013168438254003,1.001384007279146,4.460617569292774,0.14554736785962663,0.14898273707291282,0.14,0.034144710484171475,0.11205393422551611,0.010836585884052426,1.0425536533029933,-4.662793683802741,1.0550321562519511,0.14898273707291282,0.020968375170145603,0.7215507979399475,-12.674189112105768,0.3602423376763966,0.01996871767009576,1.0,3.644843137096978
27.910000000001563,11.0,1.0012715851807368,1.0013972108627907,4.460643708806717,0.14554569554428068,0.14897548812625183,0.14,0.033844576704701285,0.11216400236849025,0.011176542910905618,1.0428500295005863,-4.878176819462031,1.055323307016164,0.14897548812625183,0.02096819981512152,0.7213112010109063,-12.8898908787401,0.3598744095345212,0.01996577364498714,1.0,3.5796824150988673
27.920000000001565,11.0,1.0012263860509834,1.0014105866081024,4.46066915207374,0.14554403320730422,0.14896514681790518,0.14,0.03353179389136557,0.11227745486388692,0.011513435294415257,1.0431492584233109,-5.0931256815413475,1.05561749324307,0.14896514681790518,0.020968705689006245,0.7210555458959589,-13.105579491318638,0.3594977482175845,0.019961270563142015,1.0,3.513249848983752
27.930000000001566,11.0,1.0011812610896018,1.0014241334773175,4.460693910471483,0.1455423811566251,0.14895170839526908,0.14,0.03320643894431305,0.11239426043408725,0.011847136925170646,1.0434512362709092,-5.307565244872515,1.0559146132906325,0.14895170839526908,0.02096989380150736,0.7207838985375232,-13.321180687080094,0.35911246882538467,0.019955208538220262,1.0,3.445569041926046
27.940000000001568,11.0,1.001136224964424,1.0014378502003174,4.460717995528289,0.14554073969884956,0.14893516895354741,0.14,0.03286859294967803,0.11251438654429305,0.012177522483692204,1.0437558578887651,-5.521420587458403,1.0562145641012952,0.14893516895354741,0.02097176492903879,0.7204963298683945,-13.53662022376226,0.35871868988084277,0.01994758823030959,1.0,3.3766640405942274
27.95000000000157,11.0,1.0010912923536266,1.0014517352686236,4.460741418922062,0.14553910913915535,0.14891552544886277,0.14,0.03251834118051666,0.11263779941063541,0.012504467482297098,1.0440630168017766,-5.734616913570345,1.0565172412347148,0.14891552544886277,0.020974319612971026,0.7201929158229166,-13.751823901513307,0.35831653331612423,0.019938410848570984,1.0,3.30655932660717
27.96000000000157,11.0,1.001046477941645,1.0014657869293757,4.460764192479095,0.1455374897811836,0.14889277571145818,0.14,0.03215577309701065,0.11276446400870205,0.012827848306969718,1.0443726052490974,-5.9470795769214755,1.0568225389013612,0.14889277571145818,0.020977558157904978,0.7198737373475385,-13.966717584821886,0.35790612445680353,0.019927678153745257,1.0,3.23527980783594
27.970000000001573,11.0,1.0010017964150277,1.0014800031792517,4.46078632817286,0.1455358819269291,0.14886691845887176,0.14,0.031780982345721465,0.11289434408248326,0.013147542259230491,1.0446845142198717,-6.158734103910767,1.0571303499970417,0.14886691845887176,0.020981480629841134,0.7195388804100589,-14.181227224417055,0.35748759200363306,0.019915392458769693,1.0,3.1628508095541537
27.980000000001574,11.0,1.0009572624582284,1.0014943817585449,4.460807838122764,0.14553428587662892,0.14883795330927524,0.14,0.03139406675825082,0.11302740215373668,0.013463427597993788,1.044998633489695,-6.369506216939247,1.0574405661382797,0.14883795330927524,0.020986086854625868,0.7191884360089332,-14.395278879272064,0.3570610680131909,0.019901556631188734,1.0,3.089298065440019
27.990000000001576,11.0,1.0009128907493374,1.0015089201452525,4.460828734592859,0.1455327019286503,0.1488058807948743,0.14,0.03099512834912091,0.1131635995317703,0.013775383581408387,1.0453148516579804,-6.579321857793953,1.057753077698591,0.1488058807948743,0.02099137641641836,0.7188225001819036,-14.6087987386146,0.3566266878772389,0.019886174094634283,1.0,3.0146477084332908
28.000000000001577,11.0,1.0008686959557511,1.0015236155492888,4.460849029990509,0.1455311303793763,0.148770702375092,0.14,0.030584273312352195,0.11330289632364404,0.014083290508671005,1.0456330561861895,-6.788107211088266,1.0580677738455804,0.148770702375092,0.020997348656104805,0.7184411740126367,-14.82171314391791,0.3561845902982177,0.01986924882955813,1.0,2.938926261450357
28.01000000000158,11.0,1.0008246927297793,1.0015384649069428,4.460868736865011,0.1455295715230906,0.14873242045001983,0.14,0.03016161201765019,0.11344525144478906,0.014387029761802625,1.0459531334368275,-6.995788727766136,1.0583845425789236,0.14873242045001983,0.021004002669978525,0.7180445636379902,-15.033948610973264,0.3557349172648527,0.019850785375062976,1.0,2.862160627960744
28.02000000000158,11.0,1.0007808957041902,1.0015534648756053,4.460887867906158,0.14552802565186115,0.14869103837369949,0.14,0.02972725900538209,0.11359062263004473,0.01468648384738114,1.0462749687133466,-7.202293148658461,1.0587032707691768,0.14869103837369949,0.021011337308295023,0.7176327802535065,-15.245431851906316,0.355277814025124,0.019830788828811265,1.0,2.784378082428561
28.030000000001582,11.0,1.0007373194876932,1.0015686118287765,4.460906435942746,0.14552649305542206,0.14864656046723723,0.14,0.029281332980353902,0.11373896644511261,0.014981536438218559,1.046598446300754,-7.407547528085881,1.0590238441974074,0.14864656046723723,0.021019351174102044,0.7172059401175932,-15.456089797281145,0.35481342905644797,0.01980926484848216,1.0,2.7056062606218365
28.040000000001584,11.0,1.0006939786603593,1.0015839018515729,4.460924453941031,0.14552497402105455,0.14859899203207694,0.14,0.028823956804997497,0.11389023829842691,0.01527207241497201,1.046923449507061,-7.611479257510931,1.059346147595649,0.14859899203207694,0.021028042622066524,0.7167641645556878,-15.665849618171208,0.35434191403548887,0.019786219652185293,1.0,2.625873149793776
28.050000000001585,11.0,1.0006508877689781,1.0015993307367423,4.4609419350031,0.1455234688334668,0.1485483393628896,0.14,0.028355257490958186,0.11404439245344071,0.015557977907678629,1.0472498607055425,-7.814016089222164,1.0596700646881403,0.1485483393628896,0.02103740975728057,0.716307579961888,-15.874638748200592,0.3538634238036702,0.019761660018220217,1.0,2.545207078738998
28.060000000001587,11.0,1.000608061322355,1.0016148939811467,4.460958892365201,0.14552197777467257,0.14849460976061032,0.14,0.0278753661900773,0.11420138204132703,0.015839140337204478,1.04757756137769,-8.015086160061092,1.0599954782333878,0.14849460976061032,0.02104745043437303,0.7158363178009003,-16.082384905660167,0.3533781163335111,0.019735593285633662,1.0,2.463636707728448
28.07000000000159,11.0,1.0005655137865437,1.0016305867830124,4.460975339395979,0.14552050112386858,0.14843781154503402,0.14,0.027384418183676706,0.11436115907409398,0.016115448456593292,1.047906432156976,-8.214618015168002,1.0603222700669925,0.14843781154503402,0.02105816225656901,0.7153505146072396,-16.28901611556985,0.3528861526901281,0.01970802735393208,1.0,2.381191018326539
28.08000000000159,11.0,1.0005232595800202,1.0016464040397308,4.46099128959465,0.14551903915731113,0.1483779540673951,0.14,0.02688255287093838,0.11452367445811282,0.016386792392305508,1.0482363528733283,-8.412540631755938,1.0606503211452025,0.1483779540673951,0.021069542574810113,0.7148503119838744,-16.494460731714888,0.3523876969922783,0.019678970682392792,1.0,2.29789930309414
28.09000000000159,11.0,1.000481313068796,1.0016623403464548,4.46100675658909,0.14551759214819174,0.14831504772272694,0.14,0.02636991375600678,0.11468887800805776,0.01665306368533218,1.048567202598309,-8.60878344289795,1.0609795115892806,0.14831504772272694,0.021081588487146922,0.7143358565995414,-16.69864745873112,0.3518829163709447,0.019648432290208694,1.0,2.2137911551810703
28.100000000001593,11.0,1.0004396885614704,1.0016783899954487,4.46102175413384,0.1455161603665118,0.1482491039618833,0.14,0.025846648433595465,0.11485671846125635,0.016914155332174417,1.0488988596910676,-8.803276361323435,1.0613097207305542,0.1482491039618833,0.021094296837986522,0.7138073001838845,-16.901505374082443,0.351371980925408,0.019616421754754986,1.0,2.1288964578117926
28.110000000001595,11.0,1.0003984003042268,1.0016945469761047,4.461036296108029,0.1455147440789565,0.14818013530328686,0.14,0.025312908573225157,0.11502714349244882,0.01716996182567241,1.049231201844921,-8.99594980321609,1.0616408271562232,0.14818013530328686,0.02110766421765241,0.7132647995211789,-17.102963950091706,0.35085506367711583,0.019582949211021702,1.0,2.0432453736680456
28.120000000001596,11.0,1.0003574624757707,1.0017108049758792,4.461050396513206,0.14551334354876802,0.14810815534458505,0.14,0.02476884990243597,0.1152000997289549,0.017420379195669643,1.0495641061346346,-9.186734712011033,1.0619727087558497,0.14810815534458505,0.021121686961934946,0.7127085164432589,-17.30295307589005,0.35033234052258855,0.01954802535029945,1.0,1.9568683341721884
28.130000000001598,11.0,1.0003168891822145,1.00172715738171,4.461064069471073,0.1455119590356182,0.14803317877371375,0.14,0.024214632188044705,0.11537553276624649,0.01766530504950173,1.049897449064334,-9.375562582176556,1.0623052427685298,0.14803317877371375,0.02113636115181011,0.7121386178195099,-17.501403079363644,0.34980399018289987,0.01951166141885312,1.0,1.869796028675059
28.1400000000016,11.0,1.000276694451906,1.0017435972824296,4.461077329221128,0.14551059079548037,0.1479552213797071,0.14,0.023650419216087126,0.11555338718392419,0.017904638612289213,1.0502311066161871,-9.562365482974146,1.0626383058307836,0.1479552213797071,0.021151682613093525,0.7115552755453106,-17.698244748984205,0.3492701941507731,0.019473869215036504,1.0,1.7820593935521625
28.1500000000016,11.0,1.0002368922302085,1.001760117471654,4.461090190118207,0.14550923908050123,0.1478743000631598,0.14,0.023076378770274353,0.11573360656209579,0.018138280767024714,1.0505649542995201,-9.747076082195782,1.062971774025073,0.1478743000631598,0.02116764691653025,0.7109586665290855,-17.893409355716432,0.3487311366366974,0.019434661088721515,1.0,1.693689601212256
