t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
28.160000000001602,11.0,1.0001974963742302,1.0017767104513975,4.461102666629914,0.14550790413887188,0.14779043284634338,0.14,0.022492682608974135,0.11591613349815445,0.018366134094434834,1.050898867200697,-9.92962766986501,1.0633055229289499,0.14779043284634338,0.021184249377661897,0.7103489726773619,-18.086828674738662,0.34818700451274287,0.01939404993801135,1.0,1.6047180490217414
28.170000000001604,11.0,1.0001585206475065,1.0017933684361655,4.461114773333959,0.14550658621469906,0.14770363888263097,0.14,0.02189950644007932,0.11610090962395438,0.018588102912602954,1.0512327200335485,-10.109954181888614,1.0636394276648622,0.14770363888263097,0.021201485056978834,0.7097263808767228,-18.278435007174465,0.34763798725271594,0.019352049206801263,1.0,1.5151763481494638
28.180000000001606,11.0,1.0001199787146389,1.0018100833576808,4.4611265249153735,0.14550528554787592,0.14761393846568044,0.14,0.021297029894608965,0.11628787562338143,0.018804093316334317,1.0515663871903616,-10.287990223660257,1.0639733629505514,0.14761393846568044,0.021219348760174398,0.7090910829746998,-18.468161201742465,0.347084276871553,0.019308672882125615,1.0,1.4250963123353793
28.190000000001607,11.0,1.000081884135891,1.0018268468699396,4.46113793616362,0.14550400237395314,0.14752135303814906,0.14,0.02068543649862903,0.11647697125031604,0.019014013216248092,1.0518997427934067,-10.463671093604157,1.0643072031500305,0.14752135303814906,0.02123783503852918,0.7084432757586033,-18.655940676335238,0.3465260678630714,0.01926393549132238,1.0,1.334509946587286
28.20000000000161,11.0,1.000044250361746,1.001843650354817,4.46114902196959,0.1455027369240096,0.1474259051996219,0.14,0.020064913642905358,0.11666813534698561,0.019217772377578043,1.052232660747099,-10.636932806640784,1.0646408223251511,0.1474259051996219,0.021256938189283613,0.7077831609306887,-18.84170743947282,0.3459635571334512,0.019217852097806673,1.0,1.2434494358095973
28.21000000000161,11.0,1.0000070907274277,1.0018604849280033,4.4611597973224795,0.14550148942452398,0.14732761871428682,0.14,0.01943565255129437,0.11686130586270335,0.01941528245866252,1.052565014790561,-10.80771211757868,1.0649740942877184,0.14732761871428682,0.021276652256336136,0.7071109450825867,-19.02539611173407,0.34539694393464854,0.019170438298341808,1.0,1.1519471333681963
28.220000000001612,11.0,0.9999704184473874,1.0018773414451847,4.461170277306543,0.14550026009724598,0.1472265185178997,0.14,0.01879784824702674,0.11705641987299045,0.01960645704910886,1.0528966785507645,-10.975946544415402,1.0653068926521434,0.1472265185178997,0.02129697103092097,0.7064268396665433,-19.206941947042743,0.34482642979530054,0.019121710218564635,1.0,1.0600355495954417
28.230000000001613,11.0,0.9999342466097622,1.001894210508576,4.461180477097738,0.14549904915906844,0.14712263072403073,0.14,0.018151699516878617,0.11725341359907811,0.019791211707609113,1.0532275255961094,-11.141574391533482,1.0656390908885809,0.14712263072403073,0.021317888052448254,0.7057310609636915,-19.38628085386452,0.34425221844795595,0.01907168450915888,1.0,0.9677473402394
28.240000000001615,11.0,0.9998985881708033,1.0019110824737008,4.461190411960235,0.14549785682189995,0.14701598262996599,0.14,0.01749740887393747,0.11745222242778598,0.01996946399939158,1.0535574294904944,-11.304534772795643,1.0659705623766016,0.14701598262996599,0.021339396609471074,0.7050238300510949,-19.563349416285874,0.343674515757155,0.019020378340955973,1.0,0.8751152948614145
28.250000000001616,11.0,0.9998634559492827,1.0019279474564635,4.461200097242803,0.1454966832925379,0.14690660272159675,0.14,0.01683518251772781,0.1176527809317732,0.02014113353328605,1.0538862638478115,-11.46476763450982,1.0663011804593197,0.14690660272159675,0.021361489740789948,0.7043053727645163,-19.738084914986878,0.34309352964238593,0.018967809400296753,1.0,0.7821723251861294
28.260000000001618,11.0,0.9998288626208771,1.0019447953404368,4.461209548375077,0.1454955287725426,0.1467945206779592,0.14,0.01616523029294442,0.11785502289015799,0.0203061419983835,1.0542139023867854,-11.62221377827237,1.0666308184979458,0.1467945206779592,0.021384160236766595,0.7035759196601815,-19.9104253481082,0.3425094700016533,0.018913995884781962,1.0,0.6889514534080763
28.27000000000162,11.0,0.9997948207125349,1.0019616157844242,4.461218780863688,0.1454943934581121,0.14667976737480107,0.14,0.015487765645642027,0.11805888130950187,0.020464413200270013,1.054540218986374,-11.77681488366249,1.066959349926808,0.14667976737480107,0.021407400640512147,0.702835705972265,-20.080309451892994,0.3419225486309849,0.01885895649647736,1.0,0.5954858004591859
28.28000000000162,11.0,0.9997613425968283,1.001978398230326,4.461227810288269,0.14549327753995814,0.14656237488761983,0.14,0.014803005577721018,0.11826428844515388,0.02061587309681551,1.054865087741329,-11.928513530792287,1.0672866483087518,0.14656237488761983,0.021431203249578052,0.7020849715689333,-20.24767672132491,0.3413329791442444,0.01880271043761767,1.0,0.5018085742408682
28.290000000001623,11.0,0.9997284404862947,1.0019951319113094,4.4612366522973295,0.1454921812031831,0.1464423764936775,0.14,0.014111170598800682,0.11847117582295043,0.020760449833492255,1.0551883830182807,-12.077253222682812,1.0676125873909375,0.1464423764936775,0.021455560117458434,0.701323960903946,-20.41246743049739,0.3407409768879732,0.01874527740386764,1.0,0.40795305782554336
28.300000000001624,11.0,0.9996961264277714,1.0020118058602379,4.461245322604,0.1454911046271584,0.14631980667359493,0.14,0.013412484676616265,0.11867947426126589,0.02089807377820724,1.055509979511981,-12.222978407479243,1.067937041160961,0.14631980667359493,0.02148046305546546,0.7005529229673074,-20.57462265291029,0.3401467588582636,0.018686677578853936,1.0,0.31395259763128985
28.310000000001626,11.0,0.9996644122967245,1.0020284089186375,4.461253836981641,0.14549004798540413,0.1461947011118098,0.14,0.012707175184619057,0.11888911389340899,0.021028677555621562,1.05582975230198,-12.365634500468131,1.0682598839033575,0.1461947011118098,0.02150590363458473,0.6997721112312069,-20.734084281548302,0.3395505436124837,0.018626931627153155,1.0,0.2198405915740202
28.320000000001627,11.0,0.9996333097915797,1.0020449297459195,4.461262211259322,0.1454890114454702,0.1460670966963511,0.14,0.011995472847636857,0.11910002419035975,0.02115219608093856,1.0561475769094746,-12.505167905903399,1.0685809902563466,0.1460670966963511,0.021531873187521148,0.6989817835937165,-20.890795048805277,0.3389525511807563,0.018566060687663373,1.0,0.1256504772013612
28.33000000000163,11.0,0.9996028304280551,1.0020613568291452,4.461270461317168,0.14548799516881888,0.14593703151782414,0.14,0.011277611685413358,0.11931213398384152,0.021268566593137,1.056463329354401,-12.641526038624548,1.068900235268918,0.14593703151782414,0.02155836281100139,0.6981822023197984,-21.044698546271583,0.3383530029764002,0.018504086367110376,1.0,0.031415719812452114
28.34000000000163,11.0,0.9995729855335023,1.0020776784932877,4.461278603081579,0.14548699931070977,0.14580454486726338,0.14,0.010553828953401234,0.11952537148972252,0.021377728687626104,1.056776886212834,-12.774657345446341,1.0692174944581125,0.14580454486726338,0.021585363367918258,0.6973736339777129,-21.195739244226537,0.3377521217020813,0.018441030731456504,1.0,-0.06283019943211667
28.350000000001632,11.0,0.9995437862412592,1.0020938829119348,4.461286652520302,0.1454860240200854,0.14566967723353028,0.14,0.00982436508208856,0.11973966433174091,0.02147962434830112,1.057088124674396,-12.904511326328128,1.0695326438665802,0.14566967723353028,0.021612865490063055,0.6965563493747531,-21.343862511095132,0.3371501312584032,0.0183769162998703,1.0,-0.15705379540600062
28.360000000001634,11.0,0.9995152434850179,1.0021099581185793,4.461294625637382,0.14548506943946019,0.1455324702993488,0.14,0.009089463613181026,0.11995493956554738,0.02157419797897628,1.057396922599972,-13.031038555287157,1.0698455601202816,0.1455324702993488,0.021640859580607446,0.6957306234873181,-21.489014632565727,0.33654725664714935,0.01831176603581124,1.0,-0.251221590914207
28.370000000001635,11.0,0.9994873679932127,1.002125892018524,4.461302538467982,0.1454841357048103,0.1453929669367099,0.14,0.008349371134022565,0.12017112370305878,0.021661396434170376,1.0577031585794368,-13.154190701061465,1.0701561204863572,0.1453929669367099,0.021669335816945273,0.6948967353893905,-21.631142830570663,0.335943723875076,0.01824560333954876,1.0,-0.3453001285873828
28.380000000001637,11.0,0.9994601702834328,1.0021416724011887,4.461310407073064,0.14548322294546664,0.14525121120116913,0.14,0.007604337209382195,0.12038814273711636,0.021741169049225326,1.058006711989594,-13.273920547502202,1.0704642029311626,0.14525121120116913,0.021698284153508374,0.6940549681768333,-21.770195281991725,0.33533975985570985,0.018178452038386327,1.0,-0.43925598276905875
28.39000000000164,11.0,0.9994336606568633,1.0021572869531483,4.461318247533948,0.14548233128400942,0.14510724832535865,0.14,0.006854614311224971,0.12060592216644166,0.02181346766973002,1.0583074630519593,-13.390182013687681,1.0707696861783702,0.14510724832535865,0.021727694325090575,0.6932056088896441,-21.906121137273995,0.33473559231063,0.01811033638004518,1.0,-0.5330557713916614
28.40000000000164,11.0,0.9994078491927606,1.0021727232715552,4.461326075946735,0.14548146083616575,0.14496112471127806,0.14,0.006100457745673471,0.12082438702088319,0.021878246680229002,1.0586052928907717,-13.50293017373855,1.0710724497671147,0.14496112471127806,0.021757555849860097,0.692348948429344,-22.038870538640516,0.3341314496674668,0.018041281022196792,1.0,-0.6266661678368611
28.41000000000164,11.0,0.9993827457429653,1.0021879688781685,4.461333908416605,0.14548061171070978,0.14481288792185654,0.14,0.005342125578095991,0.12104346188694642,0.021935463032192,1.0589000835909281,-13.612121276334705,1.0713723741102434,0.14481288792185654,0.021787858032786094,0.6914852814745309,-22.16839463816389,0.33352756095922415,0.01797131102299354,1.0,-0.7200539127765732
28.420000000001643,11.0,0.9993583599264588,1.002203011233792,4.46134176105199,0.14547978400936512,0.14466258667130197,0.14,0.004579878555438233,0.12126307093359974,0.02198507627121939,1.0591917182557433,-13.717712763908786,1.0716693405524695,0.14466258667130197,0.021818589969298207,0.6906149063923004,-22.294645615632522,0.3329241557202687,0.017900451833051747,1.0,-0.8131858259896974
28.430000000001645,11.0,0.9993347011239685,1.002217837753174,4.461349649958627,0.1454789778267107,0.14451027081461348,0.14,0.0038139800265200585,0.12148313793834849,0.02202704856346136,1.0594800810647926,-13.819663291514086,1.0719632314285328,0.14451027081461348,0.021849740548830897,0.6897381251469051,-22.417576696057544,0.3323214638827785,0.01782872928439397,1.0,-0.9060288181509277
28.440000000001646,11.0,0.9993117784726254,1.0022324358202583,4.4613575912334715,0.14547819325008943,0.14435599133594823,0.14,0.003044695859741431,0.12170358631356921,0.02206134472122668,1.059765057331545,-13.917932745347226,1.0722539301212954,0.14435599133594823,0.021881298458724437,0.6888552432047516,-22.537142167005964,0.33171971567129377,0.01775616958075109,1.0,-0.998549902587232
28.450000000001648,11.0,0.9992896008606813,1.0022467928036933,4.461365600958517,0.14547743035951974,0.1441998003359692,0.14,0.0022722943584550515,0.12192433913309583,0.022087932227758098,1.0600465335608313,-14.012482260917606,1.0725413211196806,0.1441998003359692,0.02191325218819844,0.6879665694361207,-22.65329739564007,0.33111914149651006,0.017682799287212364,1.0,-1.0907162069978602
28.46000000000165,11.0,0.9992681769222886,1.0022608960727117,4.461373695194478,0.1454766892276106,0.1440417510182742,0.14,0.0014970461742124241,0.12214531915904928,0.022106781261148782,1.0603243975060923,-14.103274240851048,1.0728252900764779,0.1440417510182742,0.021945590032544943,0.687072416014234,-22.765998845506953,0.3305199718486675,0.017608645320120832,1.0,-1.1824949851337159
28.47000000000165,11.0,0.9992475150323501,1.0022747330130424,4.461381889974365,0.14547596991948006,0.14388189767461143,0.14,0.0007192242173585384,0.12236644886890194,0.02211786471737988,1.0605985382263978,-14.190272372312744,1.0731057238659363,0.14388189767461143,0.021978300097416987,0.6861730983102338,-22.875204093038054,0.3299224371894056,0.017533734936250885,1.0,-1.2738536284319428
28.480000000001652,11.0,0.9992276233014417,1.0022882910430653,4.461390201296948,0.145475272492677,0.14372029566920638,0.14,-6.089643439971537e-05,0.12258765048276798,0.02212115823245282,1.0608688461432445,-14.273441644041375,1.0733825106411337,0.14372029566920638,0.022011370303143485,0.6852689347855392,-22.980871843710176,0.3293267678437432,0.01745809572067889,1.0,-1.3647596776015924
28.490000000001654,11.0,0.9992085095708159,1.0023015576299616,4.461398645120118,0.1454745969971066,0.1435570014219085,0.14,-0.0008430386299690951,0.12280884599091033,0.0221166402035946,1.0611352130968779,-14.352748362977538,1.0736555398910699,0.1435570014219085,0.022044788389521466,0.6843602468807336,-23.082961948049938,0.3287331938905861,0.017381755576996342,1.0,-1.4551808341562542
28.500000000001656,11.0,0.9991901814074889,1.0023145203058725,4.461407237354134,0.14547394347495982,0.14339207239040838,0.14,-0.0016269232409025225,0.12302995718145503,0.022104291809513513,1.0613975324023248,-14.428160170480629,1.0739247024974103,0.14339207239040838,0.022078541920510918,0.6834473589016195,-23.181435417243755,0.3281419450536869,0.017304742715557278,1.0,-1.5450849718895554
28.510000000001657,11.0,0.9991726460994187,1.0023271666840057,4.461415993854778,0.14547331196064625,0.1432255670513034,0.14,-0.002412269259873534,0.1232509056683033,0.022084097029681133,1.061655698905077,-14.499646058114733,1.074189890790884,0.1432255670513034,0.02211261828898582,0.6825305979015703,-23.27625443841281,0.32755325059098245,0.01722708564059507,1.0,-1.634440148289482
28.52000000000166,11.0,0.9991559106507767,1.0023394844746263,4.461424930416407,0.14547270248073135,0.1430575448801512,0.14,-0.003198793901313335,0.12347161291923144,0.0220560426626211,1.0619096090361335,-14.567176382999762,1.0744509986072777,0.1430575448801512,0.022147004722014363,0.6816102935613574,-23.36738238973245,0.32696733918473136,0.01714881313992374,1.0,-1.7232146158872672
28.53000000000166,11.0,0.9991399817773208,1.0023514615009839,4.4614340627649245,0.14547211505387764,0.14288806633054263,0.14,-0.003986212704123415,0.12369200028416853,0.022020118343178307,1.062159160866675,-14.630722882710684,1.0747079213429378,0.14288806633054263,0.02218168828592222,0.6806867780658967,-23.454783855092543,0.3263844388308652,0.01706995427207929,1.0,-1.811376833537317
28.540000000001662,11.0,0.9991248659018734,1.0023630857150154,4.461443406550653,0.14547154969079,0.14271719281196268,0.14,-0.004774239636870903,0.12391198902364177,0.021976316558750177,1.0624042541621406,-14.690258689712133,1.0749605560097963,0.14271719281196268,0.022216655891636,0.6797603859773402,-23.538424638500903,0.3258047767272666,0.01699053835399742,1.0,-1.8988954776234959
28.550000000001663,11.0,0.9991105691499096,1.0023743452128884,4.461452977341129,0.1454710063941653,0.14254498666685558,0.14,-0.005562587204665681,0.12413150033737862,0.021924632664457502,1.062644790435733,-14.745758345325811,1.0752088012898569,0.14254498666685558,0.022251894300127056,0.6788314541063041,-23.618271778139096,0.3252285791639337,0.01691059494801113,1.0,-1.9857394531882897
28.560000000001665,11.0,0.9990970973452595,1.0023852282503611,4.4614627906138224,0.14547048515864655,0.1423715111464409,0.14,-0.006350966558536897,0.12435045539305552,0.02186506489723365,1.062880673001138,-14.797197813208445,1.0754525575890546,0.1423715111464409,0.022287390128222985,0.6779003213794522,-23.694293560187862,0.3246560714113498,0.016830153850732544,1.0,-2.071877904980698
28.570000000001667,11.0,0.9990844560059324,1.0023957232579463,4.4614728617487796,0.14546998597078115,0.1421968303856872,0.14,-0.007139087606524042,0.1245687753551818,0.021797614388810446,1.0631118070247183,-14.844554492336663,1.0756917270904707,0.1421968303856872,0.022323129854181882,0.6769673287047169,-23.766459532164177,0.32408747760977097,0.016749245078892264,1.0,-2.157280228418958
28.580000000001668,11.0,0.9990726503400639,1.0024058188558718,4.461483206021201,0.14546950880898407,0.1420210093771039,0.14,-0.007926659127090119,0.12478638141410794,0.021722285177583175,1.0633380995769024,-14.8878072294832,1.0759262138068955,0.1420210093771039,0.022359099823627614,0.6760328188331824,-23.83474051601688,0.3235230206580003,0.01666789885624758,1.0,-2.241916080464205
28.59000000000167,11.0,0.9990616852419929,1.002415503868847,4.461493838593961,0.1454690536435055,0.14184411394371044,0.14,-0.008713388884157292,0.12500319481514685,0.021639084219333176,1.0635594596826867,-14.926936331180498,1.0761559236325888,0.14184411394371044,0.022395286255668275,0.6750971362192133,-23.899108620893358,0.32296292210353383,0.016586145601238094,1.0,-2.3257553904012105
28.60000000000167,11.0,0.999051565288473,1.0024247673407067,4.461504774510065,0.1454686204364032,0.14166621071094293,0.14,-0.009498983744186673,0.12521913688779643,0.0215480213967875,1.0637757983714073,-14.961923575152145,1.0763807643943064,0.14166621071094293,0.022431675249027883,0.6741606268774786,-23.95953725551302,0.32240740203190427,0.016504015913289722,1.0,-2.4087683705223655
28.610000000001673,11.0,0.9990422947350216,1.0024335985487993,4.46151602868506,0.14546820914151945,0.14148736707757942,0.14,-0.010283149795121294,0.12543412907505197,0.021449109528001553,1.063987028725565,-14.992752221210157,1.0766006459014208,0.14148736707757942,0.022468252788283655,0.6732236382374359,-24.016001140184773,0.3218566789570808,0.016421540558982893,1.0,-2.490925526711108
28.620000000001674,11.0,0.9990338775124115,1.0024419870182693,4.461527615899408,0.14546781970446332,0.14130765118575506,0.14,-0.011065592467032093,0.1256480929627964,0.02134236437354173,1.0641930659286836,-15.019407021602671,1.076815479995214,0.14130765118575506,0.02250500475039786,0.6722865189957401,-24.068476318530994,0.3213109697121711,0.016338750459142605,1.0,-2.572197668921046
28.630000000001676,11.0,0.9990263172233106,1.0024499225362065,4.461539550790811,0.14546745206259706,0.14112713189001763,0.14,-0.011846016654528335,0.1258609503092561,0.021227804642453368,1.0643938273122266,-15.041874230804197,1.0770251805971758,0.14112713189001763,0.022541916911150626,0.6713496189660266,-24.1169401687659,0.32077048934042696,0.01625567667446822,1.0,-2.652555921547039
28.640000000001677,11.0,0.9990196171390726,1.0024573951655773,4.4615518478465095,0.14546710614502853,0.14094587872557834,0.14,-0.012624126840617977,0.12607262307451064,0.02110545199699687,1.064589232401406,-15.060141614741724,1.0772296637563554,0.14094587872557834,0.02257897495191433,0.6704132889271863,-24.161371414693683,0.32023545098802236,0.01617235039239194,1.0,-2.7319717336845937
28.65000000000168,11.0,0.999013780196683,1.002464395259071,4.4615645213955535,0.1454667818726075,0.1407639618755124,0.14,-0.013399627222442645,0.1262830334500433,0.020975331056136234,1.064779202959934,-15.074198459441098,1.077428847695624,0.1407639618755124,0.02261616446636017,0.669477880468641,-24.201750136272455,0.3197060657961661,0.01608880291276471,1.0,-2.8104168892737458
28.66000000000168,11.0,0.9990088089958646,1.002470913472757,4.461577585601068,0.14546647915792776,0.14058145213721038,0.14,-0.014172221838299082,0.12649210388832027,0.020837469397763764,1.0649636630336543,-15.084035579090322,1.077622652856896,0.14058145213721038,0.022653470967335214,0.6685437458342016,-24.238057779823706,0.3191825427950288,0.016005065633594155,1.0,-2.887863517124271
28.670000000001682,11.0,0.9990047057963475,1.0024769407796086,4.461591054452489,0.145466197905334,0.1403984208879683,0.14,-0.01494161469612415,0.1266997571323858,0.020691897559646948,1.065142538992907,-15.089645323508941,1.077811001945151,0.1403984208879683,0.022690879893865645,0.6676112377640195,-24.27027716787376,0.31866508879824473,0.015921170037350673,1.0,-2.964284100818064
28.680000000001684,11.0,0.9990014725153057,1.002482468482807,4.4616049417578045,0.14546593801093413,0.1402149400497861,0.14,-0.015707509903285177,0.12690591624546024,0.020538649039083427,1.0653157595737017,-15.091021585015085,1.0779938199713388,0.1402149400497861,0.022728376618313412,0.6666807093348908,-24.29839250863317,0.3181539082987278,0.015837147677002124,1.0,-3.0396514884856245
28.690000000001685,11.0,0.9989991107249659,1.0024874882288262,4.461619261135801,0.14546569936261644,0.1400310820533183,0.14,-0.016469611797749084,0.1271105046405283,0.02037776029125278,1.0654832559176044,-15.08815980468279,1.0781710342939548,0.1400310820533183,0.022765946453426902,0.6657525137984934,-24.322389405014537,0.3176492033652544,0.015753030161079408,1.0,-3.1139389024529853
28.700000000001687,11.0,0.9989976216503916,1.0024919920202817,4.461634026008309,0.1454654818400721,0.13984691980116343,0.14,-0.017227625080251496,0.1273134461099041,0.020209270726248882,1.0656449616102641,-15.08105697798012,1.0783425746594368,0.13984691980116343,0.022803574659757197,0.664827004418772,-24.342254863362495,0.31715117354049865,0.015668849140177073,1.0,-3.187119948755692
28.71000000000169,11.0,0.998997006167445,1.0024959722284619,4.461649249592486,0.14546528531482322,0.13966252663035592,0.14,-0.017981254947690872,0.12751466485475996,0.020033222704787332,1.0658008127185723,-15.069711659784303,1.0785083732411096,0.13966252663035592,0.022841246452875823,0.6639045343073924,-24.357977301683665,0.3166600157403579,0.015584636291914018,1.0,-3.2591686265164532
28.72000000000169,11.0,0.9989972648009321,1.0024994216055603,4.46166494489309,0.1454651096502555,0.13947797627423308,0.14,-0.018730207227394047,0.1277140855146055,0.01984966153257202,1.0659507478263568,-15.054123968762768,1.07866836467685,0.13947797627423308,0.02287894701095773,0.6629854562584996,-24.369546557586062,0.31617592415474166,0.015500423307477392,1.0,-3.330059337183129
28.73000000000169,11.0,0.9989983977229332,1.0025023332964973,4.461681124694823,0.14546495470165702,0.13929334282349756,0.14,-0.019474188512557555,0.1279116331967039,0.019658635453314872,1.0660947080686491,-15.034295591112855,1.0788224861052538,0.13929334282349756,0.022916661482191455,0.6620701225814815,-24.376953895724984,0.31569909014869535,0.015416241876792774,1.0,-3.3997668936237737
28.740000000001693,11.0,0.999000404751322,1.002504700850376,4.4616978015546875,0.14546482031626146,0.13910870068695286,0.14,-0.020212906297942257,0.1281072335054113,0.01946019564039842,1.0662326371644688,-15.010229783662018,1.0789706772003798,0.13910870068695286,0.022954374992274332,0.6611588849341294,-24.380192014835213,0.3152297021672864,0.015332123673402014,1.0,-3.468266529075504
28.750000000001695,11.0,0.9990032853484774,1.0025065182312296,4.461714987794397,0.14546470633329733,0.13892412455139197,0.14,-0.02094606911676261,0.12830081257142625,0.019254396187176278,1.0663644814478792,-14.98193137631298,1.0791128802049634,0.13892412455139197,0.022992072652298426,0.6602520941541263,-24.379255054497403,0.31476794564077004,0.015248100341928417,1.0,-3.5355339059440154
28.760000000001696,11.0,0.9990070386201886,1.002507779828511,4.461732695492844,0.14546461258404217,0.13873968934091455,0.14,-0.02167338667822305,0.12849229708093515,0.019041294095901017,1.066490189897653,-14.949406773827972,1.0792490399620378,0.13873968934091455,0.023029739566171034,0.6593501000892279,-24.374138601278016,0.31431400289024597,0.015164203482105862,1.0,-3.601545124450631
28.770000000001698,11.0,0.9990116633147593,1.0025084804667823,4.461750936478627,0.145464538891882,0.13855547017590972,0.14,-0.02239457000523004,0.1286816143046402,0.01882094926527658,1.0666097141651552,-14.912663956955951,1.0793791039450091,0.13855547017590972,0.02306736083849387,0.6584532514281309,-24.364839694607216,0.3138680530370005,0.015080464635398607,1.0,-3.666276731123685
28.7800000000017,11.0,0.9990171578223108,1.0025086154148835,4.46176972232265,0.14546448507237633,0.13837154233156196,0.14,-0.023109331572513936,0.1288686921266559,0.018593424476630083,1.0667230086006014,-14.871712482892306,1.0795030222860613,0.13837154233156196,0.023104921582281963,0.6575618955307401,-24.351356832150973,0.31343027191348904,0.014996915270462029,1.0,-3.7297057271315808
28.7900000000017,11.0,0.9990235201742873,1.0025081803943043,4.461789064330791,0.14546445093332824,0.13818798119580283,0.14,-0.023817385445274786,0.12905345907326032,0.018358785378700126,1.0668300302776226,-14.826563485064254,1.0796207478029025,0.13818798119580283,0.023142406926729964,0.656676378257629,-24.333689974764223,0.31300083197551554,0.01491358676851751,1.0,-3.7918095764540594
28.800000000001702,11.0,0.9990307480431657,1.002507171586941,4.4618089735366695,0.14546443627485953,0.1380048622268305,0.14,-0.024518447418092892,0.12923584434148755,0.018117100471038306,1.0669307390159788,-14.777229672239399,1.0797322360237815,0.1380048622268305,0.023179802025171822,0.6557970437994098,-24.31184055107861,0.3125799022160101,0.014830510410325822,1.0,-3.852566213889173
28.810000000001704,11.0,0.9990388387423712,1.0025055856421194,4.4618294606944975,0.14546444088949168,0.13782226091049363,0.14,-0.025212235153520834,0.1294157778275469,0.01786844108602158,1.067025097402628,-14.723725326957783,1.0798374452107582,0.13782226091049363,0.02321709206276519,0.6549242345068355,-24.285811461520506,0.3121676480819725,0.01474771736102279,1.0,-3.9119540528929404
28.820000000001706,11.0,0.9990477892264004,1.0025034196827998,4.46185053627203,0.1454644645622311,0.13764025271718056,0.14,-0.025898468320995516,0.12959319015505552,0.017612881369477605,1.067113070810897,-14.666066303278043,1.079936336381211,0.13764025271718056,0.02325426226440801,0.654058290720465,-24.255607081982628,0.3117642313925598,0.014665238656594715,1.0,-3.9699519932489444
28.830000000001707,11.0,0.9990575960911532,1.0025006713109663,4.461872210443634,0.14546450707066053,0.137458913058596,0.14,-0.02657686873532822,0.12976801270307023,0.017350498259923967,1.0671946274177737,-14.60427002384307,1.0800288733275112,0.137458913058596,0.02329129790267368,0.6531995506014192,-24.221233267046696,0.31136981026087135,0.014583105190467342,1.0,-4.026539428565143
28.84000000000171,11.0,0.9990682555744749,1.0024973386123646,4.461894493083455,0.14546456818503445,0.1372783172440792,0.14,-0.027247160495386114,0.12994017763390486,0.017081371466419276,1.0672697382194933,-14.538355476247396,1.080115022634874,0.1372783172440792,0.02332818430545687,0.652348349961222,-24.182697352641235,0.3109845390150605,0.014501347698377326,1.0,-4.081696253595214
28.85000000000171,11.0,0.9990797635569086,1.0024934201602882,4.461917393758733,0.14546464766838035,0.1370985404370446,0.14,-0.027909070121853674,0.13010961792071912,0.01680558344503488,1.067338377045017,-14.46834320872599,1.080194753697326,0.1370985404370446,0.02336490686399733,0.6515050220941143,-24.14000815838718,0.3106085681251516,0.014419996746045952,1.0,-4.135402871381861
28.860000000001712,11.0,0.9990921155626592,1.0024889150188268,4.461940921723225,0.14546474527660436,0.1369196576110507,0.14,-0.028562326694963003,0.13027626737486542,0.016523219373945956,1.0674005205677617,-14.394255325141305,1.0802680387318067,0.1369196576110507,0.023401451040593466,0.6506698976087371,-24.09317598936573,0.3102420441293343,0.014339082714979464,1.0,-4.187640200219514
28.870000000001713,11.0,0.9991053067607679,1.0024838227451862,4.461965085910779,0.1454648607586021,0.13674174350597926,0.14,-0.029206661991268923,0.13044006067297956,0.016234367127152437,1.0674561483152536,-14.316115479285779,1.0803348527903114,0.13674174350597926,0.02343780237648677,0.6498433042619219,-24.042212637488934,0.3098851095650167,0.014258635789955757,1.0,-4.238389680433972
28.880000000001715,11.0,0.9991193319665004,1.0024781433912633,4.461989894929055,0.14546499385637413,0.13656487258396294,0.14,-0.02984181062010982,0.130600933383802,0.01593911724683207,1.0675052426770406,-14.23394886848234,1.0803951737701634,0.13656487258396294,0.023473946499394445,0.649025566792238,-23.987131382269432,0.30953790290006944,0.014178685943953866,1.0,-4.287633280976564
28.890000000001717,11.0,0.9991341856429448,1.002471877504619,4.46201535705339,0.1454651443051461,0.13638911898552172,0.14,-0.030467510158869504,0.13075882199471558,0.015637562914335757,1.067547788910361,-14.147782226497965,1.08044898242227,0.13638911898552172,0.023509869131437773,0.6482170067562526,-23.927946991276894,0.30920055846843475,0.014099262927130398,1.0,-4.335353505830514
28.900000000001718,11.0,0.9991498619028212,1.0024650261286856,4.462041480220827,0.14546531183349345,0.13621455648561626,0.14,-0.031083501287556714,0.1309136639379868,0.015329799919832991,1.0675837751440833,-14.057643815758746,1.080496262357473,0.13621455648561626,0.02354555609661408,0.6474179423651013,-23.8646757199434,0.30887320640711186,0.014020396252368488,1.0,-4.381533400227122
28.91000000000172,11.0,0.9991663545105021,1.0024575908023643,4.462068272024321,0.14546549616347085,0.13604125844982246,0.14,-0.03168952792228952,0.13106539761669653,0.015015926630617677,1.067613192380492,-13.963563418873214,1.0805370000508776,0.13604125844982246,0.02358099332846125,0.6466286883230222,-23.79733531097355,0.30855597259592854,0.013942115183356994,1.0,-4.426156556669817
28.92000000000172,11.0,0.9991836568842419,1.00244957355894,4.4620957397071015,0.14546569701074566,0.13586929779075338,0.14,-0.03228533734742567,0.13121396243034725,0.014696043958084803,1.0676360344951685,-13.865572329465044,1.0805711848442214,0.13586929779075338,0.023616166877511592,0.6458495556678931,-23.72594499318638,0.30824897860059375,0.013864448721585274,1.0,-4.469207120763593
28.930000000001723,11.0,0.9992017620986158,1.0024409769244083,4.462123890157227,0.145465914084736,0.1356987469245813,0.14,-0.03287068034658336,0.13135929880013347,0.014370255323391052,1.0676522982347925,-13.763703342313752,1.0805988089462462,0.1356987469245813,0.023651062918829232,0.6450808516133727,-23.650525479915956,0.30795234161789187,0.013787425594833945,1.0,-4.510669796848019
28.940000000001724,11.0,0.9992206628871649,1.0024318039151656,4.462152729902325,0.14546614708875266,0.13552967772766578,0.14,-0.033445311332515826,0.13150134819386225,0.014038666621813052,1.0676619832130878,-13.65799074280402,1.0806198674310528,0.13552967772766578,0.023685667759121686,0.6443228793920558,-23.571098966760644,0.3076661744225742,0.013711074243251933,1.0,-4.55052985343171
28.950000000001726,11.0,0.999240351645249,1.0024220580352057,4.462182265104521,0.1454663957201456,0.13536216149379615,0.14,-0.03400898847486511,0.13164005315051078,0.013701386185814539,1.0676650919045616,-13.54847029569465,1.0806343582344955,0.13536216149379615,0.023719967844254564,0.6435759381028088,-23.487689128991796,0.30739058531910013,0.013635422809574395,1.0,-4.588773128426363
28.960000000001727,11.0,0.9992608204331025,1.0024117432726174,4.462212501555573,0.14546665967045366,0.13519626889144443,0.14,-0.03456147382689495,0.13177535730440829,0.013358524746843466,1.0676616296364456,-13.435179233199625,1.0806422821485384,0.13519626889144443,0.02375394976618082,0.6428403225583842,-23.400321118249153,0.3071256780943322,0.013560499125688515,1.0,-4.625386034178469
28.97000000000173,11.0,0.9992820609790926,1.002400864095702,4.462243444672204,0.1454669386255586,0.1350320699215822,0.14,-0.0351025334501458,0.13190720540902964,0.013010195395869546,1.0676516045785533,-13.318156242390238,1.0806436428136694,0.1350320699215822,0.023787600270053274,0.6421163231365978,-23.309021558802872,0.3068715519737232,0.013486330701840311,1.0,-4.660355562296953
28.98000000000173,11.0,0.9993040646831793,1.002389425448336,4.462275099491653,0.1454672322658429,0.1348696338758092,0.14,-0.035631937537457165,0.13203554336038809,0.01265651354268594,1.067635027731148,-13.197441451922149,1.0806384467092884,0.1348696338758092,0.02382090626116987,0.6414042256335043,-23.213818543255865,0.30662830158028376,0.013412944715542538,1.0,-4.693669288274986
28.990000000001732,11.0,0.9993268226205729,1.0023774327449584,4.462307470667436,0.14546754026635042,0.13470902929496006,0.14,-0.03614946053402299,0.1321603182200149,0.012297596873988882,1.0676119129109405,-13.073076418087869,1.0806267031421506,0.13470902929496006,0.02385385481164995,0.640704311119113,-23.114741627627403,0.3063960168958022,0.013340367999779161,1.0,-4.725315375904354
29.000000000001734,11.0,0.9993503255455877,1.0023648918648451,4.462340562465333,0.14546786229695136,0.13455032392831417,0.14,-0.0366548812562226,0.13228147823751374,0.011933565310258123,1.0675822767350216,-12.945104110205964,1.0806084242328358,0.13455032392831417,0.023886433167202858,0.6400168557965801,-23.011821825962958,0.30617478322600955,0.013268627033174635,1.0,-4.75528258148081
29.010000000001735,11.0,0.9993745638956882,1.0023518091459946,4.462374378759605,0.14546819802250993,0.1343935846931971,0.14,-0.03714798300860003,0.1323989728726781,0.011564540961458225,1.067546138602963,-12.81356889534396,1.0805836249002854,0.1343935846931971,0.023918628753574603,0.6393421308633509,-22.905091604305294,0.3059646811673354,0.013197747928932692,1.0,-4.783560257798915
29.020000000001737,11.0,0.9993995277957282,1.0023381913782345,4.462408923029425,0.1454685471030551,0.13423887763523065,0.14,-0.03762855369848825,0.1325127528171597,0.011190648081582183,1.0675035206770005,-12.678516522385824,1.0805523228444094,0.13423887763523065,0.023950429182870665,0.6386804023756029,-22.794584874093523,0.305765786576838,0.013127756424353581,1.0,-4.8101383579349
29.03000000000174,11.0,0.9994252070623746,1.0023240457959304,4.46244419835558,0.14546890919395478,0.134086267889324,0.14,-0.038096385948085815,0.1326227700156769,0.010812013022060904,1.0674544478602825,-12.539994105452113,1.080514538526808,0.134086267889324,0.023981822259858666,0.6380319311164402,-22.680336985026383,0.3055781705460512,0.013058677871465639,1.0,-4.83500743881635
29.04000000000174,11.0,0.9994515912087185,1.0023093800700018,4.462480207417369,0.14546928394609246,0.13393581964109863,0.14,-0.0385512772045363,0.13272897768675132,0.010428764184062089,1.0673989477733543,-12.398050106670022,1.0804702951496006,0.13393581964109863,0.02401279598791319,0.6373969724659994,-22.56238471726172,0.3054018993757345,0.012990537226644727,1.0,-4.858158664577249
29.05000000000174,11.0,0.9994786694490655,1.0022942022993804,4.462516952489789,0.1454696710060467,0.13378759608925594,0.14,-0.03899302984704234,0.1328313303429623,0.010041031969703452,1.067337050728742,-12.252734318312443,1.0804196186324162,0.13378759608925594,0.024043338574965722,0.6367757762761269,-22.440766273075198,0.3052370345554153,0.012923359041658457,1.0,-4.879583809697317
29.060000000001743,11.0,0.9995064307039051,1.0022785210018692,4.462554435440938,0.14547007001627318,0.1336416594085281,0.14,-0.03942145129166455,0.13292978381070797,0.00964894873220493,1.0672687897038173,-12.104097844301823,1.0803625375875805,0.1336416594085281,0.024073438439181166,0.6361685867475876,-22.315521267875805,0.30508363274423395,0.01285716745433358,1.0,-4.899275261924514
29.070000000001745,11.0,0.9995348636050534,1.0022623451043482,4.462592657729688,0.14547048061528886,0.13349807071346864,0.14,-0.03983635409330685,0.13302429524946274,0.009252648725008842,1.067194200311899,-11.952193081095247,1.0802990832935067,0.13349807071346864,0.02410308421444653,0.6355756423110249,-22.18669072060127,0.3049417457555178,0.012791986179348465,1.0,-4.917226024979627
29.080000000001746,11.0,0.9995639565009657,1.0022456839324785,4.462631620403608,0.14547090243785876,0.13335689002303616,0.14,-0.04023755604495935,0.13311482317052095,0.008852268049893265,1.067113320771611,-11.797073697954337,1.0802292896663428,0.13335689002303616,0.024132264755760417,0.6349971755114775,-22.054317043526968,0.30481142054382654,0.012727838500047373,1.0,-4.933429721042016
29.090000000001748,11.0,0.9995936974622158,1.0022285471997874,4.462671324097142,0.14547133511518456,0.13321817622614587,0.14,-0.040624880273852554,0.13320132745521665,0.00844794460410673,1.0670261918746016,-11.638794616611525,1.0801531932299233,0.13321817622614587,0.02416096914438432,0.6344334128970271,-21.918444031418428,0.3046926991954617,0.012664747260248802,1.0,-4.9478805930156255
29.10000000000175,11.0,0.9996240742871364,1.002210944996087,4.462711769030062,0.14547177827509508,0.13308198704786997,0.14,-0.040998155335103176,0.13328376937261008,0.008039818026556287,1.0669328569516685,-11.47741199033685,1.0800708330840445,0.13308198704786997,0.024189186692724213,0.6338845749100106,-21.77911685003125,0.30458561892058544,0.012602734855572095,1.0,-4.960573506574454
29.11000000000175,11.0,0.9996550745076169,1.0021928877755106,4.462752955006166,0.14547223154223846,0.13294837901677195,0.14,-0.04135721530193012,0.13336211159663128,0.007628029643074447,1.0668333618372663,-11.312983182420702,1.0799822508711483,0.13294837901677195,0.02421690694915524,0.6333508757831822,-21.636382024014523,0.3044902120492628,0.01254182322621792,1.0,-4.971503951986752
29.120000000001752,11.0,0.9996866853950546,1.0021743863438548,4.462794881412256,0.14547269453827608,0.1328174074330623,0.14,-0.04170189985300779,0.133436318222672,0.007212722410798924,1.0667277548325045,-11.145566744078067,1.079887490741391,0.1328174074330623,0.024244119702519402,0.6328325234390529,-21.490287424122645,0.30440650602956176,0.012482033849364332,1.0,-4.980668045717311
29.130000000001754,11.0,0.999718893966452,1.0021554518455416,4.462837547217384,0.1454731668820777,0.1326891263377628,0.14,-0.04203205435659452,0.13350635478361708,0.006794040861695018,1.0666160866666508,-10.975222391786515,1.079786599316233,0.1326891263377628,0.024270814986552983,0.6323297193934395,-21.34088225382857,0.30433452342877015,0.01242338773251251,1.0,-4.988062531807266
29.140000000001756,11.0,0.9997516869906592,1.0021360957500383,4.462880950972358,0.14547364818991781,0.1325635884828791,0.14,-0.04234752995142141,0.13357218826530692,0.006372131045252645,1.0664984104572925,-10.80201098406802,1.0796796256505257,0.1325635884828791,0.024296983083867105,0.6318426586627799,-21.18821703517908,0.3042742819372282,0.012365905405670704,1.0,-4.993684783030919
29.150000000001757,11.0,0.9997850509947525,1.0021163298379272,4.462925090809534,0.1454741380756731,0.13244084530255626,0.14,-0.04264818362437686,0.13363378712142276,0.005947140470390878,1.0663747816690026,-10.62599449772517,1.0795666211931922,0.13244084530255626,0.02432261453002352,0.6313715296756103,-21.032343594118334,0.3042257943747435,0.012309606916037342,1.0,-4.997532801829178
29.16000000000176,11.0,0.9998189722705458,1.0020961661865708,4.4629699644428635,0.14547463615102058,0.13232094688537227,0.14,-0.04293387828468684,0.13369112128778746,0.005519218046602254,1.066245258070856,-10.447236003544516,1.0794476397465662,0.13232094688537227,0.0243477001170936,0.6309165141881697,-20.873315045012326,0.30418906870013607,0.012254511820625029,1.0,-4.999605221019289
29.17000000000176,11.0,0.9998534368812305,1.002075617155362,4.463015569168228,0.1454751420256369,0.13220394194762172,0.14,-0.04320448283485254,0.13374416219607382,0.005088514024372349,1.0661098996925458,-10.265799641477956,1.0793227374243828,0.13220394194762172,0.02437223089723655,0.630477787204025,-20.71118577460742,0.3041641080231658,0.012200639181250673,1.0,-4.9999013042805815
29.180000000001762,11.0,0.9998884306681354,1.0020546953708886,4.463061901864037,0.14547565530739745,0.13208987780765638,0.14,-0.043459872238213626,0.13379288278691376,0.004655179934905843,1.0659687687794288,-10.081750595310645,1.0791919726085755,0.13208987780765638,0.02439619818592742,0.6300555168974916,-20.546011425259127,0.304150910618326,0.012148007558623813,1.0,-4.998420946416083
29.190000000001763,11.0,0.9999239392576039,1.0020334137116693,4.463108958992111,0.1454761756025764,0.13197880036148044,0.14,-0.043699927582756565,0.1338372575224014,0.004219368529197251,1.065821929746405,-9.89515506683746,1.0790554059048474,0.13197880036148044,0.024419593564947648,0.6296498645418888,-20.377848877471852,0.3041494699428191,0.01209663500672677,1.0,-4.995164673389893
29.200000000001765,11.0,0.999959948067982,1.0020117852927728,4.463156736598821,0.1454767025160466,0.1318707540593472,0.14,-0.04392453614163286,0.1338772623979836,0.003781233716478154,1.0656694491307304,-9.706080249549759,1.0789131000971468,0.1318707540593472,0.02444240888523896,0.6292609844414774,-20.20675623180004,0.30415977465571586,0.012046539068191999,1.0,-4.9901336421403135
29.210000000001767,11.0,0.999996442316711,1.0019898234502813,4.463205230316517,0.14547723565147966,0.13176578188352114,0.14,-0.04413359143007317,0.13391287495373225,0.003340930502078787,1.0655113955438447,-9.514594301852231,1.0787651201010717,0.13176578188352114,0.02446463626947594,0.6288890238676426,-20.032792790044372,0.30418180864004674,0.011997736769524333,1.0,-4.983329640168792
29.220000000001768,11.0,1.0000334070275188,1.001967541725703,4.463254435365219,0.14547777461154576,0.1316639253272908,0.14,-0.044326993258530845,0.1339440742849922,0.002898614924738334,1.0653478396222802,-9.32076631982314,1.0786115329163015,0.1316639253272908,0.024486268114443592,0.6285341229997405,-19.856019035772754,0.3042155510279631,0.011950244616739762,1.0,-4.97475508490483
29.23000000000177,11.0,1.0000708270377057,1.0019449538502554,4.463304346554578,0.14547831899811303,0.13156522437498097,0.14,-0.04450464778251803,0.13397084105239962,0.0024544439934006427,1.0651788539777538,-9.12466630952581,1.0784524075780924,0.13156522437498097,0.024507297093077002,0.6281964148692579,-19.676496614120676,0.3042609762269254,0.011904078590588207,1.0,-4.964413022847084
29.24000000000177,11.0,1.0001086870055174,1.0019220737291252,4.463354958286117,0.14547886841244662,0.13146971748333433,0.14,-0.04466646754843931,0.13399315749126622,0.0020085756235317977,1.0650045131463564,-8.926365158894876,1.0782878151079034,0.13146971748333433,0.02452771615648654,0.6278760253093102,-19.494288310988786,0.30431805394980316,0.011859254143769564,1.0,-4.9523071284809586
29.250000000001773,11.0,1.0001469714175995,1.001898915425758,4.463406264555724,0.14547942245540715,0.13137744156402376,0.14,-0.044812371535862094,0.13401100742032407,0.00156116857299688,1.0648248935371214,-8.725934609205472,1.078117828463256,0.13137744156402376,0.024547518535594354,0.6275730729078891,-19.309458031494753,0.30438674924709896,0.011815786196839786,1.0,-4.938441702973078
29.260000000001774,11.0,1.000185664596528,1.0018754931461726,4.463458258956423,0.1454799807276479,0.13128843196718043,0.14,-0.044942285196436144,0.13402437624982727,0.0011123823775305555,1.0646400733799377,-8.523447226134643,1.0779425224868628,0.13128843196718043,0.024566697742552348,0.6272876689644942,-19.122070777756875,0.3044670225394623,0.011773689134852376,1.0,-4.922821672643098
29.270000000001776,11.0,1.00022475070841,1.0018518212233056,4.463510934681402,0.1454805428298116,0.13120272246647727,0.14,-0.04505614048845258,0.13403325098900648,0.000662377285841083,1.0644501326728357,-8.318976370446414,1.0777619738551099,0.13120272246647727,0.024585247572021175,0.6270199174526924,-18.932192626020083,0.30455882965562586,0.01173297680460825,1.0,-4.905452587213429
29.280000000001777,11.0,1.0002642137705502,1.0018279141014372,4.463564284527304,0.14548110836272585,0.13112034524517718,0.14,-0.04515387590814149,0.1340376202528728,0.0002113141943841507,1.0642551531287916,-8.11259616829971,1.0775762610259583,0.13112034524517718,0.024603162102184658,0.6267699149856919,-18.739890703105257,0.30466212187070285,0.01169366251191195,1.0,-4.886340617837415
29.29000000000178,11.0,1.0003040376591712,1.001803786320704,4.463618300897774,0.14548167692759711,0.13104133088336292,0.14,-0.045235436517302774,0.13403747426836785,-0.00024064541815758825,1.064055218122109,-7.904381481198186,1.0773854641863305,0.13104133088336292,0.024620435695507162,0.6265377507859132,-18.545233162175823,0.30477684594599885,0.011655759018949871,1.0,-4.865492554906769
29.30000000000178,11.0,1.0003442061171923,1.001779452501662,4.4636729758072615,0.14548224812620342,0.13096570834661622,0.14,-0.045300773966771346,0.13403280487985733,-0.0006933395566503227,1.06385041263438,-7.694407875606544,1.0771896651990687,0.13096570834661622,0.024637062999393156,0.6263235066599394,-18.348289157881077,0.3049029441730623,0.01161927854261548,1.0,-4.842915805638982
29.310000000001782,11.0,1.0003847027620507,1.0017549273299644,4.463728300885077,0.14548282156108575,0.1308935049756398,0.14,-0.0453498465166611,0.13402360555396572,-0.0011466057755032766,1.0636408232002217,-7.4827515922357835,1.0769889475495091,0.1308935049756398,0.024653038946468926,0.6261272569761623,-18.149128820790168,0.30504035441764643,0.011584232751996978,1.0,-4.8186183914455665
29.320000000001784,11.0,1.0004255110935651,1.0017302255412217,4.463784267379691,0.14548339683573727,0.1308247464773449,0.14,-0.045382619052414114,0.13400987138375017,-0.001600281244845405,1.0634265378527143,-7.269489515025229,1.0767833962917635,0.1308247464773449,0.024668358754802625,0.6259490686478788,-17.94782323122644,0.3051890101673638,0.011550632767230354,1.0,-4.7926089450820895
29.330000000001785,11.0,1.0004666145018346,1.0017053619058243,4.463840866163281,0.14548397355479098,0.1307594569169035,0.14,-0.04539906309759231,0.13399159909221173,-0.0020542028168446316,1.0632076460687228,-7.054699139828287,1.0765730979947712,0.1307594569169035,0.02468301792784647,0.6257890011192434,-17.74444439244799,0.30534884057988637,0.011518489157902684,1.0,-4.764896707580998
29.340000000001787,11.0,1.0005079962751664,1.001680351213967,4.463898087736515,0.14548455132420546,0.13069765871122882,0.14,-0.04539915682254872,0.13396878703514292,-0.002508207092135538,1.0629842387141017,-6.838458542826535,1.0763581406881875,0.13069765871122882,0.024697012254213047,0.6256471063563418,-17.539065203200366,0.3055197705343453,0.011487811942142871,1.0,-4.735491524968321
29.35000000000179,11.0,1.0005496396080273,1.0016552082608292,4.463955922233576,0.14548512975144837,0.13063937262351616,0.14,-0.045382885049668725,0.13394143520331062,-0.0029621304863165485,1.062756407988909,-6.620846348682039,1.0761386138081763,0.13063937262351616,0.02471033780719794,0.625523428841562,-17.331759429634946,0.3057017206836387,0.01145861058539783,1.0,-4.704403844765423
29.36000000000179,11.0,1.0005915276090138,1.001629947831753,4.46401435942741,0.14548570844567782,0.13058461775901492,0.14,-0.04535023925486789,0.13390954522397375,-0.0034158092964804453,1.0625242473726386,-6.4019416984484945,1.0759146081431774,0.13058461775901492,0.02472299094415641,0.6254180055721644,-17.12260167663749,0.30589460750883624,0.011430893999876403,1.0,-4.671644712277054
29.37000000000179,11.0,1.0006336433088328,1.0016045846876673,4.464073388735204,0.1454862870179214,0.1305334115620225,0.14,-0.04530121756536806,0.13387312036173574,-0.003869079767741192,1.0622878515695278,-6.181824217258693,1.0756862157797145,0.1305334115620225,0.02473496830576752,0.625330866063041,-16.911667358591856,0.3060983433757629,0.011404670544679297,1.0,-4.637225766667
29.380000000001793,11.0,1.0006759696682905,1.0015791335506008,4.464132999224087,0.1454868650812527,0.13048576981394627,0.14,-0.04523582475404514,0.13383216551873175,-0.004321778159721822,1.0620473164541522,-5.960573981799904,1.0754535300483012,0.13048576981394627,0.024746266814869487,0.6252620323525782,-16.699032669462202,0.30631283659203334,0.011379948024396108,1.0,-4.601159236822746
29.390000000001795,11.0,1.000718489586282,1.0015536090893327,4.464193179617041,0.14548744225096533,0.1304417066327054,0.14,-0.04515407222984838,0.13378668723415152,-0.0047737408129650254,1.0618027390170501,-5.738271487605323,1.075216645469509,0.1304417066327054,0.024756883675520105,0.625211519013642,-16.484774552470547,0.30653799146770644,0.011356733690913282,1.0,-4.5634579370105985
