t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
29.400000000001796,11.0,1.0007611859077745,1.0015280259053114,4.464253918299032,0.14548801814474432,0.13040123447310356,0.14,-0.04505597802498665,0.13373669368309846,-0.005224804215233382,1.0615542173108976,-5.5149976161649485,1.0749756577002785,0.13040123447310356,0.024766816371403516,0.6251793331669432,-16.26897066902512,0.3067737083754897,0.011335034241700848,1.0,-4.524135262322887
29.410000000001798,11.0,1.0008040414317836,1.0015023985186648,4.464315203323332,0.14548859238283438,0.13036436412842353,0.14,-0.044941566778422454,0.13368219467478665,-0.005674805067661996,1.061301850396814,-5.2908336018837465,1.074730663480506,0.13036436412842353,0.024776062664491994,0.6251654744990214,-16.051699367287142,0.30701988381332257,0.011314855821659475,1.0,-4.483205183918676
29.4200000000018,11.0,1.0008470389193307,1.0014767413544354,4.464377022418055,0.1454891645882059,0.130331104733203,0.14,-0.044810869715757456,0.13362320165007702,-0.006123580350727742,1.0610457382911698,-5.065860998903668,1.074481760579987,0.130331104733203,0.024784620593384838,0.6251699352839812,-15.833039650146885,0.307276410469175,0.01129620402368023,1.0,-4.4406822440599285
29.4300000000018,11.0,1.0008901611013816,1.0014510687291238,4.464439362992876,0.14548973438671753,0.13030146376695503,0.14,-0.04466392462596147,0.133559727678355,-0.006570967390001854,1.0607859819129315,-4.840161647799762,1.0742290477457628,0.13030146376695503,0.024792488471352615,0.6251927004079325,-15.613071142646543,0.3075431772856938,0.011279083888298696,1.0,-4.396581550944699
29.440000000001803,11.0,1.0009333906867586,1.0014253948374459,4.464502212145944,0.14549030140727554,0.13027544705914132,0.14,-0.04450077583438031,0.13349178745375187,-0.007016803921651575,1.0605226830313448,-4.613817642176909,1.0739726246499013,0.13027544705914132,0.02479966488454036,0.6252337473981184,-15.39187405904125,0.30782006952725205,0.011263499906318416,1.0,-4.35091877333926
29.450000000001804,11.0,1.0009767103700196,1.001399733739334,4.464565556670966,0.1454908652819905,0.13025305879520452,0.14,-0.04432147417239343,0.13341939729071237,-0.007460928157654636,1.06025594421438,-4.38691129518193,1.0737125918378263,0.13025305879520452,0.02480614868972502,0.6252930464551075,-15.169529169269802,0.3081069688486726,0.011249456018535341,1.0,-4.303710135011067
29.460000000001806,11.0,1.0010201028393022,1.0013740993473765,4.46462938306448,0.14549142564633072,0.1302343015234662,0.14,-0.044126076944096704,0.13334257511891193,-0.007903178850695556,1.059985868777607,-4.159525105942671,1.0734490506771839,0.1302343015234662,0.024811939012278586,0.6253705604879661,-14.946117765137252,0.30840375336341697,0.011236955618785061,1.0,-4.2549724089645276
29.470000000001807,11.0,1.0010635507841257,1.0013485054144682,4.4646936775332815,0.14549198213927134,0.13021917616332088,0.14,-0.04391464788921701,0.13326134047752655,-0.008343395358709043,1.0597125607339026,-3.931741725964032,1.0731821033073028,0.13021917616332088,0.02481703524361594,0.6254662451535867,-14.721721625897713,0.30871029771499975,0.011226001553955318,1.0,-4.204722911481636
29.48000000000181,11.0,1.0011070369031452,1.0013229655219282,4.464758426002022,0.14549253440344168,0.13020768201430458,0.14,-0.043687257143058544,0.1331757145088591,-0.008781417709039951,1.0594361247437458,-3.703643925486916,1.072911852589343,0.13020768201430458,0.02482143703884489,0.6255800488990435,-14.496422983581772,0.30902647314818255,0.011216596126617795,1.0,-4.152979495969579
29.49000000000181,11.0,1.0011505439118558,1.0012974930679548,4.464823614120955,0.14549308208526768,0.1301998167661358,0.14,-0.043443981193314246,0.13308571995132623,-0.009217086662184156,1.0591566660663208,-3.4753145598349033,1.0726384020571147,0.1301998167661358,0.024825144314128283,0.6257119130069255,-14.27030448787784,0.30935214758163204,0.011208741096363325,1.0,-4.099760546617506
29.500000000001812,11.0,1.0011940545502394,1.001272101256535,4.464889227273832,0.1454936248351115,0.1301955765098532,0.14,-0.04318490283352,0.13299138113180992,-0.009650243775082808,1.0588742905113404,-3.2468365357654756,1.0723618558686414,0.1301955765098532,0.024828157244080988,0.6258617716446078,-14.043449170712359,0.3096871856820509,0.011202437682474805,1.0,-4.045084971864712
29.510000000001813,11.0,1.0012375515903509,1.0012468030867387,4.464955250585943,0.14549416230740764,0.1301949557497442,0.14,-0.04291011111374182,0.1328927239573786,-0.010080731463935915,1.0585891043917657,-3.0182927778397657,1.072082318758494,0.1301949557497442,0.024830476258910213,0.6260295519157408,-13.815940410445577,0.31003144893832957,0.011197686565363291,1.0,-3.988972197682565
29.520000000001815,11.0,1.001281017843839,1.001221611342512,4.4650216689322795,0.14549469416079475,0.13019794741627866,0.14,-0.04261970128810813,0.13278977590638258,-0.01050839306650772,1.0583012144773063,-2.7897661948314125,1.071799895990927,0.13019794741627866,0.02483210204160212,0.6262151739153424,-13.587861895817142,0.31038479573674005,0.011194487889448147,1.0,-3.9314421606725203
29.530000000001817,11.0,1.0013244361693976,1.0011965385828763,4.465088466945837,0.14549522005824453,0.1302045428800712,0.14,-0.042313774759160455,0.13268256601892908,-0.010933072903891441,1.0580107279488324,-2.561339646196265,1.0715146933138613,0.1302045428800712,0.02483303552496149,0.626418550788407,-13.359297589582324,0.31074708143825464,0.011192841265375035,1.0,-3.8725153009828355
29.540000000001818,11.0,1.0013677894801427,1.001171597132674,4.465155629026029,0.1454957396671863,0.1302147319664526,0.14,-0.04199243901982189,0.1325711248867425,-0.01135461634170549,1.0577177523537031,-2.333095908608888,1.0712268169137513,0.1302147319664526,0.024833277888605735,0.6266395887902347,-13.130331691925305,0.3111181584545044,0.011192745772595769,1.0,-3.81221255504615
29.55000000000182,11.0,1.0014110607509112,1.001146799073685,4.4652231393472075,0.1454962526596281,0.13022850297114302,0.14,-0.04165580759208129,0.13245548464241563,-0.011772869850692135,1.0574223955620141,-2.1051176425971927,1.0709363733713047,0.13022850297114302,0.02483283055581236,0.6268781873507261,-12.901048603602352,0.3114978763263154,0.011194199961661638,1.0,-3.7505553481409564
29.56000000000182,11.0,1.0014542330254788,1.0011221562362504,4.4652909818673026,0.14549675871227394,0.1302458426766602,0.14,-0.04130399996309325,0.1323356789480581,-0.012187681066691089,1.0571247657237446,-1.8774873592832317,1.0706434696181766,0.1302458426766602,0.02483169519053206,0.627134239141295,-12.671532888989722,0.3118860818023061,0.011197201858013222,1.0,-3.6875655867792796
29.570000000001823,11.0,1.0014972894236907,1.0010976801913705,4.4653591403365445,0.14549725750663703,0.1302667363694609,0.14,-0.04093714151871691,0.13221174298334806,-0.012598898849960898,1.0568249712269748,-1.6502873872475996,1.07034821289454,0.1302667363694609,0.024829873694012444,0.6274076301438484,-12.441869238823577,0.31228261891709597,0.011201748963792444,1.0,-3.6232656509233987
29.580000000001824,11.0,1.0015402131485038,1.0010733822433122,4.465427598306283,0.14549774872914928,0.13029116785798767,0.14,-0.040555363474190115,0.1320837134329944,-0.01300637334382118,1.0565231206569867,-1.4235998395402947,1.0700507107076533,0.13029116785798767,0.024827368201658425,0.6276982397233601,-12.21214243291221,0.31268732907123953,0.011207838261646485,1.0,-3.5576783860343513
29.590000000001826,11.0,1.001582987492936,1.001049273422499,4.465496339137885,0.14549823207126714,0.1303191194914908,0.14,-0.040158802802201105,0.1319516284736157,-0.01340995603258883,1.0562193227564196,-1.197506580853137,1.0697510707914053,0.1303191194914908,0.024824181079744996,0.6280059407030499,-11.98243730268926,0.3131000511120835,0.011215466217563499,1.0,-3.4908270949550513
29.600000000001828,11.0,1.0016255958469187,1.0010253644789744,4.465565346011706,0.145498707229573,0.1303505721793379,0.14,-0.03974760215891285,0.13181552776004365,-0.013809499798784102,1.0559136863864462,-0.9720891948626545,1.0694494010668076,0.1303505721793379,0.024820314922001433,0.6283305994409262,-11.752838693654809,0.3135206214129279,0.011224628783475254,1.0,-3.422735529630898
29.61000000000183,11.0,1.0016680217040494,1.0010016658762364,4.465634601936135,0.14549917390587314,0.13038550541132882,0.14,-0.03932190980699382,0.13167545241105819,-0.014204858979582392,1.055606320488853,-0.7474289517735433,1.0691458096035058,0.13038550541132882,0.024815772546423965,0.62867207591054,-11.523431427851055,0.3139488739548508,0.011235321401770582,1.0,-3.353427882670826
29.62000000000183,11.0,1.0017102486682432,1.00097818778556,4.46570408975669,0.14549963180729164,0.13042389727845763,0.14,-0.038881879536718206,0.1315314449945618,-0.014595889422486812,1.055297334049259,-0.5236067760663093,1.0688404045822868,0.13042389727845763,0.024810556991830355,0.6290302237828461,-11.294300266222251,0.31438464040706116,0.011247539008025623,1.0,-3.282928778751784
29.630000000001832,11.0,1.0017522604602764,1.000954940080527,4.465773792165169,0.1455000806463602,0.13046572449454122,0.14,-0.03842767058437177,0.13138354951220124,-0.014982448540197018,1.0549868360612875,-0.3007032144790861,1.068533294258548,0.13046572449454122,0.02480467151442067,0.6294048905115199,-11.065529870974936,0.31482775020967363,0.011261276034058024,1.0,-3.211263265869704
29.640000000001834,11.0,1.0017940409242234,1.0009319323321402,4.465843691708849,0.1455005201411043,0.13051096241817078,0.14,-0.0379594475489996,0.13123181138344475,-0.015364395364655913,1.0546749354917502,-0.07879840422082393,1.0682245869268299,0.13051096241817078,0.02479811958448834,0.6297959174193493,-10.837204768048611,0.3152780306537212,0.011276526412207298,1.0,-3.1384568064400407
29.650000000001835,11.0,1.0018355740337814,1.0009091738042035,4.465913770799717,0.1455009500151253,0.13055958507552778,0.14,-0.037477380306505936,0.13107627742912278,-0.0157415906002486,1.0543617412468707,0.14202795854874797,1.06791439088632,0.13055958507552778,0.024790904882980677,0.630203139787999,-10.609409309569335,0.3157353069637764,0.011293283578504352,1.0,-3.0645352682512095
29.660000000001837,11.0,1.001876843898481,1.0008866734490252,4.465984011723734,0.14550136999767865,0.1306115651836447,0.14,-0.03698164392191167,0.1309169958544412,-0.01611389667613359,1.0540473621394628,0.3616966499678817,1.067602814407323,0.1306115651836447,0.024783031298107924,0.6306263869494709,-10.38222763641765,0.31619940237975863,0.011311540476572927,1.0,-2.989524915273714
29.67000000000184,11.0,1.0019178347697817,1.0008644399035445,4.466054396650116,0.1455017798237481,0.13066687417424783,0.14,-0.03647241855953465,0.1307540162314756,-0.016481177797686517,1.0537319068571007,0.5801289494318685,1.0672899656987547,0.13066687417424783,0.024774502922033002,0.6310654823799603,-10.155743640940582,0.3166701382391424,0.011331289561839463,1.0,-2.913452398328798
29.68000000000184,11.0,1.001958531047046,1.0008424814857921,4.466124907640641,0.14550217923411635,0.13072548221800567,0.14,-0.035949889391444195,0.13058738948115572,-0.016843299997036883,1.0534154839313954,0.7972466702513535,1.0669759528765956,0.13072548221800567,0.02476532404727467,0.6315202437949495,-9.93004092968637,0.3171473340580473,0.011352522803697893,1.0,-2.8363447456195026
29.69000000000184,11.0,1.0019989172833952,1.0008208061917658,4.466195526658952,0.14550256797543146,0.13078735824938215,0.14,-0.03541424650384056,0.13041716785474902,-0.017200131182679042,1.0530982017080044,1.0129721899884927,1.0666608839333354,0.13078735824938215,0.02475549916365784,0.631990483247476,-9.70520278652958,0.31763080761330986,0.0113752316918054,1.0,-2.7582293531276787
29.700000000001843,11.0,1.0020389781914407,1.0007994216923983,4.466266235579866,0.14550294580026957,0.13085246999194314,0.14,-0.034865684801666075,0.1302434049148529,-0.017551541188136455,1.0527801683177926,1.2272284804570333,1.0663448667083204,0.13085246999194314,0.024745032954758144,0.6324760072277397,-9.481312135776134,0.3181203750249003,0.011399407238384111,1.0,-2.6791339748803225
29.710000000001845,11.0,1.0020786986488894,1.0007783353311797,4.466337016198681,0.14550331246719403,0.13092078398402374,0.14,-0.03430440391164197,0.1300661555159051,-0.017897401819667168,1.052461491648834,1.4399391373798285,1.0660280088590592,0.13092078398402374,0.024733930294615555,0.6329766167645398,-9.258451505599693,0.31861585083681326,0.011425039982629996,1.0,-2.5990867130887034
29.720000000001846,11.0,1.0021180637040237,1.0007575541219274,4.466407850240457,0.1455036677408102,0.13099226560477636,0.14,-0.03373060808371772,0.1298854757842219,-0.018237586902989295,1.0521422793193542,1.6510284096831926,1.065710417833483,0.13099226560477636,0.024722196244483356,0.6334921075284154,-9.036702991738641,0.3191170480982069,0.01145211999485136,1.0,-2.5181160081637826
29.730000000001848,11.0,1.0021570585810504,1.0007370847470174,4.4664787193692925,0.14550401139181704,0.13106687910074308,0.14,-0.033144506090689335,0.12970142309757401,-0.018571972329012514,1.0518226386515113,1.860421228411962,1.0653922008430308,0.13106687910074308,0.024709836049565302,0.6340222699372272,-8.81614822144811,0.3196237784451766,0.0114806368808569,1.0,-2.4362506286114676
29.74000000000185,11.0,1.0021956686853206,1.0007169335558757,4.4665496051975655,0.14550434319705474,0.1311445876125719,0.14,-0.03254631112671841,0.12951405606431018,-0.018900436098560135,1.051502676646095,2.0680432352612814,1.0650734648366502,0.1311445876125719,0.02469685513576296,0.6345668892624212,-8.596868317760027,0.32013585218071594,0.011510579785898683,1.0,-2.353519660811301
29.75000000000185,11.0,1.0022338796084167,1.0006971065639436,4.466620489295134,0.14550466293954842,0.13122535320223988,0.14,-0.03193624070410084,0.12932343450203873,-0.01922285836606762,1.0511824999580348,2.27382081070209,1.0647543164756388,0.13122535320223988,0.02468325910649085,0.6351257457378308,-8.378943864079222,0.3206530783556639,0.011541937399073485,1.0,-2.2699524986822097
29.760000000001853,11.0,1.002271677133106,1.0006776094519665,4.46669135319851,0.14550497040854876,0.1313091368804578,0.14,-0.03131451654891437,0.12912961941587725,-0.019539121482243238,1.0508622148727385,2.4776811016946856,1.0644348621092987,0.1313091368804578,0.024669053739477746,0.6356986146694583,-8.162454869121968,0.3211752648484377,0.011574697957361588,1.0,-2.185578833238983
29.770000000001854,11.0,1.002309047238159,1.0006584475656592,4.4667621784199785,0.1455052653995683,0.1313958986343655,0.14,-0.030681364495366792,0.12893267297628094,-0.01984911003567835,1.0505419272831666,2.6795520489749403,1.0641152077514004,0.1313958986343655,0.024654244983728483,0.6362852665469929,-7.947480732286657,0.3217022184445487,0.011608849250613534,1.0,-2.100428642043166
29.780000000001856,11.0,1.0023459761030329,1.0006396259157497,4.466832946456662,0.14550554771441462,0.13148559745545513,0.14,-0.03003701437898626,0.12873265849646015,-0.020152710893395164,1.0502217426677092,2.8793624139025087,1.0637954590573935,0.13148559745545513,0.024638838956378376,0.6368854671565424,-7.734100209368387,0.3222337449153593,0.011644378625610383,1.0,-2.0145321785523014
29.790000000001857,11.0,1.002382450112416,1.0006211491784989,4.4669036387995265,0.14550581716122024,0.13157819136785118,0.14,-0.029381699928438032,0.12852964040939774,-0.02044981324032063,1.0499017660687806,3.077041804855565,1.0634757213023847,0.13157819136785118,0.02462284193965533,0.6374989776954508,-7.522391378722798,0.32276964909742833,0.011681272990455212,1.0,-1.92791996137083
29.80000000000186,11.0,1.0024184558606355,1.0006030216964688,4.466974236942326,0.14550607355446812,0.13167363745650584,0.14,-0.028715658656815052,0.12832368424447724,-0.020740308617674546,1.0495821020720697,3.2725207031698065,1.0631560993597877,0.13167363745650584,0.024606260377893548,0.6381255548871747,-7.3124316079013285,0.3233097349693448,0.011719518819322159,1.0,-1.8406227634071017
29.81000000000186,11.0,1.0024539801559271,1.0005852474798307,4.467044722390466,0.14550631671501477,0.1317718918957578,0.14,-0.02803913175159281,0.12811485660373256,-0.021024090960263996,1.0492628547864704,3.4657304886017846,1.0628366976806838,0.1317718918957578,0.02458910087461105,0.6387649510983343,-7.104297520756492,0.32385380572920797,0.011759102157272732,1.0,-1.752671600939877
29.820000000001862,11.0,1.002489010024564,1.000567830207961,4.467115076669798,0.14550654647010927,0.13187290997806367,0.14,-0.02735236396362814,0.12790322513773017,-0.021301056632673177,1.048944127824619,3.6566034643079806,1.0625176202737652,0.13187290997806367,0.024571370189536795,0.6394169144570293,-6.89806496500149,0.32440166387167835,0.011800008624775603,1.0,-1.6640977225983913
29.830000000001863,11.0,1.0025235327148463,1.0005507732314995,4.467185281335323,0.14550676265340942,0.13197664614270888,0.14,-0.026655603495587737,0.12768885852109504,-0.021571104464340046,1.0486260242840615,3.845072881334422,1.062198970685973,0.13197664614270888,0.02455307523578853,0.6400811889717123,-6.693808980337384,0.3249531112637022,0.011842223422436564,1.0,-1.5749325982598636
29.840000000001865,11.0,1.0025575357009504,1.0005340795746631,4.467255317979808,0.1455069651049942,0.1320830540046148,0.14,-0.025949101889614218,0.12747182642769142,-0.021834135783512575,1.0483086467289384,4.031072962603759,1.0618808519836325,0.1320830540046148,0.02453422307700864,0.6407575146510897,-6.4916037670789235,0.3255079492192758,0.011885731335734723,1.0,-1.4852079078684017
29.850000000001867,11.0,1.0025910066866388,1.000517751938104,4.46732516824231,0.1455071536713737,0.13219208638332347,0.14,-0.025233113914102268,0.12725219950546957,-0.02209005445007884,1.0479920971721846,4.214538926390099,1.0615633667341833,0.13219208638332347,0.024514820924660147,0.6414456276256422,-6.291522655375191,0.3260659785739879,0.011930516740561255,1.0,-1.3949555301792667
29.860000000001868,11.0,1.0026239336088278,1.0005017927019246,4.467394813816594,0.14550732820549503,0.13230369533198472,0.14,-0.024507897449937754,0.12703004935099,-0.022338766887260456,1.0476764770582765,4.39540700927138,1.0612466169883685,0.13230369533198472,0.02449487613514748,0.6421452602696589,-6.093638074915961,0.32662699975911474,0.011976563607155617,1.0,-1.304207531432504
29.87000000000187,11.0,1.0026563046410157,1.0004862039292286,4.4674642364594535,0.1455074885667459,0.13241783216614816,0.14,-0.023773713376592454,0.12680544848363637,-0.022580182112168296,1.0473618872463577,4.573614488561343,1.0609307042629492,0.13241783216614816,0.02447439620725319,0.6428561413234126,-5.898021525350405,0.327190812872757,0.012023855506122168,1.0,-1.2129961539599614
29.88000000000187,11.0,1.0026881081965702,1.0004709873698732,4.4675334179989115,0.145507634620955,0.13253444749303359,0.14,-0.023030825456845205,0.12657847031952865,-0.02281421176521247,1.0470484279938512,4.749099704191479,1.0606157295238174,0.13253444749303359,0.024453388779357085,0.6435779960181274,-5.704743547178951,0.32775721775399774,0.012072375612690742,1.0,-1.121353804729741
29.890000000001873,11.0,1.0027193329318758,1.0004561444645328,4.467602340342309,0.14550776624038914,0.13265349124020692,0.14,-0.022279500222153303,0.12634918914514778,-0.023040770138363177,1.0467361989403716,4.921802080063491,1.0603017931695347,0.13265349124020692,0.02443186162695722,0.6443105461992986,-5.513873693405313,0.32832601405188133,0.012122106713056857,1.0,-1.029313043832124
29.900000000001874,11.0,1.0027499677493419,1.0004416763490962,4.467670985484279,0.14550788330374814,0.13277491268453778,0.14,-0.021520006857068286,0.1261176800906836,-0.023259774202258558,1.0464252990920964,5.091662144842271,1.0599889950152177,0.13277491268453778,0.02440982265992456,0.6450535104518954,-5.325480501679551,0.32889700129594157,0.012173031208503774,1.0,-0.9369065729112634
29.910000000001876,11.0,1.0027800018002702,1.0004275838593344,4.467739335514587,0.1455079856961562,0.13289866048111937,0.14,-0.020752617083313607,0.12588401910311747,-0.02347114363215751,1.0461158268063777,5.258621552191198,1.0596774342768054,0.13289866048111937,0.024387279920055214,0.6458066042265995,-5.139631467197211,0.32946997896603786,0.012225131121379459,1.0,-0.8441672235462385
29.920000000001878,11.0,1.0028094244875847,1.0004138675357872,4.4678073726258445,0.14550807330915125,0.13302468269176868,0.14,-0.019977605044265656,0.12564828291905109,-0.02367480083273274,1.0458078797766643,5.422623100449891,1.0593672095555704,0.13302468269176868,0.024364241578489806,0.6465695399648771,-4.956393016209631,0.33004474655897104,0.012278388100337434,1.0,-0.7511279455862896
29.93000000000188,11.0,1.0028382254684234,1.0004005276289583,4.4678750791211,0.14550814604067103,0.13315292681381524,0.14,-0.01919524718853871,0.12541054903729323,-0.023870670961706007,1.0455015550176598,5.583610751734607,1.0590584188229515,0.13315292681381524,0.02434071593328752,0.647342027226528,-4.775830480236451,0.3306211036568161,0.012332783426257243,1.0,-0.657821795443858
29.94000000000188,11.0,1.0028663946565917,1.0003875641046376,4.467942437421275,0.14550820379503734,0.13328333980845286,0.14,-0.018405822154055063,0.12517089569121598,-0.024058681952320634,1.0451969488507835,5.741529650469355,1.0587511594056076,0.13328333980845286,0.024316711406838647,0.6481237728159929,-4.59800807090141,0.331198849992383,0.012388298016801119,1.0,-0.5642819243498013
29.950000000001882,11.0,1.0028939222248803,1.0003749766495882,4.468009430072469,0.14550824648293692,0.1334158681290135,0.14,-0.017609610651953378,0.12492940182089184,-0.024238764534654615,1.0448941568896617,5.896326141337025,1.0584455279706833,0.1334158681290135,0.024292236543637862,0.6489144809097452,-4.422988855596769,0.3317777855138285,0.012444912433959149,1.0,-0.470541566574918
29.960000000001884,11.0,1.0029207986072473,1.0003627646772657,4.468076039753123,0.1455082740214006,0.13355045774918287,0.14,-0.016806895350324758,0.12468614704502382,-0.024410852255770932,1.044593274025979,6.0479477866415845,1.058141620511237,0.13355045774918287,0.024267300007640734,0.6497138531839912,-4.250834733665001,0.3323577104495628,0.012502606887983617,1.0,-0.37663402762196985
29.970000000001885,11.0,1.0029470145008657,1.0003509273338285,4.468142249281027,0.14550828633377988,0.133687054190771,0.14,-0.015997960758523444,0.12444121163267957,-0.024574881498708415,1.0442943944153373,6.19634338308914,1.0578395323318566,0.133687054190771,0.024241910579991553,0.650521588941763,-4.08160641345137,0.3329384253701607,0.012561361244091084,1.0,-0.282592672392395
29.980000000001887,11.0,1.0029725608680369,1.0003394635043559,4.468208041620179,0.14550828334972124,0.1338256025515147,0.14,-0.015183093111184709,0.12419467647484154,-0.024730791500314715,1.0439976114632281,6.3414629779717515,1.0575393580343462,0.1338256025515147,0.024216077156643808,0.6513373852411773,-3.9153633900120757,0.33351973125076073,0.012621155028718793,1.0,-0.18845091333191735
29.99000000000189,11.0,1.002997428937973,1.0003283718191909,4.468273399887492,0.14550826500513803,0.13396604753249386,0.14,-0.014362580252757606,0.12394662305578454,-0.02487852436792205,1.0437030178111386,6.4832578847599,1.0572411915035607,0.13396604753249386,0.024189808746004023,0.652160937023002,-3.752163923561578,0.33410142953154753,0.012681967435458446,1.0,-0.09424219855926419
30.00000000000189,11.0,1.0030216102084475,1.0003176506604705,4.468338307359343,0.14550823124218085,0.13410833346524226,0.14,-0.013536711522424028,0.12369713342429228,-0.025018025094868373,1.0434107053227113,6.621680698097932,1.0569451258932672,0.13410833346524226,0.024163114466519628,0.6529919372378873,-3.59206501862902,0.3346833221768406,0.012743777330817363,1.0,1.7791747649995625e-11
30.01000000000189,11.0,1.0030450964473157,1.0003072981688932,4.468402747477954,0.14550818200920518,0.13425240433880448,0.14,-0.012705777638960247,0.1234462901647246,-0.02514924157487027,1.0431207650699261,6.756685308197416,1.056651253612092,0.13425240433880448,0.024136003544371346,0.6538300769746095,-3.435122403979406,0.3352652117341758,0.012806563260745482,1.0,0.09424219859484136
30.020000000001893,11.0,1.0030678796939079,1.000297312250586,4.468466703857625,0.1455081172607375,0.13439820382630321,0.14,-0.011870070586377846,0.1231941763679465,-0.025272124615245854,1.0428332873192347,6.88822691462996,1.0563596663094517,0.13439820382630321,0.02410848531122745,0.6546750455872804,-3.281390513315309,0.3358469013916672,0.012870303457711996,1.0,0.18845091336751107
30.030000000001895,11.0,1.003089952260295,1.000287690584138,4.46853016029079,0.1455080369574395,0.13454567531123116,0.14,-0.011029883499968252,0.12294087560213085,-0.02538662794899731,1.0425483615177968,7.016262039519597,1.0560704548614843,0.13454567531123116,0.024080569201781782,0.6555265308222005,-3.1309224666301723,0.33642819503375393,0.012934975846318749,1.0,0.28259267242795705
30.040000000001896,11.0,1.0031113067324295,1.0002784306278945,4.4685931007539095,0.14550794106607023,0.13469476191346078,0.14,-0.010185510552786825,0.12268647188344585,-0.025492708245755974,1.0422660762796672,7.1407485401308,1.0557837093570142,0.13469476191346078,0.024052264751446027,0.6563842189447289,-2.98377005237301,0.3370088972962788,0.013000558049857629,1.0,0.37663402765748766
30.050000000001898,11.0,1.0031319359711623,1.0002695296273767,4.468655509413195,0.14550782955944674,0.13484540651498683,0.14,-0.00933724684257392,0.12243104964663871,-0.025590325121594072,1.0419865193718438,7.261645620848421,1.055499519083431,0.13484540651498683,0.02402358159413924,0.6572477948662447,-2.839983710404863,0.33758881362137816,0.01306702739793405,1.0,0.470541566610379
30.0600000000019,11.0,1.003151833113137,1.0002609846228538,4.468717370630167,0.14550770241640304,0.13499755178505995,0.14,-0.008485388279771355,0.12217469371552693,-0.025679441147711014,1.041709777700344,7.3789138445612545,1.0552179725124895,0.13499755178505995,0.023994529459851574,0.6581169422692023,-2.699612515628548,0.33816775030885177,0.013134360932815475,1.0,0.5642819243851928
30.0700000000019,11.0,1.003170991571566,1.000252792457111,4.468778668967027,0.14550755962174725,0.13515114020530913,0.14,-0.007630231475545368,0.12191748927340822,-0.02576002185800009,1.0414359372962236,7.492515143432819,1.0549391572860987,0.13515114020530913,0.023965118172284618,0.6589913437334043,-2.5627041623900357,0.33874551456938196,0.013202535415885966,1.0,0.6578217954791674
30.080000000001903,11.0,1.0031894050368864,1.0002449497833548,4.468839389191872,0.14550740116621763,0.1353061140941508,0.14,-0.006772073631145958,0.12165952183340038,-0.025832035755502473,1.041165083301452,7.602412829077461,1.054663160202009,0.1353061140941508,0.023935357646579218,0.6598706808602318,-2.429304949689983,0.33932191457400446,0.013271527335276517,1.0,0.7511279456215043
30.090000000001904,11.0,1.0032070674772995,1.0002374530733513,4.468899516283724,0.14550722704643693,0.1354624156310393,0.14,-0.00591121242759346,0.12140087720872222,-0.025895454317755452,1.0408972999546404,7.708571602127216,1.054390067199332,0.1354624156310393,0.02390525788697597,0.6607546343973101,-2.299459767115864,0.33989675950432807,0.013341312913526382,1.0,0.8441672235813463
30.100000000001906,11.0,1.0032239731391979,1.0002302986256064,4.468959035437384,0.14550703726486533,0.13561998688019952,0.14,-0.005047945916382912,0.12114164148292636,-0.025950252001043637,1.0406326705768445,7.810957561202565,1.0541199633440463,0.13561998688019952,0.02387482898429384,0.6616428843616682,-2.173212081461347,0.34046985960077764,0.013411868113319346,1.0,0.9369065729462516
30.110000000001907,11.0,1.0032401165474778,1.000223482573806,4.469017932068117,0.14550683182975224,0.1357787698139266,0.14,-0.004182572411071894,0.12088190098009508,-0.02599640624356047,1.0403712775570193,7.909538211282998,1.0538529328143127,0.1357787698139266,0.02384408111372383,0.6625351101624641,-2.0506039242345167,0.3410410262098448,0.013483168646405029,1.0,1.02931304386698
30.12000000000191,11.0,1.0032554925057422,1.00021700089529,4.469076191816148,0.14550661075508697,0.13593870633553948,0.14,-0.0033153903796108164,0.1206217422350099,-0.02603389746749021,1.0401132023375037,8.004282471480623,1.0535890588856809,0.13593870633553948,0.02381302453232173,0.6634309907229131,-1.9316758797923048,0.3416100718305498,0.013555189980295174,1.0,1.1213538047644183
30.13000000000191,11.0,1.0032700960963963,1.000210849419729,4.469133800550993,0.14550637406054795,0.1360997383018225,0.14,-0.0024466983377478546,0.12036125196330583,-0.026062709080018464,1.0398585253993182,8.095160682221184,1.0533284239161445,0.1360997383018225,0.02378166957657118,0.6643302046010711,-1.8164670742606681,0.34217681015939705,0.01362790734588141,1.0,1.212996153994482
30.140000000001912,11.0,1.0032839226806358,1.0002050238378852,4.469190744375594,0.14550612177145128,0.13626180754506778,0.14,-0.0015767947433189544,0.1201005170316206,-0.026082827473280716,1.0396073262472976,8.182144611832209,1.053071109331074,0.13626180754506778,0.02375002666002362,0.6652324301099791,-1.7050151652342316,0.34274105613490224,0.013701295745596701,1.0,1.30420753146689
30.150000000001913,11.0,1.0032969678983328,1.0001995197103888,4.4692470096302985,0.14550585391869805,0.13642485589460485,0.14,-0.0007059778916572723,0.1198396244277499,-0.02609424202325928,1.0393596833951615,8.265207462545202,1.052817195607983,0.13642485589460485,0.023718106270718395,0.6661373454363014,-1.5973563321344488,0.34330262598052474,0.013775329960349757,1.0,1.394955530213471
30.160000000001915,11.0,1.0033092276678197,1.0001943324767377,4.469302582896644,0.14550557053872076,0.1365888251979343,0.14,0.0001654541880758975,0.11957866123081874,-0.026096945087640173,1.0391156743503107,8.34432387591302,1.0525667622611254,0.1365888251979343,0.02368591896881211,0.6670446287584813,-1.4935252673908206,0.3438613372468148,0.013849984558646455,1.0,1.4852079079024127
30.170000000001917,11.0,1.0033206981855745,1.0001894574642132,4.469357451000964,0.145505271673429,0.1367536573413108,0.14,0.00103720383532796,0.11931771458147945,-0.02609093200263731,1.0388753755986149,8.419469937646971,1.05231988782597,0.1367536573413108,0.02365347538396954,0.6679539583631217,-1.3935551682674663,0.34441700885262355,0.013925233903519525,1.0,1.5749325982936697
30.180000000001918,11.0,1.0033313759258091,1.0001848898968828,4.469411601017833,0.14550495737015434,0.13691929426992208,0.14,0.001908973859613916,0.11905687165214651,-0.026076201078798694,1.0386388625889587,8.490623181877613,1.052076649843485,0.13691929426992208,0.023620786212851626,0.6688650127606931,-1.2974777294560014,0.34496946112541144,0.014001052161102714,1.0,1.6640977226319797
30.19000000000192,11.0,1.003341257639964,1.0001806249046763,4.469465020273313,0.14550462768159436,0.13708567800756954,0.14,0.0027804676407996998,0.11879621961727842,-0.026052753595804518,1.0384062097176494,8.557762594844755,1.0518371248442748,0.13708567800756954,0.02358786221658399,0.6697774707999308,-1.2053231363865633,0.3455185158405075,0.014077413309161377,1.0,1.7526716009732364
30.20000000000192,11.0,1.0033503403561115,1.0001766575323185,4.469517696348046,0.1455042826657563,0.13725275067576412,0.14,0.0036513892280296,0.11853584562371651,-0.02602059379626708,1.038177490312747,8.620868618021511,1.0516013883325805,0.13725275067576412,0.023554714218107106,0.6706910117803732,-1.1171200592159818,0.3460639962592357,0.014154291144716034,1.0,1.8406227634402195
30.210000000001923,11.0,1.0033586213782677,1.0001729827484216,4.469569617080145,0.1455039223858999,0.13742045451243098,0.14,0.0045214434376389945,0.11827583676109078,-0.0259797288785481,1.0379527766181869,8.679923150676434,1.0513695147700814,0.13742045451243098,0.02352135309953267,0.6716053155641183,-1.032895647524191,0.34660572716624494,0.014231659292612317,1.0,1.9279199614036948
30.220000000001924,11.0,1.0033660982856214,1.0001695954543977,4.4696207705679445,0.14550354691047998,0.13758873189011586,0.14,0.005390335949832625,0.11801628003230234,-0.025930168988602474,1.03773213977778,8.73490955187828,1.0511415775596018,0.13758873189011586,0.023487789799563744,0.6725200626862573,-0.9526755257428593,0.3471435349065055,0.014309491214232145,1.0,2.0145321785849015
30.230000000001926,11.0,1.0033727689316747,1.0001664904933962,4.469671145172544,0.14550315631308822,0.13775752533363098,0.14,0.006257773403993805,0.11775726232409228,-0.025871927210862206,1.0375156498190252,8.785812641951514,1.0509176490286005,0.13775752533363098,0.023454035310847082,0.673434934463597,-0.8764837892565553,0.34767724742083594,0.014387760216619734,1.0,2.1004286420754896
30.240000000001928,11.0,1.003378631443305,1.0001636626591484,4.469720729520207,0.14550275067239501,0.13792677753715282,0.14,0.00712346349262849,0.11749887037770644,-0.025805019558174064,1.037303375636997,8.832618703390532,1.050697800412587,0.13792677753715282,0.023420100677040395,0.6743496131013601,-0.804343001077504,0.3482066942799922,0.014466439459184553,1.0,2.1855788332709873
30.25000000000193,11.0,1.0033836842197459,1.0001611067046992,4.469769512504571,0.14550233007209046,0.13809643138108518,0.14,0.007987115054509941,0.11724119075966548,-0.02572946496080196,1.0370953849777873,8.875315481225533,1.0504821018383428,0.13809643138108518,0.0233859969903651,0.6752637818002813,-0.7362741893884428,0.34873170672057763,0.014545501964789601,1.0,2.269952498713915
30.26000000000193,11.0,1.0033879259314917,1.0001588173511258,4.46981748328871,0.14550189460082563,0.13826642994791152,0.14,0.008848438165559136,0.11698430983264953,-0.025645285254508925,1.0368917444221295,8.913892182871653,1.0502706223070604,0.13826642994791152,0.023351735388664543,0.6761771248591866,-0.6722968455761755,0.34925211767590353,0.014624920627039243,1.0,2.353519660842696
30.270000000001932,11.0,1.0033913555191287,1.0001567892960872,4.4698646313070105,0.1455014443521533,0.1384367165380719,0.14,0.009707144229373132,0.1167283137265066,-0.02555250516773133,1.0366925193687424,8.948339477437516,1.0500634296773004,0.1384367165380719,0.023317327052625396,0.6770893277787764,-0.6124289229719191,0.3497677618102874,0.0147046682194996,1.0,2.436250628642572
30.280000000001934,11.0,1.0033939721920926,1.0001550172222953,4.469910946266896,0.1455009794244684,0.13860723468504607,0.14,0.010562946065857892,0.11647328830939371,-0.025451152307859357,1.0364977740176384,8.97864949452361,1.0498605906479075,0.13860723468504607,0.023282783203019127,0.6780000773624171,-0.5566868362633424,0.3502784755504331,0.014784717404772874,1.0,2.518116008194555
30.290000000001935,11.0,1.0033957754273581,1.0001534958058411,4.469956418150385,0.1455004999209488,0.13877792816990467,0.14,0.011415557998435744,0.1162193191590596,-0.025341257146635914,1.036307571353341,9.004815822507632,1.0496621707407496,0.13877792816990467,0.02324811509777763,0.6789090618150447,-0.5050854614851933,0.35078409711609776,0.014865040743029813,1.0,2.5990867131191324
30.300000000001937,11.0,1.003396764968062,1.0001522197244421,4.470001037215498,0.14550000594949541,0.13894874103548993,0.14,0.012264695940113424,0.11596649153427786,-0.025222853004690685,1.0361219731279692,9.026833506323795,1.0494682342833963,0.13894874103548993,0.023213334029206206,0.679815970841182,-0.45763813668979275,0.3512844665507203,0.014945610701745295,1.0,2.6791339749103966
30.31000000000194,11.0,1.0033969408220595,1.000151183665559,4.470044793997493,0.14549949762267306,0.1391196176000674,0.14,0.013110077478096227,0.11571489034643895,-0.025095976035220437,1.0359410398442916,9.044699044743814,1.0492788443916852,0.1391196176000674,0.023178451321059418,0.6807204957410039,-0.4143566631869491,0.3517794257515112,0.01502639966456509,1.0,2.758229353157388
30.32000000000194,11.0,1.0033963032604212,1.0001503823342917,4.470087679309961,0.1454989750576505,0.1392905024703593,0.14,0.013951421956766463,0.1154646001313096,-0.024960665206830348,1.0357648307387584,9.058410387170543,1.0490940629522323,0.1392905024703593,0.023143478325548465,0.6816223295040361,-0.3752513073729742,0.3522688184981537,0.015107379939697553,1.0,2.836344745648836
30.33000000000194,11.0,1.0033948528158678,1.000149810461359,4.470129684245761,0.14549843837614115,0.13946134055421278,0.14,0.014788450559482663,0.11521570502096805,-0.024816962285553183,1.0355934037644043,9.0679669299481,1.0489139506048686,0.13946134055421278,0.023108426420476735,0.6825211669018892,-0.3403308032035786,0.3527524904813516,0.015188523769736619,1.0,2.9134523983577454
30.340000000001943,11.0,1.0033925902811505,1.0001494628106544,4.470170800177813,0.1454978877043436,0.1396320770727689,0.14,0.015620886388932165,0.11496828871592295,-0.02466491181605668,1.0354268155736823,9.073369512194782,1.0487385667249856,0.1396320770727689,0.023073307006341703,0.6834167045791876,-0.30960235524527263,0.3532302893312135,0.015269803341528984,1.0,2.9895249153022654
30.350000000001945,11.0,1.0033895167073734,1.0001493341869008,4.470211018759738,0.14549732317288255,0.13980265757205546,0.14,0.016448454545880342,0.11472243445742437,-0.024504561102055174,1.0352651215014304,9.074620411171795,1.0485679694058812,0.13980265757205546,0.02303813150318544,0.6843086411419892,-0.2830716422071867,0.35370206464448584,0.015351190793756516,1.0,3.064535268279354
30.360000000001946,11.0,1.0033856334022655,1.000149419443062,4.470250331926359,0.1454967449167494,0.1399730279341216,0.14,0.017270882206518734,0.11447822499997456,-0.02433596018594144,1.03510837554764,9.07172333719334,1.0484022154410322,0.1399730279341216,0.023002911347716086,0.6851966772448507,-0.26074282114570524,0.35416766801100746,0.015432658227351508,1.0,3.138456806467769
30.370000000001948,11.0,1.0033809419284014,1.0001497134875867,4.470288731894065,0.14549615307524383,0.14014313438777223,0.14,0.01808789869850863,0.11423574258404615,-0.024159161827650873,1.03495663036031,9.064683428082677,1.0482413603063596,0.14014313438777223,0.02296765799025424,0.6860805156762466,-0.24261853215186965,0.3546269530405442,0.015514177714360276,1.0,3.211263265896978
30.38000000000195,11.0,1.0033754441013742,1.0001502112915854,4.470326211161035,0.14549554779191465,0.1403129235188396,0.14,0.018899235575585344,0.11399506890901558,-0.023974221482773124,1.0348099372182251,9.053507243184177,1.0480854581424563,0.1403129235188396,0.0229323828917669,0.6869598614423174,-0.22869990361747422,0.35507977538929636,0.015595721307776034,1.0,3.282928778778623
30.39000000000195,11.0,1.0033691419879223,1.0001509078957456,4.47036276250733,0.1454949292145019,0.14048234227981343,0.14,0.019704626690378868,0.11375628510631909,-0.02378119727992633,1.0346683460138706,9.038202756946031,1.0479345617368352,0.14048234227981343,0.02289709752070826,0.687834421847703,-0.21898655796181682,0.3555259927843696,0.015677261049871292,1.0,3.3534278826972463
30.400000000001953,11.0,1.0033620379040133,1.0001517984172013,4.470398378994851,0.14549429749487852,0.14065133799917512,0.14,0.020503808266079004,0.11351947171283859,-0.02358014999740858,1.0345319052362711,9.018779352072325,1.0477887225061957,0.14065133799917512,0.022861813350053044,0.6887039065755153,-0.2134766179482447,0.3559654650490554,0.01575876898204697,1.0,3.4227355296568636
30.410000000001954,11.0,1.0033541344128867,1.0001528780561255,4.4704330539671835,0.1454936527889927,0.1408198583903153,0.14,0.021296518966709366,0.11328470864452454,-0.023371143039139904,1.0344006619538584,8.995247812254428,1.0476479904786566,0.1408198583903153,0.022826541854222903,0.6895680277655334,-0.2121667134660823,0.3563980541279925,0.01584021715430893,1.0,3.4908270949805518
30.420000000001956,11.0,1.0033454343230561,1.0001541421021733,4.4704667810493035,0.14549299525681061,0.14098785155996685,0.14,0.02208249996586603,0.11305207517026297,-0.023154242409910073,1.0342746617974652,8.967620314494088,1.0475124142760988,0.14098785155996685,0.022791294506011025,0.6904265000902841,-0.215051988808842,0.3568236241117201,0.01592157763409914,1.0,3.5576783860593792
30.430000000001957,11.0,1.003335940686276,1.0001555859407436,4.470499554147176,0.14549232506225912,0.14115526601602477,0.14,0.022861495013672378,0.11282164988599334,-0.022929516689946264,1.0341539489432932,8.93591042102819,1.0473820410964587,0.14115526601602477,0.022756082773489426,0.6912790408284447,-0.22212611043758876,0.35724204125928827,0.016002822515905027,1.0,3.6232656509479444
30.44000000000196,11.0,1.003325656795473,1.000157205058996,4.470531367447233,0.14549164237316922,0.14132205067531914,0.14,0.02363325050299081,0.11259351068908416,-0.022697037008815795,1.0340385660960156,8.900133070851203,1.0472569166961603,0.14132205067531914,0.022720918116924407,0.6921253699381474,-0.23338127520425914,0.35765317402347396,0.016083923930108122,1.0,3.687565586803334
30.45000000000196,11.0,1.0033145861826422,1.000158995051759,4.47056221541574,0.14549094736122,0.14148815487061434,0.14,0.02439751553352451,0.11236773475297272,-0.02245687701867788,1.0339285544719472,8.860304570861766,1.0471370853725788,0.14148815487061434,0.022685811985669387,0.692965210126703,-0.24880821903995012,0.3580568930726307,0.016164854052208747,1.0,3.7505553481645117
30.460000000001962,11.0,1.0033027326167165,1.0001609516270773,4.470592092798058,0.1454902402018826,0.14165352835753592,0.14,0.025154041975105068,0.11214439850207569,-0.02220911286689729,1.033823953782224,8.816442586621541,1.0470225899465744,0.14165352835753592,0.022650775815188134,0.6937982869202146,-0.2683962261326367,0.3584530713152594,0.0162455851127739,1.0,3.8122125550691974
30.470000000001964,11.0,1.0032901001014036,1.0001630706115736,4.470620994617801,0.1454895210743648,0.1418181213207891,0.14,0.02590258452896832,0.11192357758697652,-0.021953823168035885,1.0337248022162084,8.768566132754797,1.046913471745123,0.1418181213207891,0.022615821023856543,0.6946243287295912,-0.29213313846449057,0.3588415839214558,0.016326089405838476,1.0,3.8725153010053672
30.480000000001965,11.0,1.0032766928729966,1.0001653479556223,4.470648916175888,0.1454887901615562,0.1419818843802429,0.14,0.026642900788076684,0.11170534685989605,-0.02169108897523634,1.0336311364249604,8.71669556298188,1.0468097705840607,0.1419818843802429,0.02258095900988255,0.6954430669160374,-0.32000536581066297,0.35922230834578434,0.0164063392980487,1.0,3.9314421606945276
30.490000000001967,11.0,1.0032625153981605,1.0001677797380994,4.470675853049506,0.14548804764997367,0.14214476859655353,0.14,0.027374751295869637,0.11148978035045236,-0.021420993751008977,1.033542991504807,8.66085255979955,1.046711524750923,0.14214476859655353,0.022546201148245397,0.6962542358543284,-0.35199789616530913,0.3595951243498508,0.01648630723783419,1.0,3.9889721977040193
30.500000000001968,11.0,1.0032475723716934,1.0001703621710873,4.470701801090977,0.14548729372970712,0.1423067254765262,0.14,0.02809789960380138,0.11127695124171547,-0.0211436233374402,1.0334604009810586,8.601060123817904,1.046618770987944,0.1423067254765262,0.022511558787690095,0.69705757299478,-0.38809430658394917,0.3599599140246419,0.016565965764912614,1.0,4.045084971885628
30.51000000000197,11.0,1.0032318687142665,1.000173091604084,4.470726756426541,0.14548652859436614,0.1424677069778866,0.14,0.02881211232704281,0.11106693184656301,-0.020859065925831553,1.033383396791933,8.537342562764607,1.046531544475134,0.1424677069778866,0.022477043247500723,0.6978528189220561,-0.4282767743407378,0.36031656181115657,0.016645287518324864,1.0,4.099760546637875
30.52000000000197,11.0,1.0032154095701447,1.0001759645280437,4.47075071545505,0.1454857524410266,0.14262766551404732,0.14,0.02951715919942885,0.11085979358434214,-0.020567412025787227,1.0333120092725487,8.469725480154713,1.046449878813566,0.14262766551404732,0.022442665814571425,0.6986397174140706,-0.47252608856720835,0.36066495452304037,0.01672424524624009,1.0,4.152979495989414
30.530000000001973,11.0,1.003198200304887,1.0001789775791075,4.470773674846585,0.14548496547017825,0.142786553958418,0.14,0.030212813126800464,0.11065560695784336,-0.020268754433760024,1.0332462671391465,8.398235763641997,1.0463738060087875,0.142786553958418,0.02240843774029859,0.6994180154983154,-0.5208216621949864,0.36100498136820325,0.016802811814483877,1.0,4.204722911500911
30.540000000001974,11.0,1.0031802465030306,1.0001821275419647,4.470795631540997,0.145484167885672,0.14294432564829015,0.14,0.03089885023878705,0.11045444153059149,-0.019963188201071166,1.03318619747351,8.32290157306196,1.046303356454408,0.14294432564829015,0.02237437023748127,0.700187463505899,-0.5731415442613943,0.3613365339691228,0.016880960215028024,1.0,4.2549724089832335
30.550000000001976,11.0,1.0031615539657588,1.0001854113530535,4.470816582746376,0.1454833598946686,0.143100934388762,0.14,0.031575049939890715,0.11025636590445903,-0.01965081060141613,1.0331318257075133,8.243752328160703,1.0462385589158862,0.143100934388762,0.022340474477357125,0.7009478151256244,-0.6294624326024947,0.3616595063857868,0.016958663575119055,1.0,4.303710135029198
30.560000000001978,11.0,1.0031421287085547,1.0001888261033096,4.47083652593745,0.145482541707587,0.1432563344559785,0.14,0.03224119495850836,0.11006144769760703,-0.019331721097870336,1.033083175607951,8.160818696038532,1.0461794405144982,0.1432563344559785,0.0223067615865124,0.7016988274543132,-0.6897596868446315,0.3619737951349872,0.01703589516563976,1.0,4.350918773356811
30.57000000000198,11.0,1.0031219769588418,1.0001923690406815,4.4708554588539275,0.14548171353805336,0.14341048060042974,0.14,0.03289707139527184,0.10986975352275825,-0.019006021309407154,1.033040269261511,8.074132578295558,1.0461260267115287,0.14341048060042974,0.02227324264395393,0.7024402610472038,-0.7540073417719135,0.3622792992120916,0.017112628410288763,1.0,4.3965815509616615
30.58000000000198,11.0,1.0031011051536118,1.000196037572309,4.470873379498769,0.1454808756028507,0.14356332804992594,0.14,0.03354246876998218,0.10968134896580761,-0.018673814976940054,1.0330031270600506,7.983727097896634,1.046078341292648,0.14356332804992594,0.022239928677982645,0.7031718799661871,-0.8221781209328912,0.3625759201121034,0.017188836893337524,1.0,4.4406822440762985
30.590000000001982,11.0,1.0030795199370426,1.0001998292664838,4.470890286136414,0.1454800281218685,0.1437148325122334,0.14,0.03417718006710341,0.10949629856477448,-0.018335207928902506,1.0329717676860577,7.889636585765057,1.0460364063525636,0.1437148325122334,0.022206830663288674,0.7038934518261701,-0.8942434506397611,0.36286356184983704,0.017264494368596672,1.0,4.483205183934446
30.600000000001984,11.0,1.0030572281581054,1.0002037418541463,4.470906177290948,0.14547917131805313,0.1438649501776818,0.14,0.034801001780384255,0.1093146657891015,-0.017990308046377343,1.0329462080983913,7.7918965671037,1.0460002422798838,0.1438649501776818,0.022173959517933634,0.7046047478407095,-0.9701734742100322,0.3631421309813907,0.017339574767537815,1.0,4.524135262338053
30.610000000001985,11.0,1.0030342368681642,1.0002077732302768,4.470921051744231,0.14547830541735837,0.14401363772140802,0.14,0.03541373395597705,0.10913651301930427,-0.017639225227788508,1.032926463518294,7.690543747461326,1.0459698677422662,0.14401363772140802,0.022141326100397575,0.7053055428654132,-1.049937066520618,0.3634115366240798,0.01741405220767887,1.0,4.563457937025154
30.620000000001987,11.0,1.0030105533185656,1.0002119214548406,4.470934908533969,0.1454774306486964,0.14416085230546144,0.14,0.036015180234463984,0.10896190152697627,-0.01728207135316471,1.0329125474156746,7.585615998542021,1.0459452996718044,0.14416085230546144,0.02210894120659546,0.7059956154400965,-1.133501848823773,0.3636716904771302,0.017487901000517045,1.0,4.601159236836673
30.63000000000199,11.0,1.0029861849582233,1.0002161847534818,4.470947746951758,0.1454765472438888,0.1443065515807897,0.14,0.03660514789182101,0.10879089145515318,-0.016918960247989626,1.03290447149564,7.477152343768437,1.0459265532506985,0.1443065515807897,0.022076815566994687,0.7066747478298574,-1.220834203862496,0.36392250684230665,0.01756109566023055,1.0,4.637225766680307
