t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
30.64000000000199,11.0,1.0029611394311952,1.0002205615180266,4.470959566541088,0.14547565543761848,0.1444506936890683,0.14,0.03718344787924158,0.10862354179904085,-0.01655000764664897,1.032902245685422,7.365192943606027,1.0459136418972548,0.1444506936890683,0.022044959843625797,0.7073427260646215,-1.3118992911979745,0.3641639026444261,0.01763361091104604,1.0,4.671644712289736
30.65000000000199,11.0,1.0029354245742543,1.000225050306528,4.470970367095312,0.14547475546738112,0.14459323726429518,0.14,0.03774989486166777,0.10845991038711063,-0.016175331155484023,1.032905878121535,7.249779080654242,1.0459065772521645,0.14459323726429518,0.022013384627239115,0.7079993399770452,-1.40666106284424,0.36439579745153794,0.017705421695687236,1.0,4.704403844777488
30.660000000001993,11.0,1.002909048414456,1.0002296498431815,4.470980148655586,0.1454738475734375,0.14473414143436042,0.14,0.038304307255412284,0.10830005386256614,-0.015795050215465734,1.0329153751373037,7.130953144510485,1.0459053691650855,0.14473414143436042,0.02198210043434874,0.7086443832394722,-1.5050822790898377,0.36461811349522205,0.01777650318300649,1.0,4.735491524979752
30.670000000001995,11.0,1.0028820191666994,1.0002343590178602,4.470988911508791,0.14547293199876565,0.144873365822465,0.14,0.038846507264631985,0.10814402766518519,-0.015409286064497063,1.0329307412507513,7.0087586164128135,1.0459100256816005,0.144873365822465,0.02195111770434148,0.7092776533994478,-1.6071245245754908,0.36483077569109895,0.01784683077545578,1.0,4.764896707591792
30.680000000001996,11.0,1.0028543452312857,1.0002391768854262,4.470996656185428,0.14547200898901333,0.14501087054852277,0.14,0.03937632091689447,0.1079918860135404,-0.015018161699356991,1.0329519791527577,6.88324005366735,1.0459205530304845,0.14501087054852277,0.021920446796702322,0.7098989519145122,-1.7127482246322552,0.3650337116594575,0.017916380117668017,1.0,4.792608945092241
30.690000000001998,11.0,1.002826035191472,1.0002441026647506,4.471003383457495,0.14547107879245044,0.14514661623029165,0.14,0.03989357809735919,0.10784368188760224,-0.014621801837294281,1.0329790896957407,6.754443073871643,1.0459369556113607,0.14514661623029165,0.021890097988003676,0.7105080841845945,-1.8219126617460524,0.3652268517445497,0.01798512710278044,1.0,4.8186183914550735
30.700000000002,11.0,1.0027970978110226,1.000249135737408,4.471009094336352,0.14547014165992217,0.1452805639846982,0.14,0.04039811258243234,0.10769946701172774,-0.014220332877282067,1.033012071882539,6.6224143389275705,1.0459592359827132,0.1452805639846982,0.021860081469233045,0.7111048595848463,-1.9345759923486971,0.3654101290359858,0.018053047881246512,1.0,4.8429158056478405
30.710000000002,11.0,1.0027675420317563,1.000254275646188,4.4710137900705735,0.14546919784480128,0.14541267542890693,0.14,0.04088976207205369,0.10755929183803838,-0.013813882860944105,1.0330509228558684,6.487201538864379,1.045987394850296,0.14541267542890693,0.021830407342803615,0.7116890914960141,-2.050695263686488,0.36558347938799596,0.018120118867150762,1.0,4.865492554914976
30.720000000002003,11.0,1.002737376971092,1.0002595220932131,4.471017472143798,0.14546824760294144,0.14554291268151098,0.14,0.041368368221311125,0.10742320553019026,-0.013402581433160032,1.0330956378880827,6.348853375463502,1.0460214310559544,0.14554291268151098,0.021801085619806225,0.7122605973347166,-2.1702264309673125,0.36574684144043734,0.018186316745897282,1.0,4.886340617844966
30.730000000002004,11.0,1.0027066119195909,1.000264874937811,4.471020142272563,0.1454672911926298,0.1456712383635539,0.14,0.04183377667083635,0.10729125594753984,-0.012986559802361535,1.033146210371366,6.207419545702116,1.046061341566845,0.1456712383635539,0.021772126217242876,0.7128191985819394,-2.293124374684625,0.36590015663814646,0.01825161848199542,1.0,4.905452587220323
30.740000000002006,11.0,1.0026752563384957,1.0002703341941404,4.471021802404151,0.1454663288745399,0.14579761559973603,0.14,0.04228583707663788,0.10716348962970819,-0.01256595070052672,1.0332026318084482,6.062950725009294,1.0461071214651105,0.14579761559973603,0.021743538955134287,0.7133647208112818,-2.419342918061561,0.36604336925195957,0.018316001325304657,1.0,4.922821672649333
30.750000000002007,11.0,1.0026433198572682,1.0002759000284769,4.471022454714426,0.1454653609116848,0.14592200801946625,0.14,0.04272440313872983,0.10703995178154677,-0.01214088834288273,1.0332648918036966,5.915498550349794,1.046158763937984,0.14592200801946625,0.021715333553783092,0.7138969937156078,-2.548834844727265,0.3661764263983004,0.018379442818601325,1.0,4.938441702978645
30.76000000000201,11.0,1.0026108122711228,1.0002815727562422,4.471022101605685,0.14546438756936922,0.146044379758006,0.14,0.043149332629015075,0.1069206862585076,-0.011711508387325584,1.0333329780547436,5.765115603134971,1.0462162602683898,0.146044379758006,0.021687519630989104,0.7144158511330136,-2.6815519165322144,0.366299278059101,0.01844192080440766,1.0,4.952307128485861
30.77000000000201,11.0,1.0025777435385586,1.0002873528386604,4.471020745704508,0.14546340911514263,0.14616469545779284,0.14,0.04356048741858112,0.10680573555242068,-0.011277947893564016,1.033406876344534,5.611855391960324,1.0462795998259762,0.14616469545779284,0.02166010669929606,0.7149211310726407,-2.817444891527785,0.3664118771030469,0.018503413432118056,1.0,4.964413022851327
30.780000000002012,11.0,1.0025441237788868,1.0002932408792213,4.4710183898596245,0.14546242581875127,0.14628292026949283,0.14,0.04395773350356025,0.10669514077768116,-0.010840345281998011,1.0334865705339962,5.4557723351906215,1.0463487700586955,0.14628292026949283,0.02163310416315888,0.7154126757379439,-2.956463542071352,0.36651417930382857,0.018563899164163275,1.0,4.974755084908404
30.790000000002014,11.0,1.002509963269756,1.0002992376197857,4.47101503713979,0.14546143795209057,0.14639901985353657,0.14,0.044340941030961034,0.10658894165784923,-0.010398840292338224,1.0335720425551074,5.296921743373353,1.0464237564848609,0.14639901985353657,0.02160652131626398,0.7158903315513307,-3.098556673121505,0.3666061433617941,0.01862335678335405,1.0,4.983329640171698
30.800000000002015,11.0,1.0024752724446724,1.000305343936394,4.471010690831675,0.14546044578915707,0.14651296038140388,0.14,0.04470998432309403,0.10648717651266484,-0.00995357394197435,1.0336632724045896,5.135359801505721,1.0465045426857518,0.14651296038140388,0.02158036733874473,0.7163539491762904,-3.2436721406402946,0.36668773092296486,0.01868176539914984,1.0,4.99013364214255
30.810000000002017,11.0,1.0024400618905165,1.0003115608347934,4.47100535443778,0.14545944960599985,0.14662470853724646,0.14,0.04506474190168702,0.10638988224548021,-0.009504688484101272,1.0337602381381004,4.971143551144525,1.046591110298741,0.14662470853724646,0.021554651294465196,0.716803383540035,-3.3917568701452354,0.3667589065995518,0.018739104454553436,1.0,4.995164673391459
30.82000000000202,11.0,1.002404342345055,1.0003178894456541,4.470999031674365,0.14545844968067193,0.1467342315194167,0.14,0.04540509651088101,0.10629709433111204,-0.009052327365609236,1.0338629158651007,4.804330872373783,1.0466834390110311,0.1467342315194167,0.021529382128205866,0.7172384938543251,-3.5427568753563343,0.36681963798886785,0.0187953537317607,1.0,4.998420946416978
30.83000000000202,11.0,1.0023681246944474,1.000324331019508,4.470991726469398,0.1454574462931811,0.14684149704238564,0.14,0.04573093514000409,0.10620884680411609,-0.008596635184744923,1.033971279744175,4.634980465619287,1.0467815065539092,0.14684149704238564,0.02150456866300529,0.7176591436371162,-3.696617277018096,0.36686989569434475,0.018850493359257967,1.0,4.999901304280805
30.84000000000202,11.0,1.002331419970745,1.0003308869214127,4.470983442960534,0.1454564397254404,0.14694647333856656,0.14,0.04604214904521581,0.10612517224748626,-0.008137757648551238,1.0340853019790117,4.463151833328788,1.046885288697631,0.14694647333856656,0.021480219597469295,0.7180652007324125,-3.853282321832282,0.3669096533445111,0.018904503818381095,1.0,4.999605221018841
30.850000000002023,11.0,1.0022942393493857,1.0003375586253296,4.470974185493116,0.1454554302612181,0.14704912916038151,0.14,0.04633863377065037,0.1060461017817803,-0.00767584153009265,1.0342049528150985,4.288905261512368,1.0469947592469269,0.14704912916038151,0.021456343502930453,0.7184565373298214,-4.0126954014424046,0.36693888761234855,0.018957365948526567,1.0,4.99753280182806
30.860000000002024,11.0,1.002256594146679,1.0003443477081815,4.4709639586182055,0.14545441818608693,0.147149433782571,0.14,0.046620289169053586,0.10597166505467434,-0.007211034625471133,1.034330200536932,4.11230180114326,1.0471098900370936,0.147149433782571,0.021432948820762823,0.7188330299841394,-4.174799071585716,0.3669575782354445,0.019009060953717443,1.0,4.9936847830291295
30.870000000002026,11.0,1.002218495817283,1.0003512558437362,4.470952767090642,0.14545340378737312,0.14724735700455835,0.14,0.04688701942155957,0.10590189023094829,-0.0067434857106411115,1.0344610114659285,3.933403249430898,1.0472306509307816,0.14724735700455835,0.021410043859727505,0.7191945596338469,-4.339535071363095,0.3669657080347674,0.01905957040897234,1.0,4.988062531804809
30.880000000002028,11.0,1.0021799559516726,1.0003582847961918,4.470940615867134,0.1454523873541045,0.14734286915314493,0.14,0.04713873305711877,0.10583680398290403,-0.006273344498027663,1.0345973499590062,3.752272130958636,1.0473570098154017,0.14734286915314493,0.02138763679323284,0.7195410116197609,-4.506844342574093,0.36696326293453824,0.019108876266212813,1.0,4.980668045714186
30.89000000000203,11.0,1.0021409862735973,1.0003654364134626,4.47092751010438,0.14545136917695822,0.1474359410852616,0.14,0.04737534297106191,0.10577643148121846,-0.005800761592955245,1.0347391784079076,3.568971678698332,1.0474889326012295,0.1474359410852616,0.02136573565654063,0.7198722757024941,-4.6766670491316775,0.3669502319805861,0.01915696085953831,1.0,4.9715039519829585
30.90000000000203,11.0,1.0021015986375257,1.0003727126203532,4.470913455157222,0.1454503495482073,0.14752654419107705,0.14,0.04759676644335853,0.10572079638623308,-0.005325888449891752,1.034886457239142,3.3835658148944683,1.0476263832202117,0.14752654419107705,0.021344348344155665,0.7201882460804016,-4.8489425966370705,0.3669266073598962,0.01920380691167535,1.0,4.96057350656999
30.910000000002032,11.0,1.0020618050260803,1.0003801154114513,4.470898456576843,0.14544932876166672,0.14761465039721208,0.14,0.0478029251560976,0.10566992083968212,-0.004848877328514709,1.0350391449147118,3.1961191318288615,1.0477693236254628,0.14761465039721208,0.02132348260706523,0.7204888214064623,-5.023609651989923,0.36689238441862837,0.019249397539483747,1.0,4.947880593010495
30.920000000002034,11.0,1.0020216175474568,1.000387646843723,4.470882520108984,0.14544830711263912,0.1477002321703171,0.14,0.04799374521066843,0.10562382545686079,-0.004369881249603011,1.0351971979335208,3.006696872458295,1.0479177137914903,0.1477002321703171,0.02130314605008415,0.7207739048055639,-5.2006061631239975,0.366847561681364,0.019293716259997318,1.0,4.933429721036223
30.930000000002035,11.0,1.0019810484328282,1.000395309029061,4.470865651692209,0.14544728489785846,0.14778326252074514,0.14,0.04816915714413983,0.10558252931923555,-0.0038890539507617236,1.0353605708336397,2.8153649109378023,1.048071511715182,0.14778326252074514,0.02128334612904511,0.7210434038906065,-5.379869378770793,0.3667921408685427,0.019336746995104626,1.0,4.917226024973172
30.940000000002037,11.0,1.001940110033734,1.0004031041265704,4.4708478574562065,0.145446262415434,0.14786371500666504,0.14,0.04832909594547721,0.10554604996749789,-0.0034065498419837735,1.0355292161951979,2.6221897330195767,1.0482306734175268,0.14786371500666504,0.021264090148219048,0.7212972307794935,-5.561335868387885,0.3667261269152454,0.01937847407810767,1.0,4.899275261917401
30.95000000000204,11.0,1.0018988148194512,1.0004110343346329,4.470829143720117,0.1454452399647928,0.14794156373827508,0.14,0.048473501070961905,0.10551440339506328,-0.0029225239610533196,1.0357030846441662,2.4272384163390197,1.0483951529461173,0.14794156373827508,0.02124538525754915,0.7215353021109103,-5.744941542100133,0.36664952798844364,0.019418882258577387,1.0,4.879583809689548
30.96000000000204,11.0,1.0018571753743466,1.0004191018829591,4.4708095169909114,0.14544421784662087,0.14801678338234456,0.14,0.04860231645923438,0.10548760404201692,-0.0024371319287973753,1.0358821248569083,2.2305786105852037,1.0485649023784378,0.14801678338234456,0.021227238449936913,0.721757539060225,-5.930621670734048,0.36656235550398053,0.01945795670776176,1.0,4.858158664568824
30.97000000000204,11.0,1.0018152043952089,1.0004273090242604,4.470788983961802,0.14544319636280423,0.14808934916711128,0.14,0.0487154905460111,0.10546566478950761,-0.0019505299041867956,1.0360662835654832,2.032278517551578,1.0487398718259502,0.14808934916711128,0.021209656558645963,0.7219638673557006,-6.118310905972254,0.36646462414461356,0.019495683024410678,1.0,4.835007438807276
30.980000000002043,11.0,1.00177291468856,1.0004356580260152,4.470767551510683,0.14544217581636767,0.14815923688737967,0.14,0.048812976278183706,0.1054485969545915,-0.0014628745392963817,1.0362555055638811,1.8324068710797687,1.048920009438997,0.14815923688737967,0.021192646254496655,0.7221542172939225,-6.307943300498878,0.36635635187597887,0.019532047239297693,1.0,4.810138357925177
30.990000000002045,11.0,1.001730319167942,1.0004441511619104,4.4707452266986225,0.1454411565114135,0.1482264229098536,0.14,0.04889473112736106,0.10543641028552672,-0.0009743229341233244,1.0364497337150154,1.6310329168890811,1.0491052614125354,0.1482264229098536,0.02117621404323709,0.7223285237549955,-6.499452328287059,0.3662375599625879,0.019567035820609188,1.0,4.783560257788549
31.000000000002046,11.0,1.0016874308511823,1.0004527907032503,4.470722016768383,0.14544013875305864,0.14829088417900058,0.14,0.04896071710340638,0.10542911295752072,-0.0004850325912726046,1.0366489089585569,1.4282263922906788,1.0492955719926964,0.14829088417900058,0.02116036626289086,0.7224867262187286,-6.692770904936991,0.3661082729846236,0.01960063567938865,1.0,4.755282581469815
31.010000000002048,11.0,1.0016442628576294,1.000461578910232,4.470697929142977,0.14543912284737007,0.14835259822290042,0.14,0.04901090076694625,0.10542671156893123,4.838629488947252e-06,1.0368529703196663,1.2240575057986463,1.0494908834842007,0.14835259822290042,0.0211451090810605,0.7226287687791445,-6.887831408073338,0.36596851885203097,0.01963283417440166,1.0,4.725315375892722
31.02000000000205,11.0,1.0016008284053644,1.0004705180232178,4.470672971424266,0.14543810910129992,0.14841154315973382,0.14,0.049045253242073816,0.10542921113792242,0.0004951325568036289,1.037061854918639,1.0185969166242816,1.0496911362586785,0.14841154315973382,0.02113044849221649,0.7227546001604607,-7.084565697790693,0.3658183288204593,0.019663619116408976,1.0,4.6936692882627105
31.03000000000205,11.0,1.0015571408083823,1.000479610253649,4.470647151391585,0.14543709782261885,0.14846769770429988,0.14,0.04906375022810244,0.10543661509957741,0.00098569075341776,1.0372754979812877,0.8119157140653569,1.0498962687637832,0.14846769770429988,0.021116390315135028,0.722864173731855,-7.282905137229496,0.36565773750498876,0.019692978774064576,1.0,4.66035556228405
31.040000000002053,11.0,1.001513213473744,1.0004888577751603,4.470620477000415,0.1454360893198476,0.14852104117501067,0.14,0.04906637201120584,0.1054489253034682,0.0014763545619917518,1.0374938328503542,0.6040853967867819,1.0501062175332556,0.14852104117501067,0.02110294019019551,0.7229574475227698,-7.482780613151373,0.3654867828938376,0.019720901878186883,1.0,4.625386034164942
31.050000000002054,11.0,1.0014690598986944,1.0004982627144627,4.470592956381072,0.14543508390218823,0.14857155350116485,0.14,0.0490531034755734,0.10546614201168433,0.0019669651510251258,1.037716790997776,0.39517785199240296,1.0503209171978636,0.14857155350116485,0.021090103576734413,0.7230343842380609,-7.684122556598665,0.3653055063616143,0.019747377626313976,1.0,4.588773128412217
31.060000000002056,11.0,1.00142469366775,1.0005078271421564,4.47056459783744,0.14543408187945306,0.14861921523050015,0.14,0.04902393411407782,0.10548826389732145,0.002457363560891354,1.0379443020378165,0.18526533448981974,1.0505403004972285,0.14861921523050015,0.02107788575047174,0.7230949512730076,-7.8868609636413405,0.36511395268176733,0.01977239568776017,1.0,4.5505298534169505
31.070000000002057,11.0,1.0013801284497492,1.0005175530636075,4.470535409845735,0.14543308356199267,0.14866400753710107,0.14,0.04897885803859661,0.10551528804343054,0.0029473907499757467,1.0381762937411736,-0.02557955434926416,1.050764298292588,0.14866400753710107,0.02106629180087702,0.7231391207283885,-8.090925416153569,0.36491217003800025,0.019795946208027514,1.0,4.510669796832651
31.08000000000206,11.0,1.001335377994867,1.0005274424096624,4.470505401053289,0.1454320892606221,0.14870591222965618,0.14,0.04891787398997616,0.10554720994242921,0.003436887640916378,1.0384126920500065,-0.23728388773831277,1.0509928395804677,0.14870591222965618,0.021055326628523958,0.7231668694256728,-8.296245102643034,0.3647002100358231,0.019818019812712417,1.0,4.469207120747622
31.09000000000206,11.0,1.001290456131592,1.000537497027386,4.470474580277372,0.14543109928654616,0.14874491175991483,0.14,0.04884098534735587,0.10558402349597582,0.003925695166940637,1.0386534210937863,-0.44977443472658335,1.051225851507271,0.14874491175991483,0.021044994942673045,0.7231781789218561,-8.502748839222223,0.3644781277121739,0.019838607613273496,1.0,4.426156556653249
31.100000000002062,11.0,1.0012453767636635,1.0005477186707572,4.47044295650403,0.14543011395128252,0.14878098923156322,0.14,0.048748200137261916,0.10562572101530744,0.004413654318294589,1.0388984032062623,-0.662977681557237,1.0514632593847935,0.14878098923156322,0.021035301258476132,0.7231730355243833,-8.71036509048608,0.36424598154493315,0.01985770120950824,1.0,4.381533400209962
31.110000000002064,11.0,1.0012001538669677,1.0005581089914077,4.4704105388869575,0.14542913356658366,0.14881412840939898,0.14,0.04863953104224414,0.10567229322204258,0.004900606188760301,1.0391475589431862,-0.8768198531297485,1.0517049867067156,0.14881412840939898,0.02102624989464764,0.7231514303064159,-8.919021990617408,0.36400383346178655,0.019875292695171,1.0,4.33535350581277
31.120000000002065,11.0,1.0011548014863911,1.000568669529318,4.4703773367463855,0.145428158444357,0.1488443137287373,0.14,0.048514995408930506,0.1057237292494494,0.005386392022256852,1.0394008071010659,-1.0912269345639054,1.0519509551659787,0.1488443137287373,0.021017844970868185,0.723113359121454,-9.128647364442404,0.3637517488472809,0.01989137466167367,1.0,4.287633280958259
31.130000000002067,11.0,1.0011093337326302,1.0005794017036016,4.470343359567989,0.14542718889658413,0.14887153030522607,0.14,0.04837461525582809,0.10578001664418046,0.005870853259520913,1.039658064736843,-1.3061246928700863,1.0522010846731387,0.14887153030522607,0.021010090405307304,0.7230588226185032,-9.339168748576569,0.3634897965500342,0.019905940202118468,1.0,4.238389680415095
31.14000000000207,11.0,1.001063764778955,1.000590306803337,4.470308617001814,0.1454262252352372,0.14889576394476337,0.14,0.04821841728029877,0.10584114136847468,0.006353831584860833,1.0399192471885563,-1.5214386987153008,1.0524552933756597,0.14889576394476337,0.021002989912085653,0.7229878262561835,-9.55051341259781,0.36321804888700404,0.01991898291477668,1.0,4.187640200200072
31.15000000000207,11.0,1.0010181088579262,1.000601385978399,4.470273118861218,0.14542526777219517,0.1489170011540649,0.14,0.048046432865730654,0.10590708780282698,0.006835168972981511,1.0401842680968494,-1.737094348301744,1.0527134976781805,0.1489170011540649,0.02099654699900062,0.7229003803187141,-9.762608380355443,0.36293658165008064,0.019930496907859176,1.0,4.1354028713618405
31.16000000000207,11.0,1.000972380258063,1.000612640230432,4.470236875121828,0.14542431681915705,0.14893522915101914,0.14,0.04785869808729484,0.10597783874912674,0.007314707735874516,1.0404530394275229,-1.9530168853334007,1.0529756122636624,0.14893522915101914,0.02099076496496542,0.7227964999291813,-9.97538045122776,0.36264547410742876,0.01994047680245046,1.0,4.081696253574641
31.170000000002073,11.0,1.000926593320463,1.0006240704039124,4.470199895920501,0.14542337268755454,0.1489504358757864,0.14,0.047655253718072305,0.10605337543426531,0.007792290569766833,1.040725471495009,-2.169131423092776,1.0532415501155883,0.1489504358757864,0.02098564689770555,0.7226762050651089,-10.188756221503384,0.3623448090073669,0.01994891773615815,1.0,4.026539428544026
31.180000000002075,11.0,1.0008807624353682,1.0006356771773555,4.470162191554296,0.1454224356884623,0.14896261000181232,0.14,0.04743614523400197,0.10613367751421338,0.008267760602125055,1.041001472986717,-2.3853629666088207,1.053511222541005,0.14896261000181232,0.020981195671440633,0.7225395205722548,-10.402662105807659,0.3620346725782688,0.019955815367314143,1.0,3.9699519932272906
31.190000000002076,11.0,1.000834902038681,1.0006474610546279,4.470123772479449,0.1454215061325071,0.1489717409472677,0.14,0.04720142281860629,0.10621872307856854,0.008740961438708962,1.041280950988439,-2.601636434926295,1.053784539194606,0.1489717409472677,0.020977413944537112,0.722386476178951,-10.617024358550369,0.36171515452879843,0.019961165877559882,1.0,3.911954052870757
31.200000000002078,11.0,1.0007890266084254,1.000659422356493,4.470084649310353,0.1454205843297748,0.14897781888670822,0.14,0.046951141367106874,0.10630848865557374,0.009211737210668017,1.0415638110105903,-2.817876683470366,1.0540614081037105,0.14897781888670822,0.02097430415731158,0.7222171065103025,-10.831769095466013,0.3613863480463949,0.019964965975806246,1.0,3.8525662138664685
31.21000000000208,11.0,1.0007431506611524,1.0006715612122206,4.470044832818525,0.1454196705897162,0.14898083476292792,0.14,0.046685360489884115,0.10640294921760673,0.009679932621676754,1.0418499570154558,-3.0340085265061703,1.0543417356941922,0.14898083476292792,0.02097186852973202,0.7220314511018538,-11.046822315151045,0.3610483497944149,0.01996721290076662,1.0,3.791809576430842
31.22000000000208,11.0,1.000697288748292,1.0006838775515094,4.470004333931587,0.14541876522105054,0.1489807802990345,0.14,0.04640414451533012,0.10650207818714122,0.010145392995101182,1.0421392914453533,-3.2499567596907344,1.0546254268173685,0.1489807802990345,0.02097010905925099,0.7218295544131024,-11.262109920680953,0.36070125990776486,0.019967904423934944,1.0,3.7297057271078575
31.230000000002082,11.0,1.000651455452445,1.0006963710965757,4.469963163732218,0.1454178685316681,0.14897764801075344,0.14,0.04610756249211287,0.10660584744317964,0.010607964321191009,1.0424317152516274,-3.465646182717939,1.0549123847778186,0.14897764801075344,0.020969027518841884,0.7216114658410193,-11.477557741332785,0.36034518198749516,0.019967038853690566,1.0,3.666276731099466
31.240000000002084,11.0,1.0006056653836202,1.000709041354503,4.469921333457107,0.14541698082853066,0.1489714312188368,0.14,0.04579568819061561,0.10671422732815805,0.011067493304290035,1.0427271279247532,-3.681001622049288,1.0552025113621288,0.1489714312188368,0.020968625454698967,0.7213772397324623,-11.693091554207761,0.35998022309279376,0.019964615036509054,1.0,3.6015451244259236
31.250000000002085,11.0,1.0005599331754085,1.0007218876097976,4.4698788544958905,0.1454161024175702,0.14896212406176598,0.14,0.045468600103908685,0.10682718665532322,0.011523827410059698,1.0430254275251951,-3.895947953737465,1.0554957068685706,0.14896212406176598,0.02096890418431549,0.7211269353971299,-11.908637106018803,0.3596064937329592,0.019960632360214243,1.0,3.5355339059188537
31.260000000002087,11.0,1.000514273481101,1.0007349089172806,4.469835738390066,0.14541523360358652,0.14894972150856275,0.14,0.04512638144790751,0.10694469271658189,0.01197681491270711,1.0433265107151715,-4.1104101263334485,1.055791870137686,0.14894972150856275,0.020969864794593267,0.7208606171198645,-12.124120134911392,0.35922410785728964,0.019955090757202837,1.0,3.468266529049874
31.27000000000209,11.0,1.0004687009697448,1.0007481040952435,4.469791996831889,0.14541437469014284,0.14893421937164825,0.14,0.04476912016060436,0.10706671129082236,0.01242630494220986,1.0436302727914968,-4.32431318387246,1.0560908985838335,0.14893421937164825,0.020971508139746096,0.7205783541717709,-12.339466392225228,0.3588331828423313,0.019947990705106455,1.0,3.3997668935976555
31.28000000000209,11.0,1.0004232303221376,1.00076147171886,4.469747641663239,0.14541352597945964,0.1489156143198584,0.14,0.04439690890057857,0.10719320665270832,0.012872147531531463,1.0439366077190837,-4.537582288943387,1.056392688227582,0.1489156143198584,0.020973834839604463,0.7202802208213865,-12.554601664423084,0.358433839478152,0.019939333230428853,1.0,3.330059337156559
31.29000000000209,11.0,1.000377876226761,1.0007750101139845,4.469702684874459,0.1454126877723075,0.14889390389176643,0.14,0.04400984504506675,0.10732414158194466,0.013314193663817565,1.0442454081654668,-4.750142745839188,1.0566971337290498,0.14889390389176643,0.020976845277784314,0.7199662963460461,-12.769451794972358,0.3580262019542749,0.01992911991009395,1.0,3.259168626489441
31.300000000002093,11.0,1.000332653375651,1.0007887173512189,4.469657138603165,0.14541186036789808,0.14886908650869826,0.14,0.04360803068645078,0.10745947737301517,0.01375229531956607,1.0445565655361944,-4.961920023772631,1.0570041284221092,0.14886908650869826,0.02098053959990252,0.719636665040777,-12.983942706263576,0.3576103978409697,0.0199173528728969,1.0,3.187119948728247
31.310000000002095,11.0,1.0002875764602068,1.000802591240339,4.469611015133012,0.14541104406377323,0.1488411614881276,0.14,0.043191572628443364,0.10759917384539179,0.014186305523761164,1.0448699700109987,-5.172839780171062,1.057313564349471,0.1488411614881276,0.02098491771200192,0.7192914162281936,-13.198000421603123,0.35718655807124877,0.01990403480194129,1.0,3.1139389024251174
31.320000000002096,11.0,1.0002426601669363,1.0008166293251315,4.469564326892424,0.1454102391556934,0.148810129057014,0.14,0.042760582381162704,0.10774318935421492,0.014616078392961779,1.0451855105809706,-5.382827884034387,1.0576253322987024,0.148810129057014,0.02098997927887484,0.7189306442669874,-13.411551087168633,0.35675481692006467,0.01988916893509513,1.0,3.039651488457343
31.330000000002098,11.0,1.000197919173138,1.0008308288784702,4.469517086453281,0.14540944593752397,0.1487759903650619,0.14,0.042315176155053646,0.10789148080144442,0.015041469182337112,1.0455030750863996,-5.591810439357099,1.057939321839016,0.1487759903650619,0.020995723722634328,0.7185544485594052,-13.62452099405949,0.35631531198128097,0.01987275906734363,1.0,2.9642841007893797
31.3400000000021,11.0,1.0001533681425212,1.000845186897886,4.46946930652955,0.14540866470112046,0.14873874749813157,0.14,0.041855474854092134,0.10804400364748057,0.015462334332636645,1.04582255025557,-5.7997138086118545,1.0582554213589703,0.14873874749813157,0.02100215022121493,0.71816293355844,-13.836836600305947,0.3558681841436666,0.019854809551383173,1.0,2.887863517095193
31.3500000000021,11.0,1.000109021720762,1.0008597001014603,4.469420999975878,0.14540789573621246,0.14869840349145075,0.14,0.04138160406761776,0.10820071192325446,0.01587853151708545,1.0461438217443184,-6.006464636284147,1.0585735181049973,0.14869840349145075,0.02100925770705546,0.7177562087733994,-14.048424552939164,0.3554135775636397,0.019835325299032824,1.0,2.8104168892442862
31.360000000002103,11.0,1.0000648945309971,1.0008743649241159,4.4693721797861095,0.14540713933028596,0.14865496234293993,0.14,0.040893694061383545,0.10836155824278687,0.016289919688195247,1.0464667741764813,-6.211989872463336,1.058893498220779,0.14865496234293993,0.021017044865714166,0.7173343887751258,-14.259211710014934,0.35495163963772175,0.019814311780892074,1.0,2.7319717336547615
31.370000000002104,11.0,1.0000210011692547,1.000889177514334,4.469322859091765,0.1454063957684647,0.14860842902636393,0.14,0.040391879767289474,0.10852649381621474,0.016696359124476614,1.0467912911850024,-6.416216796474813,1.0592152467874136,0.14860842902636393,0.02102551013479822,0.7168975931999471,-14.469125162734134,0.3544825209715964,0.019791775028237354,1.0,2.6525559215168752
31.380000000002106,11.0,0.9999773561998236,1.0009041337312428,4.4692730511604415,0.14540566533339025,0.1485588095043183,0.14,0.03987630077181853,0.1086954684632843,0.017097711477045495,1.0471172554539496,-6.619073040554238,1.0595386478644035,0.1485588095043183,0.02103465170274329,0.7164459467519646,-14.67809225748374,0.3540063753473699,0.019767721632447305,1.0,2.5721976688905324
31.390000000002107,11.0,0.9999339741505607,1.0009192291422466,4.469222769394154,0.14540494830510092,0.14850611074128428,0.14,0.03934710130361735,0.10886843062730968,0.01749383981610679,1.0474445487612256,-6.820486613559219,1.0598635845314417,0.14850611074128428,0.021044467507840045,0.7159795792052293,-14.886040617929782,0.35352335968959914,0.019742158745638363,1.0,2.490925526680255
31.40000000000211,11.0,0.9998908695081373,1.000934459020895,4.469172027327597,0.14540424496090956,0.1484503407163402,0.14,0.038804430219455205,0.1090453273895956,0.017884608677308088,1.0477730520220765,-7.0203859247095615,1.0601899389309766,0.1484503407163402,0.021054955237265208,0.7154986254036657,-15.092898167082698,0.35303363402862054,0.019715094080207832,1.0,2.4087683704911518
31.41000000000211,11.0,0.9998480567132253,1.0009498183454133,4.469120838626348,0.14540355557528062,0.14839150843571886,0.14,0.03824844098891936,0.10922610448432306,0.01826988410794491,1.0481026453333362,-7.218699807348657,1.0605175923115389,0.14839150843571886,0.021066112326206907,0.7150032252597829,-15.298593149350161,0.3525373614610757,0.01968653590854605,1.0,2.3257553903696797
31.420000000002112,11.0,0.9998055501556241,1.0009653017975175,4.469069217084968,0.14540288041970562,0.14832962394532379,0.14,0.03767929167806536,0.10941070631389607,0.018649533713008575,1.0484332080183325,-7.415357542729338,1.0608464250718317,0.14832962394532379,0.02107793595722507,0.7144935237528892,-15.503054152626778,0.35203470811027854,0.0196564930633037,1.0,2.2419160804323672
31.430000000002114,11.0,0.9997633641693298,1.0009809037617592,4.469017176625047,0.1454022197625787,0.14826469834272477,0.14,0.03709714493112806,0.10959907596474822,0.01902342670106117,1.0487646186726431,-7.610288883803153,1.0611763168055566,0.14826469834272477,0.02109042305943631,0.7139696709241848,-15.70621013026895,0.3515258430819941,0.01962497493541413,1.0,2.1572802283868246
31.440000000002115,11.0,0.9997215130275462,1.0009966183253263,4.468964731293142,0.14540157386907043,0.14819674378924266,0.14,0.036502167951441566,0.10979115522360693,0.01939143392992283,1.0490967552104329,-7.803424079023081,1.0615071463469743,0.14819674378924266,0.021103570308039367,0.7134318218721813,-15.907990423126408,0.3510109384208451,0.019591991473662314,1.0,2.071877904948281
31.450000000002117,11.0,0.999680010937641,1.00101243927841,4.46891189525864,0.1454009430010016,0.14812577352134265,0.14,0.03589453248011465,0.10998688459421366,0.019753427952156937,1.0494294949115042,-7.994693896133142,1.0618387918171592,0.14812577352134265,0.021117374123860735,0.7128801367445019,-16.108324781523784,0.3504901690611796,0.019557553183741003,1.0,1.9857394531555999
31.46000000000212,11.0,0.9996388720360474,1.0010283601148495,4.468858682811521,0.14540032741671585,0.1480518018620705,0.14,0.03527441477383961,0.11018620331449785,0.02010928306034047,1.0497627144690074,-8.184029645960544,1.0621711306709543,0.1480518018620705,0.02113183067301548,0.7123147807296686,-16.307143387203357,0.3499637127793781,0.019521671126642756,1.0,1.8988954775905453
31.47000000000212,11.0,0.9995981103831122,1.001044374033533,4.46880510836003,0.14539972737095241,0.14797484423200533,0.14,0.03464199558085898,0.11038904937420248,0.02045887533209834,1.0500962900378732,-8.371363206182451,1.062504039744628,0.14797484423200533,0.02114693586656767,0.7117359240463179,-16.50437687518489,0.34943175014176076,0.019484356916329673,1.0,1.8113768335041178
31.48000000000212,11.0,0.9995577399578938,1.0010604739400784,4.468751186428248,0.14539914311471738,0.14789491715964215,0.14,0.0339974601149346,0.11059535953295861,0.020802082674891857,1.050430097283781,-8.556627045066865,1.0628373953041748,0.14789491715964215,0.021162685360489885,0.7111437419298058,-16.69995635565971,0.34889446444976346,0.019445622718494194,1.0,1.7232146158538302
31.490000000002123,11.0,0.9995177746529104,1.0010766524491415,4.468696931653558,0.14539857489515595,0.14781203829178768,0.14,0.033340998028417196,0.11080506933880668,0.02113878487054084,1.0507640114327772,-8.739754245189719,1.0631710730942499,0.14781203829178768,0.021179074555588574,0.7105384146186929,-16.893813435762656,0.3483520416857411,0.019405481248106468,1.0,1.6344401482558197
31.500000000002125,11.0,0.9994782282688407,1.0010929018872228,4.468642358784014,0.14539802295542292,0.1477262264031422,0.14,0.03267280338287884,0.11101811314716145,0.021468863619463662,1.051097907321518,-8.920678527100735,1.0635049483877745,0.1477262264031422,0.021196098597620294,0.7099201273374283,-17.085880241324094,0.3478046704537541,0.019363945766992435,1.0,1.5450849718557134
31.510000000002126,11.0,0.9994391145091798,1.0011092142959648,4.468587482675592,0.14539748753455417,0.14763750140562443,0.14,0.0319930746183574,0.111234424140218,0.021792202584617303,1.0514316594481024,-9.099334272944255,1.0638388960361205,0.14763750140562443,0.021213752377406178,0.7092890702777863,-17.276089438504705,0.34725254191952887,0.01932103008062331,1.0,1.4551808341222108
31.520000000002128,11.0,0.9994004469748516,1.001125581435952,4.468532318289341,0.14539696886733744,0.14754588435719496,0.14,0.0313020145207652,0.11145393434679549,0.022108687435121073,1.0517651420234115,-9.275656550022498,1.064172790519917,0.14754588435719496,0.02123203053124305,0.7086454385782154,-17.464374255426836,0.34669584974867135,0.019276748535590582,1.0,1.364759677567326
31.53000000000213,11.0,0.9993622391587818,1.0011419947910263,4.468476880688408,0.14539646718418353,0.1474513974700624,0.14,0.030599830187255483,0.11167657466261545,0.022418205889543442,1.0520982290229972,-9.44958113428716,1.0645065060003887,0.1474513974700624,0.021250927441338507,0.7079894323003743,-17.65066850369114,0.3461347900414139,0.019231116016717384,1.0,1.2738536283974993
31.54000000000213,11.0,0.9993245044404309,1.001158445573245,4.468421185034963,0.14539598271099707,0.14735406411844448,0.14,0.029886732989877013,0.11190227487101134,0.022720647758834117,1.052430794239638,-9.621044533755253,1.0648399163713251,0.14735406411844448,0.021270437236211442,0.7073212564036011,-17.834906599742656,0.3455695612660029,0.019184147942002693,1.0,1.1824949850991073
31.550000000002132,11.0,0.9992872560802941,1.0011749247281314,4.468365246586984,0.14539551566904801,0.14725390884580677,0.14,0.029162938537383692,0.11213096366406537,0.023015904988884315,1.0527627113361469,-9.78998401184297,1.0651728953115247,0.14725390884580677,0.021290553791610205,0.7066411207176406,-18.01702358629476,0.34500036419101665,0.019135860260736163,1.0,1.0907162069630991
31.560000000002134,11.0,0.9992505072143669,1.0011914229405927,4.468309080694949,0.14539506627484347,0.14715095737127512,0.14,0.028428666634641858,0.11236256866416916,0.023303871702692377,1.0530938538989079,-9.956337610594293,1.0655053163377848,0.14715095737127512,0.021311270731114194,0.7059492399113619,-18.19695515348734,0.3444274018131104,0.01908626944787301,1.0,0.9985499025523304
31.570000000002135,11.0,0.9992142708485816,1.0012079306413968,4.468252702798377,0.14539463473999967,0.14704523659568877,0.14,0.027684141240519128,0.11259701644600385,0.023584444242115764,1.0534240954917218,-10.120044173809834,1.0658370528583943,0.14704523659568877,0.021332581427181408,0.7052458334605045,-18.37463766004984,0.3438508792848125,0.019035392500688617,1.0,0.9060288181158983
31.580000000002137,11.0,0.9991785598532175,1.0012244380139752,4.468196128422269,0.14539422127111457,0.14693677460692559,0.14,0.026929590423576927,0.11283423255893574,0.023857521209191487,1.0537533097102214,-10.281043370058784,1.0661679782271236,0.14693677460692559,0.021354479002102095,0.7045311256122205,-18.550008154267378,0.34327100384020276,0.018983246932856253,1.0,0.8131858259545526
31.59000000000214,11.0,0.9991433869572873,1.0012409350018445,4.468139373173403,0.1453938260696415,0.14682560068437958,0.14,0.026165246315356966,0.11307414154982273,0.024123003507001337,1.054081370236534,-10.439275715558859,1.0664979657976092,0.14682560068437958,0.02137695632932747,0.7038053453464292,-18.72300439492126,0.34268798471686446,0.018929850771112457,1.0,0.7200539127413254
31.60000000000214,11.0,0.9991087647429041,1.0012574113165147,4.468082452736517,0.14539344933176312,0.14671174530299724,0.14,0.025391345062031778,0.11331666698622718,0.024380794380061705,1.0544081508945113,-10.594682596924036,1.0668268889782266,0.14671174530299724,0.021400006034670616,0.7030687263353768,-18.893564871990474,0.3421020330778394,0.01887522254891634,1.0,0.6266661678015228
31.61000000000214,11.0,0.9990747056396305,1.001273856445853,4.4680253828703504,0.14539309124826683,0.1465952401364282,0.14,0.0246081267736038,0.11356173148003007,0.024630799454217648,1.054733525705255,-10.747206293761021,1.0671546212873793,0.1465952401364282,0.021423620497830784,0.7023215068998484,-19.061628827293006,0.3415133619307688,0.018819381301290253,1.0,0.5330557713562454
31.620000000002143,11.0,0.9990412219188162,1.0012902596629225,4.467968179403564,0.14539275200442053,0.14647611805942579,0.14,0.023815835470919172,0.11380925671144168,0.024872926776017695,1.05505736894303,-10.89679000110493,1.0674810364091454,0.14647611805942579,0.02144779185391124,0.7015639299624208,-19.22713627492568,0.34092218604469504,0.0187623465586207,1.0,0.4392559827336128
31.630000000002145,11.0,0.9990083256879251,1.001306610035285,4.467910858230525,0.14539243177985028,0.14635441314951814,0.14,0.023014719030548664,0.11405916345340322,0.025107086851549443,1.0553795551914085,-11.043377851687191,1.0678060082493035,0.14635441314951814,0.021472511995291658,0.7007962429982441,-19.39002802163401,0.3403287218658747,0.018704138341673372,1.0,0.34530012855188424
31.640000000002146,11.0,0.9989760288848576,1.0013228964347476,4.467853435306956,0.14539213074841892,0.14623016068794314,0.14,0.02220502912753955,0.11431137159637408,0.025333192684711604,1.0556999593998766,-11.186914938021351,1.0681294109916917,0.14623016068794314,0.021497772573301318,0.7000186979828311,-19.55024568688797,0.33973318743182485,0.01864477715365472,1.0,0.25122159087866847
31.650000000002148,11.0,0.9989443432722707,1.0013391075475817,4.467795926645462,0.14539184907810587,0.14610339715954468,0.14,0.021387021175486687,0.11456580017349884,0.025551159814900987,1.0560184569405473,-11.327347334290705,1.0684511191549046,0.14610339715954468,0.021523565000433037,0.6992315513362138,-19.707731722950154,0.33913580228219886,0.01858428397512727,1.0,0.15705379537039918
31.66000000000215,11.0,0.9989132804319006,1.0013552318851269,4.467738348310913,0.145391586930889,0.14597416025207488,0.14,0.02056095426477067,0.11482236738614819,0.02576090635409184,1.0563349236652377,-11.464622118037589,1.0687710076492265,0.14597416025207488,0.02154988045233916,0.6984350638649013,-19.862429434622722,0.3385367873697917,0.018522680255987748,1.0,0.06283019939650046
31.67000000000215,11.0,0.9988828517588925,1.0013712577948324,4.467680716415699,0.1453913444626277,0.1458424888544814,0.14,0.01972709109819304,0.11508099062982748,0.025962353023282973,1.056649235962709,-11.598687391630891,1.0690889518338789,0.1458424888544814,0.02157670987021235,0.6976295007002495,-20.01428299890693,0.33793636496863894,0.01845998790879292,1.0,-0.031415719848070435
31.680000000002153,11.0,0.9988530684561395,1.0013871734716893,4.467623047114848,0.14539112182294806,0.14570842305436002,0.14,0.018885697924360234,0.11534158652044646,0.026155423188291307,1.0569612708161336,-11.729492303507438,1.0694048275744732,0.14570842305436002,0.02160404396316883,0.6968151312338177,-20.163237484416907,0.3373347585810583,0.018396229300738566,1.0,-0.12565047723696898
31.690000000002154,11.0,0.9988239415286388,1.0014029669700795,4.467565356601019,0.14539091915512986,0.14557200413452862,0.14,0.018037044468755647,0.11560407092094366,0.026340042894866612,1.0572709058606475,-11.856987069172927,1.0697185113006549,0.14557200413452862,0.02163187321091789,0.695992229049832,-20.309238870647647,0.3367321928431974,0.01833142724667282,1.0,-0.21984059160960479
31.700000000002156,11.0,0.998795481777865,1.0014186262159535,4.467507661099356,0.14539073659599555,0.14543327456855748,0.14,0.01718140386220446,0.11586835896825833,0.02651614090310493,1.0575780194411089,-11.981122991947483,1.0700298800639247,0.14543327456855748,0.02166018786643044,0.6951610718537367,-20.452234066984744,0.33612889342815816,0.018265605000546064,1.0,-0.3139525976668386
31.710000000002157,11.0,0.9987676997961692,1.0014341390193935,4.467449976862209,0.14539057427580152,0.14529227801552913,0.14,0.016319052567264736,0.11613436510064296,0.02668364872113585,1.0578824906699624,-12.101852483450088,1.0703388115956327,0.14529227801552913,0.021688977958796044,0.6943219413983412,-20.592170931510445,0.3355250869489739,0.018198786246625406,1.0,-0.40795305786104363
31.72000000000216,11.0,0.9987406059612053,1.001449493087508,4.467392320163726,0.1453904323181317,0.14514905931374023,0.14,0.015450270302023894,0.11640200308530899,0.02684250063806079,1.058184199485056,-12.219129083804921,1.0706451843650322,0.14514905931374023,0.021718233296369047,0.6934751234064255,-20.728998289648256,0.3349210008595418,0.018130995091952335,1.0,-0.5018085742763073
31.73000000000216,11.0,0.9987142104303901,1.0014646760377155,4.467334707294321,0.1453903108397935,0.14500366447345048,0.14,0.014575339961517164,0.11667118604639796,0.026992633756116904,1.0584830267076257,-12.33290748155756,1.0709488776374383,0.14500366447345048,0.021747943469830888,0.6926209074899118,-20.862665952488133,0.3343168633540654,0.018062256056505386,1.0,-0.5954858004945514
31.740000000002162,11.0,0.9986885231354012,1.001479675411221,4.4672771545550045,0.14539020995071644,0.1448561406687073,0.14,0.013694547536842239,0.1169418264932704,0.027133988022044288,1.05877885410017,-12.443143533293298,1.0712497715324085,0.1448561406687073,0.021778097855587673,0.6917595870662532,-20.993124734948445,0.3337129032661439,0.017992594064532637,1.0,-0.6889514534433555
31.750000000002164,11.0,0.9986635537767171,1.001494478686877,4.4672196782515945,0.14539012975385326,0.14470653622803656,0.14,0.01280818203159878,0.11721383634910423,0.027266506257630635,1.0590715644243391,-12.549794282937327,1.071547747081955,0.14470653622803656,0.021808685619262427,0.690891459270826,-21.120326473678375,0.33310934996539676,0.017922034435088503,1.0,-0.7821723252212748
31.760000000002165,11.0,0.9986393118182051,1.0015090732953278,4.467162294688797,0.14539007034508417,0.1445549006242066,0.14,0.011916535376060855,0.11748712697979455,0.027390134189409093,1.0593610414987533,-12.65281798073042,1.0718426862887083,0.1445549006242066,0.02183969571928389,0.6900168248663813,-21.244224044687552,0.3325064332533461,0.01785060287209612,1.0,-0.8751152948964487
31.770000000002167,11.0,0.9986158064817613,1.001523446633351,4.467105020164169,0.14539003181312368,0.14440128446314682,0.14,0.011019902339256094,0.11776160922314584,0.027504820477487504,1.0596471702566281,-12.752174101873248,1.0721344721839963,0.14440128446314682,0.021871116910739497,0.6891359881501532,-21.364771380760956,0.3319043832601607,0.01777832545495615,1.0,-0.9677473402743455
31.78000000000217,11.0,0.9985930467420079,1.0015375860785323,4.46704787096196,0.14539001423943096,0.14424573947145408,0.14,0.010118580437916136,0.11803719341834826,0.027610516743481858,1.0599298368033945,-12.847823364808162,1.0724229888858845,0.14424573947145408,0.02190293774923954,0.6882492568557002,-21.48192348856815,0.33130343033703447,0.0177052286274414,1.0,-1.0600355496302512
31.79000000000217,11.0,0.998571041321053,1.001551479004037,4.466990863346831,0.14539001769812285,0.14408831848322431,0.14,0.009212869843696347,0.1183137894357285,0.02770717759753198,1.0602089284739622,-12.93972774914918,1.0727081216569851,0.14408831848322431,0.021935146595060667,0.6873569420533568,-21.595636465543702,0.3307038049505966,0.017631339187996066,1.0,-1.151947133402857
31.80000000000217,11.0,0.9985497986833173,1.0015651127937082,4.466934013557469,0.14539004225589072,0.14392907542566813,0.14,0.008303073287680485,0.11859130670676622,0.027794760664374196,1.0604843338898295,-13.027850513231396,1.0729897569621494,0.14392907542566813,0.021967731617440325,0.6864593580465702,-21.705867516497587,0.33010573757506756,0.017556684279274357,1.0,-1.2434494358440973
31.810000000002173,11.0,0.9985293270304328,1.0015784748572427,4.4668773378000735,0.14539008797192018,0.14376806530365815,0.14,0.007389495962466408,0.11886965425436638,0.027873226608449556,1.060755943015988,-13.112156211275032,1.0732677825259025,0.14376806530365815,0.02200068079879333,0.6855568222646896,-21.812574969858716,0.3295094585838957,0.017481291375708127,1.0,-1.3345099466216133
31.820000000002175,11.0,0.9985096342962198,1.001591552645601,4.466820852241755,0.14539015489781504,0.14360534418340593,0.14,0.006472445422230244,0.11914874072337765,0.027942539158019575,1.061023647217302,-13.192610710152247,1.0735420873896164,0.14360534418340593,0.022033981939525788,0.684649655153839,-21.915718293796676,0.3289151981415045,0.017405188274618413,1.0,-1.4250963123695208
31.830000000002176,11.0,0.9984907281417444,1.0016043336665676,4.466764573003806,0.14539024307752424,0.14344096917491128,0.14,0.005552231480124459,0.11942847441134706,0.028002665128270546,1.0612873393147837,-13.269181205739857,1.0738125619683994,0.14344096917491128,0.022067622662521956,0.6837381800632862,-22.015258111872548,0.3283231860935136,0.017328403082937285,1.0,-1.5151763481834077
31.840000000002178,11.0,0.998472615950466,1.0016168055002879,4.466708516154893,0.14539035254727303,0.1432749984133209,0.14,0.004629166103291449,0.11970876329950043,0.028053574443381593,1.0615469136413005,-13.341836238849082,1.0740790981075903,0.1432749984133209,0.022101590418034056,0.6828227231287743,-22.111156218492205,0.3277336518562539,0.01725096420604651,1.0,-1.604718049055476
31.85000000000218,11.0,0.9984553048234749,1.0016289558150273,4.466652697704132,0.14539048333549787,0.14310749103954487,0.14,0.0037035633061703876,0.11998951508393824,0.02809524015753143,1.061802266096823,-13.410545710725899,1.074341589138892,0.14310749103954487,0.022135872488803422,0.6819036131542578,-22.203375594074775,0.3271468243078286,0.017172900336885094,1.0,-1.6936896012457692
31.86000000000218,11.0,0.9984388015748292,1.0016407723829182,4.466597133594081,0.14539063546278536,0.14293850717943624,0.14,0.002775739040825176,0.12027063720703614,0.02812763847482535,1.062053294203312,-13.475280898097667,1.074599929936041,0.14293850717943624,0.022170455995022785,0.6809811814884645,-22.291880419808013,0.32656293167635264,0.017094240442443235,1.0,-1.7820593935854425
31.870000000002182,11.0,0.9984231127269934,1.0016522430958132,4.4665418396936465,0.14539080894181505,0.14276810792218506,0.14,0.0018460110855363365,0.12055203688903932,0.028150748768116098,1.062299897158896,-13.536014467766632,1.0748540169699934,0.14276810792218506,0.022205327899795825,0.6800557619000193,-22.376636092215108,0.32598220142960443,0.017015013752926997,1.0,-1.8697960287080608
31.880000000002184,11.0,0.9984082445063845,1.0016633559810777,4.466486831790891,0.1453910037773069,0.14259635529763579,0.14,0.000914698931142377,0.12083362115983934,0.028164553596698755,1.0625419758916208,-13.592720490732894,1.0751037483636035,0.14259635529763579,0.022240475014453125,0.6791276904491266,-22.457609237289763,0.32540486016428516,0.016935249748222594,1.0,-1.9568683342049333
