t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
31.890000000002185,11.0,0.9983942028390321,1.0016740992173623,4.466432125585781,0.14539121996597276,0.14242331225247343,0.14,-1.787633494626517e-05,0.12111529689092233,0.028169038722858305,1.062779433112438,-13.645374455835542,1.0753490239456727,0.14242331225247343,0.022275884004193048,0.678197305356114,-22.53476772438201,0.32483113349460174,0.016854978145913135,1.0,-2.0432453737005223
31.900000000002187,11.0,0.9983809933463547,1.0016844611503575,4.466377736682846,0.14539145749647195,0.1422490426254819,0.14,-0.0009513921466499653,0.1213969708274767,0.02816419312724731,1.0630121733675673,-13.693953282902953,1.0755897453044045,0.1422490426254819,0.022311541393800486,0.6772649468675069,-22.608080679724218,0.32426124594139955,0.016774228888461928,1.0,-2.1288964578440215
31.91000000000219,11.0,0.9983686213410587,1.0016944303084805,4.46632368058377,0.14539171634937204,0.14207361112177372,0.14,-0.0018855245792016584,0.12167854962064882,0.02815000902307448,1.0632401030901284,-13.738435335400881,1.0758258158401608,0.14207361112177372,0.02234743357346229,0.6763309571192437,-22.677518499606684,0.32369542082142705,0.016693032129972973,1.0,-2.213791155213008
31.92000000000219,11.0,0.998357091823166,1.0017039954184472,4.466269972679932,0.1453919964971136,0.14189708328604858,0.14,-0.0028199484710694223,0.12195993985993443,0.0281264818690828,1.0634631306509938,-13.778800432566998,1.076057140817529,0.14189708328604858,0.022383546804791248,0.6753956799973985,-22.743052863239576,0.3231338801369817,0.01661141822306619,1.0,-2.2978993031257744
31.93000000000219,11.0,0.9983464094761719,1.001713145420681,4.466216628244867,0.1453922979039798,0.1417195254747672,0.14,-0.0037543375480039165,0.12224104810569382,0.028093610381298723,1.0636811664087658,-13.81502986102018,1.076283627416545,0.1417195254747672,0.022419867226935553,0.674459460995845,-22.80465674525594,0.32257684446506896,0.016529417705852523,1.0,-2.381191018357859
31.940000000002193,11.0,0.9983365786633417,1.0017218694846408,4.466163662426698,0.1453926205260708,0.14154100482746007,0.14,-0.004688364548769697,0.12252178092177819,0.028051396543531518,1.0638941227589203,-13.847106385836227,1.0765051847831775,0.14154100482746007,0.02245638086290254,0.6735226470719349,-22.862304427892376,0.3220245328476488,0.016447061288707786,1.0,-2.463636707759443
31.950000000002195,11.0,0.9983276034241474,1.0017301570238584,4.4661110902405055,0.1453929643112828,0.14136158923709988,0.14,-0.005621701352664876,0.12280204490825473,0.02799984561660735,1.0641019141820198,-13.87501426108232,1.0767217240788485,0.14136158923709988,0.022493073625817712,0.6725855864996988,-22.915971512741788,0.32147716268279347,0.016364379840051922,1.0,-2.545207078769657
31.960000000002196,11.0,0.9983194874708514,1.0017379977108745,4.46605892656066,0.14539332919929213,0.14118134731931664,0.14,-0.0065540191092101074,0.1230817467342176,0.02793896614631646,1.0643044572909346,-13.898739239789133,1.0769331585291018,0.14118134731931664,0.022529931325504113,0.6716486287198487,-22.96563493223086,0.32093494961425584,0.01628140437309186,1.0,-2.6258731498240873
31.970000000002198,11.0,0.9983122341852405,1.0017453814918569,4.466007186113127,0.1453937151215443,0.141000348381134,0.14,-0.007484988368710477,0.12336079317067186,0.0278687699700594,1.0645016708769939,-13.918268583371985,1.0771394034712478,0.141000348381134,0.022566939675134547,0.6707121241895727,-23.011272960701348,0.32039810742545627,0.016198166032380213,1.0,-2.70560626065179
31.9800000000022,11.0,0.9983058466155147,1.0017522986009504,4.465955883467742,0.14539412200124763,0.14081866238832128,0.14,-0.008414279215349096,0.12363909112347742,0.02778927222217432,1.064693475955152,-13.933591070465845,1.077340376401013,0.14081866238832128,0.022604084297898664,0.669776424227804,-23.05286522510176,0.3198668479301925,0.016114696079272673,1.0,-2.7843780824581463
31.9900000000022,11.0,0.9983003274733345,1.0017587395744214,4.465905033030459,0.1453945497533727,0.1406363599322254,0.14,-0.009341561401167875,0.1239165476663394,0.027700491337929754,1.0648797958079341,-13.94469700518732,1.0775359970180869,0.1406363599322254,0.022641350733887997,0.6688418808602428,-23.090392715336353,0.3193413808669526,0.01603102587837643,1.0,-2.86216062798995
32.0000000000022,11.0,0.9982956791310329,1.0017646952643977,4.465854649035594,0.14539499828465605,0.14045351219552515,0.14,-0.010266504481946381,0.12419307007383185,0.027602449056167534,1.0650605560282789,-13.951578224799066,1.0777261872705828,0.14045351219552515,0.022678724447036506,0.6679088466613197,-23.12383779422574,0.3188219137922096,0.015947186883242245,1.0,-2.9389262614791445
32.0100000000022,11.0,0.9982919036189934,1.0017701568522814,4.46580474553806,0.14539546749360963,0.14027019091746828,0.14,-0.011188777953898055,0.12446856585444097,0.027495170420582932,1.0652356845611086,-13.95422810678381,1.0779108713982948,0.14027019091746828,0.022716190832164883,0.6669776745958164,-23.153184207077313,0.3183086519773391,0.015863210622108877,1.0,-3.0146477084616508
32.0200000000022,11.0,0.9982890026231996,1.0017751158618442,4.465755336405593,0.14539595727053534,0.14008646835796223,0.14,-0.01210805139232951,0.12474294278361439,0.027378683779627443,1.0654051117435797,-13.952641575301797,1.0780899759747224,0.14008646835796223,0.022753735222234492,0.6660487178572947,-23.178417090929468,0.31780179830376176,0.015779128684699537,1.0,-3.0892980654679696
32.0300000000022,11.0,0.9982869774829599,1.0017795641717884,4.465706435310998,0.14539646749754442,0.1399024172610941,0.14,-0.01302399459115372,0.12501610893680243,0.02725302078502146,1.065568770344169,-13.946815107036526,1.0782634299478562,0.1399024172610941,0.0227913428954011,0.6651223297055666,-23.199522983282115,0.3173015531605436,0.015694972706353567,1.0,-3.1628508095816574
32.040000000002195,11.0,0.9982858291888094,1.001783494028208,4.465658055724406,0.14539699804858264,0.1397181108179636,0.14,-0.013936277703443745,0.1252879727224775,0.027118216388865534,1.0657265956002089,-13.936746736419229,1.078431164679642,0.1397181108179636,0.02282899908254326,0.6641988633033734,-23.216489830587246,0.3168081143437794,0.015610774355253449,1.0,-3.2352798078629896
32.05000000000219,11.0,0.9982855583805954,1.001786898056213,4.465610210905544,0.14539754878946026,0.13953362262865604,0.14,-0.014844571383316962,0.12555844291511759,0.02697430883934066,1.0658785252541458,-13.922436060220365,1.0785931139840463,0.13953362262865604,0.022866688974508814,0.6632786715506925,-23.229306996205132,0.3163216769561633,0.015526565316963385,1.0,-3.3065593266337547
32.06000000000219,11.0,0.9982861653457469,1.001789769271411,4.465562913896051,0.1453981195778878,0.139349026663766,0.14,-0.01574854692834987,0.1258274286881397,0.02682133967498562,1.0660244995882255,-13.903884241508745,1.0787492141637467,0.139349026663766,0.022904397729749722,0.6623621069192231,-23.23796526807417,0.31584243330966494,0.01544237728113269,1.0,-3.37666404062034
32.07000000000219,11.0,0.9982876500177318,1.0017921010908206,4.465516177511812,0.14539871026351636,0.1391643972249347,0.14,-0.016647876423495245,0.12609483964676887,0.026659353717543636,1.0661644614577959,-13.881094012958325,1.0788994040453281,0.1391643972249347,0.022942110481704994,0.6614495212839125,-23.24245686586094,0.31537057282668635,0.01535824192608894,1.0,-3.445569041951677
32.08000000000219,11.0,0.9982900119747072,1.001793887343155,4.465470014335352,0.14539932068798395,0.13897980890525058,0.14,-0.017542232884880937,0.12636058586082835,0.026488399063370038,1.0662983563229849,-13.85406967951687,1.079043625013045,0.13897980890525058,0.022979812346527975,0.6605412657560163,-23.242775447793687,0.3149062819467361,0.015274190904987597,1.0,-3.5132498490088935
32.090000000002185,11.0,0.9982932504383615,1.0017951222788,4.465424436708276,0.14539995068496694,0.13879533654871318,0.14,-0.018431290404953116,0.1266245778974369,0.026308527073394972,1.0664261322787545,-13.822817120411269,1.0791818210409434,0.13879533654871318,0.02301748843076178,0.6596376905136359,-23.238916117054657,0.31444974403175274,0.01519025583197902,1.0,-3.579682415123537
32.10000000000218,11.0,0.9982973642729539,1.0017958005790826,4.465379456723766,0.14540060008023645,0.1386110552093541,0.14,-0.019314724297821384,0.12688672685359814,0.02611979236163349,1.066547740083454,-13.787343790494775,1.079313938723487,0.1386110552093541,0.023055123838974276,0.6587391446323624,-23.230875427707858,0.31400113927445245,0.015106468266982793,1.0,-3.644843137121142
32.11000000000218,11.0,0.9983023519845531,1.0017959173651578,4.46533508621915,0.14540126869172043,0.1384270401097881,0.14,-0.02019221124519721,0.12714694438866805,0.02592225278223905,1.0666631331855894,-13.74765872092689,1.0794399273045074,0.1384270401097881,0.023092703681582876,0.6578459759152808,-23.218651390266,0.31356064460776784,0.015022859702128754,1.0,-3.7087088637074794
32.12000000000218,11.0,0.9983082117204762,1.0017954682061099,4.4652913367685425,0.14540195632957087,0.13824336659941053,0.14,-0.021063429442490567,0.12740514275668546,0.025715969415098017,1.0667722677489317,-13.703772519186666,1.0795597387044942,0.13824336659941053,0.02313021308261995,0.6569585307230048,-23.20224347678853,0.313128433617285,0.014939461547317831,1.0,-3.771256903693997
32.13000000000218,11.0,0.9983149412689316,1.001794449126644,4.465248219675574,0.14540266279623615,0.13806011011209116,0.14,-0.02192805874530973,0.12766123483855124,0.025501006549959314,1.0668751026759287,-13.655697368406605,1.079673327546217,0.13806011011209116,0.02316763718752348,0.6560771538030881,-23.18165262554671,0.31270467645440114,0.014856305115736216,1.0,-3.8324650340599176
32.140000000002175,11.0,0.9983225380588655,1.001792856614104,4.4652057459662,0.1454033878865386,0.13787734612361757,0.14,-0.022785780815862466,0.12791513417404157,0.02527743166910069,1.066971599629244,-13.60344702603304,1.0797806511785648,0.13787734612361757,0.023204961171044546,0.6552021881200984,-23.156881245286378,0.3122895397527416,0.014773421610421781,1.0,-3.8923115078479724
32.15000000000217,11.0,0.9983309991600163,1.0017906876248814,4.465163926381623,0.14540413138775724,0.13769515010863828,0.14,-0.02363627926968953,0.12816675499364036,0.025045315428527778,1.0670617230516186,-13.547036821797343,1.079881669698661,0.13769515010863828,0.02324217024501038,0.6543339746848226,-23.127933218988467,0.31188318654466707,0.014690842109620954,1.0,-3.95077506189099
32.16000000000217,11.0,0.9983403212831761,1.0017879395901363,4.465122771371306,0.14540489307971596,0.13751359749756228,0.14,-0.024479239821849186,0.12841601225017646,0.024804731637711557,1.067145440183778,-13.486483655012561,1.079976345972132,0.13751359749756228,0.02327924966624619,0.653472852385056,-23.09481390723686,0.311485776182818,0.014608597553289426,1.0,-4.007834924366621
32.17000000000217,11.0,0.9983505007806606,1.0017846104209667,4.465082291086107,0.14540567273487615,0.13733276363300084,0.14,-0.025314350433290056,0.12866282165025092,0.02455575723785876,1.0672227210805816,-13.42180599117159,1.0800646456515828,0.13733276363300084,0.023316184744358263,0.6526191578156503,-23.05753015108125,0.3110974642607631,0.014526718728940794,1.0,-4.063470822177383
32.18000000000217,11.0,0.99836153364699,1.0017806985129003,4.465042495371533,0.1454064701184347,0.13715272372624218,0.14,-0.02614130145646887,0.12890709968543962,0.024298472278725967,1.06729353862519,-13.353023857866514,1.080146537193196,0.13715272372624218,0.023352960849663904,0.6517732251103833,-23.01609027449931,0.3107184025390465,0.014445236258464316,1.0,-4.117662988153722
32.190000000002165,11.0,0.9983734155197802,1.001776202749612,4.465003393761125,0.14540728498842706,0.1369735528132943,0.14,-0.026959785781046353,0.12914876366325678,0.024032959893974526,1.067357868541398,-13.280158840005612,1.0802219918714395,0.1369735528132943,0.023389563420948174,0.6509353857731033,-22.970504086339425,0.3103487388701846,0.014364180584297281,1.0,-4.170392168077108
32.20000000000216,11.0,0.9983861416808449,1.0017711225061643,4.464964995469976,0.14540811709583487,0.13679532571114536,0.14,-0.027769498978418072,0.1293877317378647,0.023759306275075408,1.0674156894040696,-13.203234074346701,1.0802909837919052,0.13679532571114536,0.023425977973177862,0.6501059685112176,-22.920782881772386,0.3099886171290226,0.014283581955151906,1.0,-4.221639627520992
32.21000000000216,11.0,0.9983997070575097,1.0017654576513166,4.46492730938839,0.14540896618469862,0.1366181169737328,0.14,-0.028570139446001286,0.12962392294051536,0.023477600643769435,1.067466982647445,-13.122274243332068,1.0803534899021674,0.1366181169737328,0.023462190105474207,0.6492852990694963,-22.86693944339637,0.3096381771436787,0.014203470414688987,1.0,-4.2713871585070535
32.22000000000216,11.0,0.9984141062241372,1.0017592085493603,4.464890344075697,0.14540983199223498,0.13644200084800917,0.14,-0.02936140855051944,0.1298572572097095,0.02318793522309047,1.0675117325717505,-13.037305568231504,1.080409490000738,0.13644200084800917,0.023498185508554027,0.6484737000650261,-22.808988041654352,0.3092975546298138,0.014123875786030325,1.0,-4.319617085974413
32.23000000000216,11.0,0.9984293334038641,1.0017523760611033,4.464854107754224,0.1454107142489586,0.13626705123004018,0.14,-0.030143010770378564,0.13008765542105868,0.022890405206958786,1.0675499263475636,-12.94835580159093,1.0804589667440423,0.13626705123004018,0.023533949972651996,0.647671490824086,-22.746944434977927,0.3089668811272075,0.014044827660989728,1.0,-4.366312274059493
32.240000000002155,11.0,0.9984453824705493,1.001744961544234,4.4648186083034265,0.1454116126788089,0.1360933416210601,0.14,-0.030914653837241735,0.13031503941683614,0.022585108728355844,1.0675815540184688,-12.855454218984043,1.0805019056514302,0.1360933416210601,0.02356946939482461,0.6468789872193373,-22.680825869212207,0.30864628393781035,0.013966355384953437,1.0,-4.411456132184329
32.25000000000215,11.0,0.9984622469509314,1.0017369668530025,4.464783853254197,0.14541252699928056,0.1359209450839785,0.14,-0.03167604887585218,0.1305393320352025,0.02227214682609135,1.0676066085014353,-12.758631610080734,1.0805382951082139,0.1359209450839785,0.02360472978678344,0.646096501510798,-22.61065107676755,0.3083358860693338,0.013888488046478886,1.0,-4.455032620951051
32.26000000000215,11.0,0.9984799200269969,1.001728394337214,4.464749849783349,0.14541345692155924,0.13574993419967396,0.14,-0.03242691054331631,0.13076045713909198,0.021951623410174176,1.0676250855854024,-12.657920269013959,1.0805681263666782,0.13574993419967396,0.023639717282173463,0.6453243421863105,-22.536440275082843,0.3080358061780658,0.013811254463716206,1.0,-4.497026257840714
32.27000000000215,11.0,0.9984983945385566,1.0017192468403462,4.464716604708285,0.14541440215066084,0.13558038102368447,0.14,-0.03316695716667811,0.13097833964474562,0.021623645225800202,1.0676369839278084,-12.553353984061374,1.080591393545125,0.13558038102368447,0.023674418143926707,0.644562813804915,-22.458215164628406,0.30774615851578113,0.013734683172052009,1.0,-4.537422122714089
32.28000000000215,11.0,0.9985176629860287,1.0017095276971972,4.464684124481858,0.14541536238557523,0.13541235704326207,0.14,-0.033895910878819435,0.13119290554987723,0.021288321815972597,1.0676423050490829,-12.444968026643405,1.0806080936249278,0.13541235704326207,0.023708818771620677,0.6438122168428417,-22.375998926421108,0.3074670528804584,0.013658802412521433,1.0,-4.576205863112735
32.290000000002145,11.0,0.9985377175334282,1.0016992407307816,4.4646524151874285,0.14541633731941384,0.13524593313459288,0.14,-0.034613497753027994,0.13140408196145897,0.02094576548276761,1.0676410533251715,-12.332799139631387,1.080618226445564,0.13524593313459288,0.023742905708630465,0.643072847540932,-22.289816218969577,0.30719859456792786,0.013583640120081637,1.0,-4.613363699358361
32.30000000000214,11.0,0.9985585500115598,1.0016883902484979,4.464621482534127,0.1454173266395613,0.13508117952037368,0.14,-0.03531944793585104,0.13161179712311288,0.020596091247266083,1.067633235978102,-12.216885524976913,1.080621794697673,0.13508117952037368,0.023776665649145642,0.6423449977543523,-22.199693174672035,0.3069408843269729,0.013509223911446176,1.0,-4.648882429448683
32.31000000000214,11.0,0.9985801519214133,1.001676981037587,4.46459133185232,0.1454183300278306,0.1349181657278874,0.14,-0.03601349577794061,0.13181598044209505,0.020239416808164254,1.0676188630645376,-12.09726683066351,1.080618803914124,0.1349181657278874,0.02381008544513075,0.641628954805293,-22.105657395685387,0.30669401831729104,0.013435581074017036,1.0,-4.682749433748038
32.32000000000214,11.0,0.9986025144377579,1.0016650183600364,4.464561968089302,0.14541934716062233,0.13475696054752492,0.14,-0.03669537996296307,0.13201656251585944,0.01987586249908675,1.0675979474623387,-11.973984136987445,1.0806092624591184,0.13475696054752492,0.023843152113236014,0.6409250013383376,-22.007737949273604,0.30645808807095215,0.013362738555108954,1.0,-4.714952679471033
32.33000000000214,11.0,0.9986256284129353,1.001652507946753,4.464533395805194,0.14542037770908642,0.1345976319916202,0.14,-0.03736484363479747,0.13221347515818832,0.019505551244618585,1.0675705048552067,-11.847079942163944,1.0805931815152823,0.1345976319916202,0.023875852841419198,0.6402334151775867,-21.90596536253734,0.30623318045478376,0.01329072295101151,1.0,-4.745480724957816
32.340000000002135,11.0,0.9986494843808458,1.0016394559911739,4.464505619169081,0.14542142133928862,0.1344402472540409,0.14,-0.03802163452216942,0.13240665142487687,0.01912860851507794,1.0675365537154489,-11.716598147274368,1.0805705750688925,0.1344402472540409,0.023908174995480654,0.6395544691876601,-21.80037161658456,0.30601937763742926,0.01321956049570923,1.0,-4.774322723739189
32.35000000000213,11.0,0.9986740725611277,1.0016258691421382,4.4644786419553695,0.14542247771237915,0.13428487267023523,0.14,-0.03866550506125799,0.13259602563895911,0.018745162280052862,1.0674961152847116,-11.582584040553828,1.08054145989309,0.13428487267023523,0.023940106125530197,0.6388884311372354,-21.69099014016452,0.30581675705852385,0.01314927705136067,1.0,-4.80146842839032
32.36000000000213,11.0,0.998699382863526,1.0016117544962502,4.464452467540383,0.14542354648476455,0.1341315736778393,0.14,-0.03929621251605561,0.13278153341546337,0.018355342960722536,1.067449213552966,-11.44508428102252,1.0805058555292577,0.1341315736778393,0.023971633972173056,0.6382355635652092,-21.57785580266513,0.3056253913999255,0.013079898097385516,1.0,-4.826908194171604
32.37000000000213,11.0,0.9987254048924454,1.0015971195896083,4.464427098899204,0.14542462730828312,0.1339804147781496,0.14,-0.03991351909589022,0.13296311168568464,0.017959283380990024,1.0673958752354833,-11.30414688147861,1.0804637842664615,0.1339804147781496,0.02400274647272841,0.6375961236512395,-21.461004906590787,0.305445348561935,0.013011448721695369,1.0,-4.850632982455392
32.38000000000213,11.0,0.9987521279516876,1.001581972388844,4.464402538602749,0.145425719830382,0.1338314594980052,0.14,-0.04051719207093832,0.1331406987209628,0.0175571187174486,1.0673361297481219,-11.159821190842568,1.0804152711190451,0.1338314594980052,0.024033431767016486,0.6369703630879344,-21.34047517934343,0.3052766916396531,0.012943953610141525,1.0,-4.872634363937384
32.390000000002125,11.0,0.9987795410493651,1.0015663212818822,4.464378788815098,0.14542682369429785,0.13368477035261847,0.14,-0.04110700388469965,0.13331423415595442,0.017148986448208847,1.0672700091807603,-11.012157875874736,1.0803603438024498,0.13368477035261847,0.02406367820320348,0.6363585279576298,-21.216305764482065,0.30511947890414515,0.01287743703760693,1.0,-4.892904521631484
32.40000000000212,11.0,0.9988076329029922,1.0015501750679037,4.464355851291075,0.14542793853923966,0.1335404088091102,0.14,-0.04168273226387095,0.1334836590113876,0.01673502630061469,1.0671975482689122,-10.861208902268904,1.0802990327071638,0.1335404088091102,0.024093474343421892,0.6357608586123148,-21.08853721235527,0.3049737637862445,0.012811922859471596,1.0,-4.911436253647192
32.41000000000212,11.0,0.9988363919447464,1.0015335429469445,4.4643337273740835,0.14542906400057337,0.13339843525078549,0.14,-0.04224416032552933,0.1336489157162882,0.01631538019787107,1.0671187843637504,-10.707027515122787,1.0802313708709723,0.13339843525078549,0.024122808969062434,0.6351775895566051,-20.957211470051405,0.30483959486162737,0.012747434502208811,1.0,-4.928222975748364
32.42000000000212,11.0,0.9988658063268959,1.0015164345088168,4.464312417994199,0.14543019971000937,0.1332589089423525,0.14,-0.04279107668122978,0.13380994812966732,0.015890192204619704,1.0670337574003386,-10.549668218808986,1.0801573939494606,0.1332589089423525,0.02415167108604456,0.6346089493350213,-20.822371870791947,0.3047170158410589,0.012683994955190259,1.0,-4.943258723692568
32.43000000000212,11.0,0.9988958639273919,1.0014988597216956,4.464291923666518,0.14543134529579146,0.13312188799593339,0.14,-0.04332327553827853,0.13396670156165907,0.015459608471483581,1.0669425098642613,-10.389186756239349,1.0800771401848597,0.13312188799593339,0.02418004992987073,0.6340551604225552,-20.684063122680463,0.30460606556148717,0.01262162676301278,1.0,-4.956538155350156
32.440000000002115,11.0,0.998926552355617,1.0014808289202826,4.464272244489781,0.14543250038288774,0.13298742933801144,0.14,-0.04384055679789739,0.13411912279409913,0.015023777178617265,1.0668450867567139,-10.225640087543546,1.0799906503732466,0.13298742933801144,0.024207934970347365,0.6335164391190146,-20.54233129675696,0.30450677798107123,0.012560352016769936,1.0,-4.96805655260229
32.45000000000211,11.0,0.9989578589582885,1.0014623527934636,4.464253380145256,0.14543366459318302,0.13285558867732855,0.14,-0.0443427261502338,0.1342671601005336,0.014582848478289197,1.066741535557948,-10.059086368165802,1.0798979678301481,0.13285558867732855,0.02423531591629913,0.6329929954474982,-20.39722381448488,0.30441918217653885,0.012500192347480548,1.0,-4.977809823017275
32.46000000000211,11.0,0.9989897708255117,1.0014434423713752,4.464235329895883,0.14543483754567293,0.1327264204736604,0.14,-0.04482959516633825,0.13441076326564932,0.014136974436530853,1.0666319061893095,-9.88958492639078,1.0797991383546228,0.1327264204736604,0.024262182719945055,0.6324850330562147,-20.24878943453724,0.30434330234315304,0.012441168918462291,1.0,-4.985794501304569
32.47000000000211,11.0,0.999022274796975,1.001424109012517,4.464218092585701,0.1454360188566591,0.13259997790770536,0.14,-0.045300981386651756,0.13454988360411585,0.013686308973882368,1.066516250973803,-9.717196240311504,1.0796942101918385,0.13259997790770536,0.024288525581097856,0.6319927491248702,-20.09707823893183,0.304279157797931,0.012383302418507356,1.0,-4.992007750545999
32.48000000000211,11.0,0.9990553574682867,1.001404364390148,4.464201666639536,0.1454372081399454,0.13247631285193306,0.14,-0.04575670840627652,0.13468447397883068,0.01323100780526904,1.0663946245953224,-9.541981914247154,1.0795832339942368,0.13247631285193306,0.024314334951098786,0.6315163342747229,-19.942141618485852,0.30422676298530626,0.012326613054782583,1.0,-4.9964473632036945
32.490000000002105,11.0,0.9990890051974443,1.001384220478414,4.464186050062964,0.14543840500703534,0.1323554758424197,0.14,-0.046196605956967285,0.13481448881855895,0.012771228379042298,1.0662670840564685,-9.36400465462274,1.0794662627812968,0.1323554758424197,0.024339601536675755,0.6310559724826043,-19.78403225766588,0.30418612748516527,0.012271120547211295,1.0,-4.999111761904419
32.5000000000021,11.0,0.9991232041114336,1.0013636895382565,4.4641712404425515,0.1454396090673301,0.1322375160518319,0.14,-0.04662050998552625,0.1349398841349596,0.012307129815219022,1.0661336886351724,-9.183328245324837,1.0793433518979776,0.1322375160518319,0.024364316303438036,0.6306118409992555,-19.622804118702206,0.3041572560242404,0.012216844122022577,1.0,-5.0
32.5100000000021,11.0,0.9991579401129513,1.0013427841029925,4.464157234946357,0.1454408199283273,0.1321224812634515,0.14,-0.04702826272879301,0.13506061753899,0.011838872842952404,1.0659944998400785,-9.000017522540732,1.0792145589719089,0.1321224812634515,0.02438847047924356,0.6301841102716808,-19.458512425068964,0.3041401484894112,0.012163802506361093,1.0,-4.999111761903673
32.5200000000021,11.0,0.9991931988872454,1.0013215169636003,4.46414403032472,0.14544203719581986,0.13201041784632858,0.14,-0.0474197127850525,0.13517664825668155,0.01136661973727214,1.065849581364819,-8.814138349098103,1.079079943869365,0.13201041784632858,0.02441205555724943,0.6297729438696621,-19.29121364424803,0.30413479994418857,0.012112013922387217,1.0,-4.9964473632022015
32.5300000000021,11.0,0.9992289659090693,1.0012999011537818,4.464131622911315,0.1454432604740955,0.13190137073150138,0.14,-0.04779471518196893,0.13528793714427928,0.01089053425512781,1.065698999041157,-8.625757588314018,1.0789395686500989,0.13190137073150138,0.02443506329884983,0.6293784984163177,-19.120965469862874,0.30414120064726885,0.012061496082642856,1.0,-4.992007750543758
32.540000000002095,11.0,0.9992652264497419,1.0012779499348785,4.46412000862448,0.1454444893661363,0.13179538338946664,0.14,-0.04815313144069003,0.13539444670273848,0.01041078157077087,1.0655428207911641,-8.434943077369375,1.0787934975211078,0.13179538338946664,0.024457485736302246,0.6290009235232696,-18.947826803087615,0.30415933607413426,0.012012266184941934,1.0,-4.985794501301582
32.55000000000209,11.0,0.9993019655843104,1.0012556767805156,4.464109182968821,0.1454457234738179,0.13169249780866465,0.14,-0.048494829636555714,0.135496141091572,0.009927528210513811,1.0653811165784064,-8.241763600218869,1.0786417967893742,0.13169249780866465,0.02447931517520395,0.6286403617294704,-18.771857733414734,0.30418918694049135,0.011964340908280833,1.0,-4.977809823013544
32.56000000000209,11.0,0.9993391681988081,1.0012330953611555,4.46409914103708,0.14544696239810875,0.13159275447525584,0.14,-0.0488196844558865,0.1355929861420422,0.009440941986901845,1.0652139583583153,-8.046288860054638,1.0784845348136665,0.13159275447525584,0.02450054419661096,0.628296948444675,-18.59311951867787,0.3042307292290195,0.011917736407802602,1.0,-4.968056552597819
32.57000000000209,11.0,0.9993768189976028,1.001210219528533,4.464089877512279,0.14544820573926898,0.13149619235396062,0.14,-0.04912757724926875,0.1356849493696919,0.008951191932332766,1.0650414200276639,-7.848589451330286,1.0783217819554565,0.13149619235396062,0.02452116565910492,0.6279708118968045,-18.411674564469706,0.30428393421716604,0.011872468311764073,1.0,-4.956538155344944
32.58000000000209,11.0,0.9994149025108293,1.001187063299911,4.464081386670133,0.14544945309704826,0.13140284887026618,0.14,-0.049418396080767424,0.13577199998620862,0.008458448232165964,1.064863577373358,-7.648736831370983,1.0781536105290344,0.13140284887026618,0.024541172700523334,0.627662073084233,-18.22758640282479,0.3043487685094052,0.011828551717456202,1.0,-4.9432587236866175
32.590000000002085,11.0,0.9994534031019001,1.0011636408424152,4.464073662381723,0.14545070407088376,0.13131275989359106,0.14,-0.04969203577382231,0.13585410891061803,0.007962882157354962,1.064680508020548,-7.446803291570059,1.0779800947508715,0.13131275989359106,0.02456055873947109,0.6273708457312054,-18.040919670236946,0.3044251940695548,0.011786001187794708,1.0,-4.928222975741676
32.60000000000208,11.0,0.999492304975089,1.0011399664571388,4.464066698116442,0.1454519582600962,0.1312259597218363,0.14,-0.04994839795302444,0.13593124877980103,0.0074646659966418945,1.0644922913801147,-7.2428619281983275,1.0778013106883073,0.1312259597218363,0.024579317476642864,0.6270972362483564,-17.85174008500423,0.30451316825668856,0.011744830748408826,1.0,-4.911436253639763
32.61000000000208,11.0,0.9995315921831813,1.001116054563357,4.464060486945192,0.14545321526408603,0.1311424810671321,0.14,-0.050187391082125415,0.13600339395833097,0.006963972988352655,1.0642990085956234,-7.036986612837338,1.0776173362076356,0.1311424810671321,0.02459744289592978,0.6268413436973835,-17.660114423904574,0.3046126438633737,0.011705053885007845,1.0,-4.892904521623322
32.62000000000208,11.0,0.9995712486351843,1.0010919196827743,4.464055021543852,0.14545447468252728,0.13106235504262165,0.14,-0.05040893049857323,0.13607052054762694,0.006460977251830041,1.0641007424898856,-6.829251962446717,1.0774282509216753,0.13106235504262165,0.02461492926520906,0.6266032597589722,-17.466110498170664,0.3047235691546484,0.011666683540099535,1.0,-4.8726343639284915
32.63000000000208,11.0,0.9996112581040932,1.0010675764236376,4.464050294196998,0.14545573611556087,0.13098561115075888,0.14,-0.05061293844368239,0.13613260639441974,0.0059558537185435325,1.0638975775109707,-6.619733309094635,1.0772341361368531,0.13098561115075888,0.024631771137177617,0.6263830687065969,-17.269797128896588,0.3048458879116922,0.01162973211217811,1.0,-4.850632982445781
32.640000000002075,11.0,0.9996516042347061,1.0010430394650571,4.464046296801861,0.14545699916398638,0.13091227727256366,0.14,-0.05079934408947695,0.13618963109852741,0.005448778062911898,1.0636895996780982,-6.408506669349705,1.0770350747998956,0.13091227727256366,0.024647963349573216,0.6261808473828155,-17.071244121630798,0.30497953947490974,0.01159421145218368,1.0,-4.826908194161271
32.65000000000207,11.0,0.9996922705514806,1.001018323541398,4.464043020872566,0.1454582634294516,0.13084237965815013,0.14,-0.05096808356161661,0.13624157601993797,0.004939926632879784,1.0634768965271288,-6.195648713363097,1.076831151444215,0.13084237965815013,0.024663501025531567,0.6259966651803489,-16.870522240464986,0.3051244587902322,0.011560132862601618,1.0,-4.801468428379269
32.66000000000207,11.0,0.999733240466429,1.000993443426722,4.464040457544582,0.14545952851464106,0.13077594291859088,0.14,-0.051119099958290226,0.13628842428519644,0.0044294763802834765,1.063259557055915,-5.981236733654703,1.0766224521360372,0.13077594291859088,0.024678379573628607,0.6258305840277075,-16.667703181427477,0.30528057645792617,0.011527507096144125,1.0,-4.774322723727423
32.67000000000207,11.0,0.9997744972870438,1.0009684139193824,4.464038597579437,0.14546079402346224,0.1307129900188336,0.14,-0.05125234336560611,0.136330160793095,0.003917604791046128,1.0630376716695484,-5.765348613615747,1.076409064420315,0.1307129900188336,0.024692594687652218,0.6256826583780978,-16.46285954522554,0.3054478187823729,0.011496344354238398,1.0,-4.745480724945327
32.68000000000207,11.0,0.9998160242242494,1.0009432498267743,4.464037431369662,0.1454620595612299,0.1306535422718974,0.14,-0.05136777086905989,0.13636677221966426,0.0034044898152379446,1.0628113321255888,-5.548062795747099,1.0761910772665775,0.1306535422718974,0.02470614234622091,0.625552935202731,-16.256064809378707,0.3056261078240534,0.011466654285836497,1.0,-4.714952679457836
32.690000000002065,11.0,0.999857804400372,1.0009179659503198,4.464036948943967,0.14546332473484813,0.13059761933428637,0.14,-0.05146534656119678,0.13639824702246445,0.0028903097970409955,1.0625806314792199,-5.3294582496517,1.0759685810146804,0.13059761933428637,0.024719018812296243,0.6254414539883497,-16.047393299778015,0.3058153614536596,0.011438445987492635,1.0,-4.682749433734139
32.70000000000206,11.0,0.999899820857125,1.0008925770703867,4.464037139972644,0.1454645891529904,0.13054523920252575,0.14,-0.05154504154565162,0.13642457544417633,0.0023752434046560716,1.0623456640286228,-5.109614439794859,1.075741667320589,0.13054523920252575,0.02473122063228095,0.6253482467381241,-15.836920161554673,0.30601549340761236,0.011411728001619308,1.0,-4.6488824294341
32.71000000000206,11.0,0.999942056563601,1.0008670979318373,4.464037993773201,0.14546585242627694,0.1304964182108643,0.14,-0.051606833937488356,0.1364457495154906,0.0018594695601872732,1.0621065252603523,-4.888611293049562,1.0755104291022666,0.1304964182108643,0.024742744635275465,0.6252733379767736,-15.62472132950711,0.30622641334500766,0.01138650831770893,1.0,-4.613363699343087
32.72000000000206,11.0,0.9999844944242677,1.0008415432293907,4.4640394993162005,0.1454671141674496,0.1304511710303102,0.14,-0.05165070885953277,0.13646176305729657,0.0013431673695422134,1.061863311795081,-4.666529166048669,1.0752749604856868,0.1304511710303102,0.02475358793179599,0.6252167447599101,-15.410873497793508,0.3064480269072405,0.01136279437099752,1.0,-4.576205863096774
32.73000000000206,11.0,1.0000271172869584,1.0008159275936057,4.464041645231323,0.14546837399154433,0.13040951066856224,0.14,-0.051676658435523715,0.13647261168216973,0.000826516052387047,1.061616121333466,-4.443448812354502,1.075035356751035,0.13040951066856224,0.0247637479125946,0.6251784766863013,-15.195454089200906,0.3066802357779297,0.01134059304358732,1.0,-4.537422122697448
32.740000000002055,11.0,1.0000699079508568,1.0007902655767211,4.464044419813634,0.14546963151606085,0.13037144847127277,0.14,-0.05168468177927377,0.1364782927951596,0.0003096948721887557,1.0613650526024903,-4.21945134946837,1.074791714279218,0.13037144847127277,0.024773222247106052,0.6251585359145047,-14.978541223771968,0.3069229377452217,0.01131991066389176,1.0,-4.497026257823399
32.75000000000205,11.0,1.0001128491744653,1.000764571639189,4.464047811030046,0.14547088636112934,0.13033699412442407,0.14,-0.0516747849802561,0.1364788055938784,-0.00020711693361688576,1.0611102053020465,-3.994618225696259,1.0745441304986765,0.13033699412442407,0.024782008881982467,0.625156917183433,-14.760213687014152,0.3071760267655662,0.01130075300847791,1.0,-4.455032620933051
32.76000000000205,11.0,1.0001559236835547,1.0007388601361795,4.464051806525979,0.14547213814967438,0.13030615565776174,0.14,-0.05164698108572993,0.13647415106789218,-0.0007237402232950761,1.0608516800521204,-3.769031186887174,1.0742927038325922,0.13030615565776174,0.024790106039189356,0.6251736078359683,-14.54055089748535,0.3074393930287272,0.011283125301656548,1.0,-4.411456132165665
32.77000000000205,11.0,1.000199114179089,1.0007131453045883,4.464056393632222,0.1454733865075757,0.1302789394492672,0.14,-0.05160129007944955,0.1364643319974163,-0.0012399960202860373,1.0605895783403763,-3.5427722430600195,1.0740375336465335,0.1302789394492672,0.024797512214146458,0.6252085878461214,-14.31963287397518,0.30771292302342396,0.01126703221691772,1.0,-4.366312274040192
32.78000000000205,11.0,1.0002424033451205,1.0006874412501985,4.464061559371959,0.145474631063826,0.1302553502308882,0.14,-0.051537738856555715,0.13644935295131735,-0.0017557055824465558,1.060324002470323,-3.3159236349444994,1.0737787201965876,0.1302553502308882,0.024804226173655804,0.6252618298504721,-14.09754020217816,0.3079964996058917,0.01125247787788784,1.0,-4.319617085954463
32.790000000002046,11.0,1.0002857738566495,1.0006617619353546,4.4640672904679795,0.1454758714506856,0.13023539109520554,0.14,-0.051456361195262895,0.13642922028442372,-0.0022706904710254935,1.060055055510003,-3.0885678004450763,1.0735163645780372,0.13023539109520554,0.02481024695386261,0.6253332991826935,-13.874354000996194,0.3082900020686541,0.011239465860871689,1.0,-4.271387158486462
32.80000000000204,11.0,1.000329208387444,1.0006361211668462,4.464073573350065,0.14547710730383356,0.13021906350312537,0.14,-0.05135719772518518,0.13640394213414808,-0.00278477261933891,1.0597828412415262,-2.860787341047881,1.0732505686746312,0.13021906350312537,0.02481557385767054,0.6254229539109265,-13.650155888236451,0.30859330621013226,0.011227999194198193,1.0,-4.221639627499766
32.81000000000204,11.0,1.0003726896178136,1.000610532584174,4.46408039416253,0.14547833826251572,0.1302063672926038,0.14,-0.05124029589230203,0.13637352841642472,-0.0032977744011101835,1.0595074641110596,-2.6326649881915345,1.0729814351085067,0.1302063672926038,0.024820206452572085,0.6255307448791646,-13.4250279461325,0.30890628440598333,0.011218080361799089,1.0,-4.170392168055256
32.82000000000204,11.0,1.0004162002423351,1.0005850096481788,4.464087738771925,0.14547956396968917,0.13019730068856003,0.14,-0.05110570992028354,0.13633799082096532,-0.0038095186984437915,1.059229029179713,-2.4042835696207145,1.07270906719076,0.13019730068856003,0.024824144567926948,0.6256566157523111,-13.199052686284519,0.3092288056823771,0.011209711303808049,1.0,-4.117662988131229
32.83000000000204,11.0,1.0004597229775227,1.000559565630074,4.4640955927748855,0.14548078407216347,0.13019186031337282,0.14,-0.05095350076931876,0.13629734280583683,-0.004319828969398814,1.058947642075129,-2.1757259757275835,1.0724335688727895,0.13019186031337282,0.024827388292414657,0.625800503062912,-12.972313014382038,0.309560735787465,0.011202893419150796,1.0,-4.0634708221542795
32.840000000002036,11.0,1.000503240569439,1.0005342136007218,4.464103941506132,0.1454819982207379,0.13019004119884683,0.14,-0.05078373609080619,0.13625159959136596,-0.004828529315129047,1.0586634089438371,-1.9470751259232975,1.072155044698337,0.13019004119884683,0.024829937971303798,0.6259623362633785,-12.744892194529214,0.3099019372680819,0.01119762756787702,1.0,-4.007834924342914
32.850000000002034,11.0,1.0005467358012416,1.0005089664205171,4.464112770046595,0.14548320607033569,0.13019183679857846,0.14,-0.050596490179918824,0.13620077815337434,-0.005335444546561223,1.0583764364045847,-1.7184139350260101,1.0718735997563915,0.13019183679857846,0.024831794203520916,0.6261420377786491,-12.516873813240856,0.31025226954263063,0.011193914072546843,1.0,-3.9507750618667097
32.86000000000203,11.0,1.000590191500664,1.0004838367294393,4.464122063231671,0.145484407280134,0.13019723900169689,0.14,-0.050391843924236596,0.13614489721574943,-0.005840400250577647,1.0580868315023635,-1.4898252797131089,1.0715893396348604,0.13019723900169689,0.024832957838840458,0.6263395230643279,-12.288341743217046,0.3106115889787004,0.011191752721654772,1.0,-3.892311507823107
32.87000000000203,11.0,1.000633590547422,1.0004588369376628,4.464131805659613,0.14548560151369083,0.13020623814718446,0.14,-0.0501698847499501,0.13608397724235635,-0.0063432228556739865,1.057794701663502,-1.2613919650328314,1.0713023703751472,0.13020623814718446,0.02483342997476442,0.6265547006660561,-12.059380106776281,0.31097974896899827,0.011191142771070478,1.0,-3.8324650340344757
32.88000000000203,11.0,1.0006769158805444,1.0004339792164092,4.464141981700015,0.1454867884390677,0.1302188230392258,0.14,-0.04993070656480958,0.13601804042829566,-0.0068437396970612305,1.0575001546515033,-1.0331966910076564,1.071012798427587,0.1302188230392258,0.024833211953629454,0.6267874722829321,-11.830073239175361,0.3113566000096843,0.011192082947957673,1.0,-3.771256903667987
32.890000000002026,11.0,1.000720150505624,1.0004092754893896,4.464152575502418,0.14548796772894865,0.1302349809633082,0.14,-0.04967440969835621,0.13594711069051305,-0.007341779081185609,1.057203298524019,-0.8053220193354156,1.070720730607812,0.1302349809633082,0.024832305359297896,0.6270377328329438,-11.600505651575721,0.3117419897779673,0.011194571452137255,1.0,-3.708708863680887
32.900000000002024,11.0,1.000763277501984,1.0003847374244812,4.464163571005009,0.14548913906075583,0.1302546977031844,0.14,-0.04940110083924398,0.13587121365776705,-0.007837170349635044,1.0569042415906176,-0.5778503402137133,1.0704262740540498,0.1302546977031844,0.024830712014142,0.627305370521821,-11.37076199397898,0.3121357632111568,0.011198605960180893,1.0,-3.644843137094
32.91000000000202,11.0,1.000806280029755,1.0003603764259479,4.464174951943415,0.1454903021167607,0.13027795755860003,0.14,-0.04911089296985427,0.13579037665996072,-0.008329743942404958,1.0566030923716156,-0.3508638393015254,1.0701295361853222,0.13027795755860003,0.0248284339756975,0.6275902669141998,-11.14092701789412,0.3125377625859601,0.011204183627799943,1.0,-3.579682415095855
32.92000000000202,11.0,1.000849141336863,1.0003362036269998,4.46418670185958,0.14549145658419171,0.13030474336382816,0.14,-0.048803905298139244,0.13570462871684386,-0.008819331460496934,1.0562999595579092,-0.12444446483559071,1.069830624660697,0.13030474336382816,0.024825473533439335,0.6278922970077905,-10.911085538948749,0.3129478275987956,0.011211301092840027,1.0,-3.513249848980707
32.93000000000202,11.0,1.0008918447659194,1.0003122298828062,4.464198804110716,0.14549260215533827,0.13033503650686945,0.14,-0.04848026318698029,0.135614000526093,-0.009305765727823236,1.0559949519717662,0.10132610508315924,1.0695296473394473,0.13033503650686945,0.024821833205458207,0.6282113293097791,-10.681322399383648,0.31336579544582366,0.011219954478539964,1.0,-3.4455690419229708
32.940000000002016,11.0,1.0009343737610155,1.00028846576386,4.464211241878334,0.14549373852765016,0.13036881694938948,0.14,-0.048140098080943855,0.13551852445077567,-0.009788880852391896,1.0556881785286416,0.32636649501518933,1.0692267122422303,0.13036881694938948,0.024817515735142348,0.6285472259159077,-10.451722430493886,0.313791500903517,0.011230139396949744,1.0,-3.3766640405911237
32.950000000002014,11.0,1.0009767118744122,1.0002649215497779,4.464223998177321,0.14549486540383394,0.13040606324732132,0.14,-0.047783547430590656,0.13541823450620669,-0.010268512286746056,1.055379748199993,0.5505956645029177,1.0689219275132567,0.13040606324732132,0.02481252408785362,0.6288998425919617,-10.222370415042015,0.314224776409637,0.01124185095249268,1.0,-3.3065593266040394
32.96000000000201,11.0,1.001018842773127,1.000241607223658,4.4642370558650875,0.14549598249194473,0.13044675257231236,0.14,-0.0474107546140235,0.13531316634620366,-0.010744496887634254,1.0550697699771476,0.7739329401662728,1.0686154013834483,0.13044675257231236,0.024806861447473353,0.62926902885841,-9.993351049603655,0.31466545214576847,0.011255083744851489,1.0,-3.2352798078327587
32.97000000000201,11.0,1.0010607502454125,1.0002185324666346,4.464250397650753,0.14549708950547452,0.1304908607334031,0.14,-0.047021868856836485,0.13520335724875,-0.011216672974887614,1.0547583528361648,0.9962980475715808,1.068307242134628,0.1304908607334031,0.024800531213064136,0.6296546280756605,-9.76474890700899,0.315113356117006,0.011269831872779905,1.0,-3.1628508095509495
32.98000000000201,11.0,1.0011024182071233,1.000195706652997,4.464264006104371,0.14549818616343616,0.13053836219972254,0.14,-0.046617045149022734,0.13508884610107297,-0.011684880389479617,1.054445605703666,1.2176111428352936,1.067997558064657,0.13053836219972254,0.02479353699548019,0.6300564775335061,-9.53664839879242,0.3155683142353155,0.011286088937831182,1.0,-3.089298065436794
32.990000000002006,11.0,1.0011438307079712,1.0001731388457056,4.464277863666193,0.14549927219044412,0.1305892301234344,0.14,-0.04619644416029098,0.13496967338414564,-0.01214896055074961,1.0541316374237881,1.4377928439709822,1.0676864574536449,0.1305892301234344,0.024785882613904422,0.6304744085411358,-9.30913373770325,0.3160301503998185,0.011303848047306815,1.0,-3.014647708430047
33.000000000002004,11.0,1.0011849719376633,1.0001508377921777,4.46429195265595,0.14550034731679057,0.13064343636354622,0.14,-0.04576023215266875,0.1348458811566205,-0.012608756512763027,1.0538165567259081,1.6567642619393539,1.0673740485310588,0.13064343636354622,0.024777572092650243,0.6309082465211308,-9.08228890041994,0.3164986865805377,0.011323101819670665,1.0,-2.9389262614470963
33.010000000002,11.0,1.001225826231922,1.0001288119206992,4.464306255282159,0.14550141127851798,0.13070095150994385,0.14,-0.04530858089160622,0.13471751303820406,-0.013064113019793435,1.0535004721936416,1.8744470314114252,1.067060439443881,0.13070095150994385,0.024768609657526967,0.6313578111036044,-8.856197590221397,0.31697374289885205,0.011343842386289327,1.0,-2.862160627957498
33.020000000002,11.0,1.0012663780783841,1.0001070693370977,4.464320753651427,0.14550246381748808,0.1307617449080129,0.14,-0.04484166755492641,0.13458461419248127,-0.013514876560901435,1.0531834922345782,2.090763341211921,1.0667457382257233,0.1307617449080129,0.02475899973267159,0.6318229162233436,-8.630943200010355,0.3174551377094219,0.011366061396772587,1.0,-2.7843780824253024
33.030000000002,11.0,1.0013066121223775,1.000085617821808,4.464335429777779,0.1455035046814465,0.13082578468393324,0.14,-0.04435967463948387,0.1344472313091984,-0.013960895423593887,1.0528657250510727,2.3056359644300626,1.0664300527668695,0.13082578468393324,0.024748746937116553,0.6323033702195678,-8.406608775394828,0.31794268768318,0.01138975002233799,1.0,-2.7056062606185667
33.040000000001996,11.0,1.0013465131725716,1.0000644648274593,4.464350265591958,0.14550453362408386,0.13089303777002145,0.14,-0.04386278986672165,0.13430541258601422,-0.014402019746542916,1.0525472786119514,2.5189882881959638,1.0661134907852685,0.13089303777002145,0.024737856081470992,0.6327989759358609,-8.183276978048788,0.3184362078874414,0.011414898959955379,1.0,-2.625873149790467
33.050000000001994,11.0,1.0013860662065037,1.0000436174766447,4.464365242950732,0.14550555040509314,0.13096346993080415,0.14,-0.043351206085874866,0.13415920770972883,-0.014838101571349195,1.0522282606251534,2.730744343093745,1.0657961597984813,0.13096346993080415,0.024726332164636183,0.6333095308234247,-7.961030049301994,0.318935511867943,0.011441498436375439,1.0,-2.5452070787356815
33.06000000000199,11.0,1.0014252563759727,1.000023082560354,4.46438034364618,0.14550655479022284,0.13103704578936154,0.14,-0.04282512117570403,0.1340086678369995,-0.015268994893329618,1.0519087785112426,2.940828832204883,1.065478167096487,0.13103704578936154,0.024714180370516297,0.6338348270455604,-7.739949773995417,0.3194404117299948,0.011469538212261864,1.0,-2.463636707725126
33.07000000000199,11.0,1.0014640690123062,1.0000028665365246,4.464395549414941,0.14550754655132722,0.1311137288540687,0.14,-0.042284737944543294,0.1338538455745537,-0.015694555711313916,1.0515889393777902,3.1491671597659425,1.0651596197153848,0.1311137288540687,0.024701406064792958,0.6343746515840785,-7.520117444646382,0.3199507182197761,0.011499007586439262,1.0,-2.3811910183232134
33.08000000000199,11.0,1.001502489631494,0.9999829755290743,4.464410841947443,0.14550852546641177,0.13119348154553012,0.14,-0.04173026402906993,0.13369479495890926,-0.016114642076436057,1.0512688499946081,3.3556854594341243,1.0648406244119608,0.13119348154553012,0.02468801479175101,0.6349287863467277,-7.301613825950366,0.3204662408037897,0.011529895400482744,1.0,-2.2978993030908126
33.090000000001986,11.0,1.0015405039391876,0.9999634153274923,4.464426202897099,0.1455094913196762,0.1312762652239724,0.14,-0.04116191179132367,0.13353157143561148,-0.016529114139902646,1.050948616769878,3.5603106221369916,1.0645212876390755,0.1312762652239724,0.024674012270948772,0.6354970082767152,-7.084519119544268,0.3209867877495135,0.011562190041723774,1.0,-2.213791155177743
33.100000000001984,11.0,1.0015780978355682,0.9999441913863784,4.464441613889435,0.14551044390155268,0.13136204021693826,0.14,-0.0405798982142935,0.13336423183799798,-0.01693783419972627,1.0506283457268784,3.762970323499218,1.0642017155218526,0.13136204021693826,0.02465940439431949,0.6360790894643229,-6.868912929307715,0.3215121662057049,0.011595879449535412,1.0,-2.1288964578084673
33.11000000000198,11.0,1.001615257420075,0.9999253088257501,4.464457056531193,0.14551138300874145,0.13145076584699095,0.14,-0.03998444479663976,0.13319283436550128,-0.017340666746409453,1.0503081424816987,3.963593050841453,1.0638820138346696,0.13145076584699095,0.02464419722291595,0.6366747972583758,-6.654874226907147,0.32204218228028436,0.01163095111835998,1.0,-2.0432453736646914
33.12000000000198,11.0,1.0016519689960004,0.9999067724315045,4.46447251241936,0.1455123084442422,0.13154240045993718,0.14,-0.039375777445625815,0.13301743856149995,-0.01773747850756672,1.0499881122215085,4.162108129724697,1.0635622879788358,0.13154240045993718,0.02462839698391751,0.6372838943807755,-6.442481317839423,0.3225766411198917,0.01166739210303844,1.0,-1.9568683341688389
