t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
33.13000000000198,11.0,1.0016882190749452,0.9998885866563176,4.464487963150136,0.14551322001738243,0.13163690145306964,0.14,-0.03875412636921757,0.13283810529072876,-0.018128138491471903,1.0496683596837,4.358445750041549,1.063242642961074,0.13163690145306964,0.024612010067515074,0.6379061390412808,-6.231811807860111,0.32311534698783706,0.011705189022076954,1.0,-1.8697960286717163
33.140000000001976,11.0,1.0017239943811374,0.9998707556207571,4.464503390327832,0.1455141175438421,0.13173422530362328,0.14,-0.0381197259670123,0.13265489671625896,-0.018512518029520815,1.0493489891354673,4.552536991637695,1.0629231833726125,0.13173422530362328,0.024595043024155536,0.638541285054161,-6.022942570009177,0.3236581033414686,0.011744328064206982,1.0,-1.7820593935488616
33.150000000001974,11.0,1.0017592818556103,0.9998532831148943,4.4645187755736995,0.14551500084567523,0.1318343275973433,0.14,-0.03747281472021116,0.13246787627605924,-0.018890490817598395,1.0490301043542731,4.744313849456667,1.0626040133689725,0.1318343275973433,0.024577502561400868,0.6391890819553528,-5.815949711944359,0.32420471290839137,0.011784794991394603,1.0,-1.6936896012089653
33.16000000000197,11.0,1.0017940686602422,0.9998361726001473,4.464534100534664,0.14551586975132763,0.13193716305732361,0.14,-0.03681363508036681,0.13227710865914866,-0.019261932956337952,1.0487118086087173,4.933709258187981,1.0622852366503286,0.13193716305732361,0.024559395541138524,0.6398492751218408,-5.610908543908168,0.3247549777638826,0.01182657514433591,1.0,-1.6047180490184627
33.17000000000197,11.0,1.0018283421816558,0.9998194272115593,4.464549346891981,0.14551672409565178,0.13204268557276702,0.14,-0.03614243335757936,0.13208265978135242,-0.019626722990268276,1.0483942046400607,5.120657116424811,1.0619669564425238,0.13204268557276702,0.024540728976797516,0.6405216058911951,-5.407893547212395,0.32530869940542584,0.011869653447604727,1.0,-1.5151763481461984
33.18000000000197,11.0,1.0018620900349773,0.9998030497602145,4.464564496369796,0.1455175637199188,0.13215084822776177,0.14,-0.03545945960799152,0.13188459676067196,-0.019984741945835178,1.0480773946443518,5.305092310311981,1.0616492754785867,0.13215084822776177,0.024521510030372777,0.6412058116816068,-5.2069783431771635,0.3258656788265417,0.011914014413202563,1.0,-1.4250963123320948
33.190000000001966,11.0,1.0018953000674553,0.9997870427362101,4.464579530743605,0.14551838847182644,0.13226160333050804,0.14,-0.0347649675197971,0.1316829878922803,-0.020335873368293362,1.0477614802548634,5.486950736667502,1.0613322959807836,0.13226160333050804,0.02450174600988619,0.6419016261151991,-5.008235662778956,0.32642571659275527,0.011959642147153421,1.0,-1.3345099465840182
33.200000000001964,11.0,1.001927960361939,0.9997714083117738,4.464594431848614,0.1455191982055047,0.13237490244202393,0.14,-0.03405921429960218,0.13147790262315429,-0.020680003357459578,1.0474465625251592,5.666169325592085,1.0610161196431445,0.13237490244202393,0.024481444366554958,0.6426087791392652,-4.811737316770345,0.3269886129124753,0.012006520353769617,1.0,-1.2434494358063473
33.21000000000196,11.0,1.0019600592402165,0.9997561483447658,4.464609181587983,0.1455199927815181,0.13249069640527875,0.14,-0.03334246055739215,0.1312694115263549,-0.021017020602321745,1.0471327419125884,5.8426860625343044,1.0607008476144697,0.13249069640527875,0.024460612692053657,0.643326997150359,-4.617554166399246,0.32755416771038226,0.01205463233999696,1.0,-1.1519471333649656
33.22000000000196,11.0,1.0019915852662116,0.9997412643823627,4.464623761940965,0.14552077206686498,0.1326089353740218,0.14,-0.032614970191498394,0.1310575862749674,-0.021346816414497313,1.0468201182620034,6.016440009819852,1.060386580481703,0.1326089353740218,0.02443925871607923,0.6440560031181358,-4.425756094870524,0.32812218069794186,0.012103961022397237,1.0,-1.0600355495922318
33.23000000000196,11.0,1.0020225272490422,0.9997267576652538,4.46463815497092,0.1455215359349744,0.13272956884177983,0.14,-0.03187701027270656,0.13084249961571248,-0.021669284760538327,1.0465087907900872,6.1873713276296085,1.0600734182537246,0.13272956884177983,0.02441739030350789,0.6447955167103271,-4.236411979237619,0.32869245144406856,0.012154488930463135,1.0,-0.9677473402362126
33.240000000001956,11.0,1.0020528742459383,0.9997126291319124,4.464652342833208,0.1455222842656994,0.13285254567070484,0.14,-0.031128850928124507,0.13062422534224014,-0.02198432229307599,1.0461988580698003,6.355421294421962,1.0597614603454926,0.13285254567070484,0.024395015452035363,0.6455452544184527,-4.049589663132636,0.32926477944483845,0.012206198213426365,1.0,-0.8751152948582508
33.250000000001954,11.0,1.00208261556502,0.9996988794232488,4.464666307782954,0.14552301694530823,0.1329778141201447,0.14,-0.030370765225075813,0.13040283826811813,-0.022291828380802188,1.0458904180152497,6.520532326798111,1.0594508055624614,0.1329778141201447,0.024372142289511248,0.6463049296828127,-3.8653559300218023,0.32983896419062725,0.012259070644799303,1.0,-0.7821723251829906
33.26000000000195,11.0,1.002111740767939,0.9996855088875215,4.46468003218268,0.14552373386647263,0.13310532187547522,0.14,-0.029603029054036778,0.13017841419952633,-0.02259170513728762,1.0455835678667895,6.682647998793079,1.0591415520853362,0.13310532187547522,0.024348779071477252,0.6470742530198698,-3.6837764771810115,0.3304148052346505,0.01231308762806627,1.0,-0.6889514534049639
33.27000000000195,11.0,1.0021402396723802,0.9996725175855203,4.464693498509805,0.14552443492825334,0.13323501607655377,0.14,-0.02882592101183784,0.12995102990766857,-0.022883857448629315,1.0452784041762995,6.841713060596157,1.0588337974550333,0.13323501607655377,0.02432493417875563,0.6478529321489216,-3.5049158903778723,0.3309921022593588,0.012368230202806675,1.0,-0.5954858004561012
33.28000000000195,11.0,1.0021681023544273,0.9996599052960318,4.464706689364,0.14552512003608353,0.13336684334597598,0.14,-0.02803972228481627,0.12972076310091415,-0.02316819299992999,1.0449750227927845,6.997673456696681,1.0585276385578937,0.13336684334597598,0.02430061611490442,0.6486406721186865,-3.328837619178982,0.3315706551410288,0.012424479049440414,1.0,-0.5018085742378124
33.290000000001946,11.0,1.0021953191507915,0.9996476715214921,4.464719587474402,0.14552578910174932,0.13350074981727902,0.14,-0.027244716531676427,0.1294876923966802,-0.0234446223006069,1.0446735188480085,7.150476343443442,1.0582231716110353,0.13350074981727902,0.024275833503869238,0.6494371754349479,-3.155603953025182,0.3321502640142011,0.012481814495919091,1.0,-0.4079530578225178
33.300000000001944,11.0,1.0022218806609065,0.9996358154938866,4.464732175706682,0.1455264420433683,0.13363668116302477,0.14,-0.02644118976620813,0.1292518972930669,-0.023713058708530424,1.0443739867423854,7.300070106016783,1.057920492147939,0.13363668116302477,0.024250595087573643,0.6502421421885916,-2.985275997977874,0.33273072933558284,0.012540216523213282,1.0,-0.3139525976282956
33.31000000000194,11.0,1.002247777748887,0.9996243361809368,4.464744437069961,0.14552707878536517,0.13377458262241382,0.14,-0.02562943024054004,0.12901345814025708,-0.023973418452989753,1.044076520130981,7.446404374813737,1.0576196950041075,0.13377458262241382,0.02422490972343844,0.6510552701824819,-2.8179136541624934,0.3333118519454553,0.01259966477048657,1.0,-0.2198405915710584
33.32000000000194,11.0,1.0022730015453563,0.9996132322925405,4.464756354723573,0.14552769925844605,0.13391439902886318,0.14,-0.024809728328143377,0.1287724561116921,-0.024225620656492388,1.043781211909469,7.589430041238553,1.0573208743028348,0.13391439902886318,0.02419878638220558,0.6518762550596426,-2.6535755940435926,0.3338934331285061,0.012660138543009026,1.0,-0.12565047719843297
33.33000000000194,11.0,1.002297543449141,0.9996025022872702,4.464767911983669,0.14552830339956985,0.13405607483738768,0.14,-0.02398237640691331,0.12852897317503562,-0.024469587355391783,1.0434881542003553,7.729099272891518,1.0570241234410862,0.13405607483738768,0.024172234145413078,0.6527047904312311,-2.4923192412828565,0.33447527467509924,0.012721616816494141,1.0,-0.03141571980952302
33.340000000001936,11.0,1.0023213951288357,0.9995921443792627,4.464779092329668,0.14552889115191783,0.13419955415142468,0.14,-0.0231476687430206,0.1282830920629367,-0.02470524351935131,1.0431974383391107,7.865365528169074,1.0567295350753891,0.13419955415142468,0.024145262203104353,0.6535405680033401,-2.3342007504391975,0.3350571789383431,0.012784078244127882,1.0,0.06283019943501006
33.350000000001934,11.0,1.0023445485242382,0.9995821565452726,4.4647898794105405,0.14552946246486131,0.13434478074974762,0.14,-0.02230590137435745,0.1280348962436044,-0.024932517069644725,1.0429091548603346,7.9981835702537944,1.0564372011078051,0.13434478074974762,0.024117879851590526,0.6543832777054334,-2.1792749874111044,0.33563894889312257,0.012847501163491034,1.0,0.1570537954088573
33.36000000000193,11.0,1.0023669958476586,0.9995725365317272,4.464800257050925,0.14553001729392723,0.13449169811274814,0.14,-0.021457371994944352,0.12778446989120493,-0.02515133889629366,1.0426233934839992,8.12750948050734,1.0561472126718405,0.13449169811274814,0.024090096490944478,0.6552326078167162,-2.0275955105316634,0.33622038819199673,0.012911863601780354,1.0,0.251221590917026
33.37000000000193,11.0,1.0023887295851008,0.9995632818622311,4.464810209257091,0.14553055560076195,0.1346402494486433,0.14,-0.020602379839284313,0.12753189785609328,-0.025361642874051644,1.0423402431015614,8.25330067125769,1.055859660118405,0.1346402494486433,0.024061921622829812,0.6560882450937066,-1.8792145525348547,0.33680130122115937,0.012977143283565879,1.0,0.3453001285901631
33.38000000000193,11.0,1.0024097424973208,0.9995543898450872,4.464819720222716,0.14553107735309356,0.13479037771913302,0.14,-0.019741225567574905,0.12727726563489086,-0.025563365877234408,1.0420597917621808,8.375515897986686,1.0555746330017273,0.13479037771913302,0.024033364848032073,0.6569498748960791,-1.734183003162553,0.3373814931538858,0.013043317636261698,1.0,0.4392559827717996
33.390000000001926,11.0,1.0024300276207618,0.9995458575809971,4.464828774334505,0.1455315825246918,0.13494202566496888,0.14,-0.0188742111509414,0.12702065934042045,-0.02575644779340204,1.0417821266586593,8.494115270904867,1.0552922200651775,0.13494202566496888,0.024004435864337238,0.6578171813137368,-1.5925503926588573,0.33796077000517427,0.013110363798725433,1.0,0.5330557713943265
33.400000000001924,11.0,1.0024495782683691,0.9995376819709124,4.464837356177637,0.1455320710953272,0.13509513583086435,0.14,-0.018001639757778742,0.12676216567151014,-0.025940831535900676,1.041507334113614,8.60906026593349,1.0550125092270795,0.13509513583086435,0.023975144463923223,0.6586898472913885,-1.4543648758309913,0.3385389386823028,0.013178258625939542,1.0,0.6266661678395203
33.41000000000192,11.0,1.0024683880302865,0.9995298597240302,4.464845450541028,0.1455325430507281,0.13524965059030158,0.14,-0.01712381564019083,0.12650187188267745,-0.026116463055266236,1.041235499565275,8.720313735072704,1.0547355875663906,0.13524965059030158,0.02394550053122381,0.6595675547544363,-1.3196732170531804,0.3391158070370543,0.013246978697716322,1.0,0.7200539127791905
33.42000000000192,11.0,1.002486450774434,0.9995223873659594,4.4648530424224315,0.14553299838253653,0.1354055121697523,0.14,-0.016241044021449325,0.12623986575370524,-0.026283291349498788,1.0409667075533309,8.827839916173865,1.0544615413083231,0.1354055121697523,0.02391551404056388,0.6604499847330266,-1.1885207759424719,0.3396911839150705,0.013316500325680521,1.0,0.8131858259922721
33.43000000000192,11.0,1.0025037606469727,0.9995152612469735,4.464860117033355,0.14553343708826236,0.13556266267254194,0.14,-0.0153536309840695,0.1259762355591203,-0.026441268473213764,1.040701041704719,8.931604442109784,1.054190455809826,0.13556266267254194,0.023885195053623406,0.6613368174854494,-1.060951493720258,0.34026487920428383,0.013386799559291476,1.0,0.906028818153459
33.440000000001916,11.0,1.0025203120726551,0.9995084775503112,4.464866659803807,0.1455338591712367,0.1357210441024106,0.14,-0.014461883358424465,0.12571107003758608,-0.026590349545676975,1.0404385847191706,9.031574349342092,1.053922415544984,0.1357210441024106,0.023854553717210944,0.6622277326216517,-0.9370078804538324,0.340836703883434,0.013457852194198698,1.0,0.9985499025897192
33.450000000001914,11.0,1.0025360997550652,0.9995020323007656,4.464872656386855,0.14553426464056346,0.13588059838653854,0.14,-0.013566108612356742,0.12544445836122067,-0.026730492757731362,1.0401794183546547,9.127718085894312,1.0536575040902534,0.13588059838653854,0.02382360026090714,0.6631224092252918,-0.8167310030053939,0.3414064700684887,0.013529633780177637,1.0,1.0907162070003027
33.46000000000191,11.0,1.00255111867675,0.9994959213730478,4.46487809266302,0.14553465351107003,0.13604126739807593,0.14,-0.01266661474173314,0.125176490104851,-0.026861659377623262,1.0399236234128109,9.220005518731709,1.0533958041095552,0.13604126739807593,0.023792344994434424,0.6640205259743277,-0.7001604736253237,0.3419739910574824,0.013602119627137747,1.0,1.1824949851361133
33.47000000000191,11.0,1.002565364099244,0.9994901405006007,4.464882954744486,0.1455350258032572,0.13620299297843722,0.14,-0.011763710161480478,0.12490725521521419,-0.026983813755737395,1.0396712797241048,9.308407940543889,1.0531373973392724,0.13620299297843722,0.02376079830538029,0.6649217612620548,-0.5873344394313872,0.34253908137611633,0.01367528481378539,1.0,1.273853628434329
33.48000000000191,11.0,1.0025788315629902,0.9994846852841958,4.464887228979125,0.14553538154324713,0.13636571695893043,0.14,-0.010857703597927038,0.12463684398011705,-0.02709692332824923,1.039422466132884,9.39289807594429,1.0528823645730618,0.13636571695893043,0.023728970656747138,0.6658257933159781,-0.4782895725735905,0.3431015568204705,0.013749104195584963,1.0,1.3647596776039317
33.490000000001906,11.0,1.0025915168871578,0.9994795512007609,4.464890901954354,0.1455357207627316,0.13652938118202976,0.14,-0.00994890398189563,0.12436534699756438,-0.027200958619702932,1.0391772604823009,9.473450087080328,1.0526307856464983,0.13652938118202976,0.02369687258441637,0.6667323003160663,-0.37306106110373277,0.3436612344997776,0.01382355241236466,1.0,1.4551808341585466
33.500000000001904,11.0,1.0026034161693609,0.9994747336120794,4.464893960500812,0.14553604349891822,0.1366939275221724,0.14,-0.009037620342791819,0.1240928551448668,-0.027295893244526144,1.038935739599118,9.550039578663151,1.0523827394215906,0.1366939275221724,0.023664514694593186,0.6676409605118402,-0.27168260057523935,0.3442179328780659,0.013898603895725342,1.0,1.5450849718918005
33.5100000000019,11.0,1.0026145257852803,0.999470227773721,4.464896391695852,0.1455363497944768,0.13685929790603255,0.14,-0.008124161703797206,0.12381945954773878,-0.027381703907491773,1.0386979792783104,9.622643602422139,1.052138303771161,0.13685929790603255,0.023631907661374737,0.668551452338227,-0.17418638642781076,0.3447714718142787,0.013974232877890593,1.0,1.634440148291646
33.5200000000019,11.0,1.0026248423881898,0.9994660288438303,4.464898182866865,0.14553663969748423,0.13702543433238443,0.14,-0.007208836977980193,0.12354525154939723,-0.027458370403135243,1.0384640542675048,9.691240660982766,1.0518975555629981,0.13702543433238443,0.02359906222418917,0.6694634545304575,-0.08060310704570811,0.3453216726022432,0.014050413400077833,1.0,1.7232146158893833
33.5300000000019,11.0,1.0026343629083894,0.9994621318920531,4.46489932159442,0.14553691326136928,0.13719227889142768,0.14,-0.006291954865581151,0.12327032267967108,-0.027525875614138984,1.0382340382513793,9.755810711178015,1.0516605706438986,0.13719227889142768,0.023565989185080446,0.6703766462372762,0.009038062523303364,0.3458683580093658,0.014127119319643952,1.0,1.8113768335393852
33.540000000001896,11.0,1.0026430845525485,0.9994585319084105,4.464899795715236,0.14553717054485618,0.13735977378351755,0.14,-0.005373823752601203,0.12299476462413218,-0.027584205508696554,1.0380080038358224,9.816335166800764,1.0514274238235637,0.13735977378351755,0.02353269940620156,0.6712907071325993,0.09470946604659627,0.3464113523133239,0.014204324319284069,1.0,1.8988954776255154
33.550000000001894,11.0,1.002651004802962,0.999455223812145,4.464899593324974,0.14553741161190836,0.13752786133773878,0.14,-0.004454751609893837,0.12271866919325755,-0.027633349136864833,1.0377860225319695,9.872796900787314,1.0511981888583148,0.13752786133773878,0.02349920380715606,0.6722053175273058,0.17638497095227934,0.3469504813409462,0.014282001915283272,1.0,1.985739453190293
33.56000000000189,11.0,1.0026581214167207,0.9994522024605631,4.464898702780858,0.14553763653167098,0.13769648402947396,0.14,-0.0035350458943670393,0.1224421282916332,-0.02767329862591839,1.037568164740091,9.925180246863212,1.0509729384346578,0.13769648402947396,0.02346551336237375,0.6731201584772708,0.2540399724405058,0.3474855725019303,0.014360125466652503,1.0,2.0718779049826526
33.57000000000189,11.0,1.002664432424799,0.9994494626578392,4.464897112704123,0.14553784537841374,0.13786558449785766,0.14,-0.0026150134506507383,0.12216523388720928,-0.027704049174716045,1.0373544997334652,9.973471000631791,1.0507517441527223,0.13786558449785766,0.023431639098233866,0.6740349118915293,0.32765139702152435,0.34801645482498544,0.014438668182191479,1.0,2.157280228420863
33.58000000000189,11.0,1.0026699361310616,0.9994469991638426,4.464894811982295,0.14553803823147266,0.1380351055627147,0.14,-0.0016949604139980257,0.12188807798061645,-0.027725599047093496,1.0371450956419332,10.017656420123254,1.0505346765095664,0.1380351055627147,0.023397592090568683,0.6749492606393438,0.3971977052165139,0.34854295899295495,0.014517603130920676,1.0,2.241916080466061
33.590000000001886,11.0,1.002674631111193,0.9994448067028202,4.464891789771302,0.14553821517519216,0.13820499024065114,0.14,-0.0007751921150605523,0.12161075257455324,-0.027737949564291806,1.0369400194355136,10.057725225817178,1.0503218048823162,0.13820499024065114,0.02336338346173021,0.6758628886536678,0.4626588937449589,0.34906491737465417,0.014596903249622241,1.0,2.3257553904030175
33.600000000001884,11.0,1.0026785162115512,0.9994428799720576,4.464888035497414,0.1455383762988663,0.13837518176103536,0.14,0.0001439870148217115,0.12133334964325378,-0.027741105096436864,1.0367393369077718,10.093667600128017,1.050113197511199,0.13837518176103536,0.023329024377923377,0.6767754810352419,0.5240164969570164,0.34958216405888953,0.014676541352559372,1.0,2.4087683705241227
33.61000000000188,11.0,1.0026815905479496,0.9994412136504783,4.464883538859029,0.14553852169668027,0.13854562358127123,0.14,0.0010622735366804248,0.12105596110204545,-0.027735073053080823,1.0365431126592004,10.12547518637463,1.049908921482462,0.13854562358127123,0.02329452604629894,0.6776867241538792,0.5812535876983237,0.35009453488622483,0.014756490139594222,1.0,2.4909255267128163
33.62000000000188,11.0,1.0026838535043672,0.9994398024070197,4.464878289828282,0.14553865146765171,0.1387162594015142,0.14,0.0019793650955912123,0.12077867877700581,-0.027719863872818017,1.0363514100804219,10.153141087235557,1.0497090427111686,0.1387162594015142,0.023259899712170556,0.6785963057480416,0.6343547774753523,0.35060186747996147,0.014836722205520427,1.0,2.5721976689227355
33.63000000000188,11.0,1.0026853047315918,0.9994386409091284,4.464872278652504,0.14553876571557156,0.13888703317905032,0.14,0.0028949605113517962,0.12050159437472789,-0.02769549101199139,1.036164291335346,10.1766598626958,1.0495136259239122,0.13888703317905032,0.023225156656155464,0.6795039150234723,0.6833062160258012,0.3511040012770652,0.014917210049131081,1.0,2.6525559215486787
33.640000000001876,11.0,1.0026859441457965,0.9994377238310989,4.464865495855526,0.14553886454894516,0.1390578891420285,0.14,0.003808759867569844,0.12022479945220295,-0.027661970932498746,1.035981817344232,10.1960275274951,1.0493227346414058,0.1390578891420285,0.023190308191271606,0.680409242749441,0.7280955902727622,0.35160077755777736,0.01499792608233344,1.0,2.731971733686154
33.650000000001874,11.0,1.0026857719270557,0.9994370458619966,4.464857932238815,0.14553894808093337,0.1392287718028364,0.14,0.004720464599684615,0.11994838538682955,-0.02761932308871284,1.035804047766696,10.211241548078762,1.0491364311610125,0.1392287718028364,0.02315536566002923,0.6813119813539544,0.7687121226710212,0.352092039476121,0.015078842638975864,1.0,2.810416889275258
33.66000000000187,11.0,1.0026847885177972,0.9994366017139887,4.464849578882468,0.14553901642929346,0.13939962597073033,0.14,0.005629777581177775,0.11967244334655788,-0.0275675699135325,1.0356310409846905,10.222300839073723,1.048954776539195,0.13939962597073033,0.023120340431442492,0.6822118250159671,0.8051465689751269,0.3525776320868641,0.015159931983825876,1.0,2.8878635171257336
33.67000000000187,11.0,1.0026829946211997,0.9994363861300246,4.464840427146053,0.14553906971632047,0.13957039676422295,0.14,0.006536403208898645,0.11939706426017786,-0.027506736803573347,1.0354628540853348,10.229205759277553,1.0487778305739233,0.13957039676422295,0.023085243898256502,0.6831084697572731,0.837391215335493,0.3530574023747326,0.015241166322986954,1.0,2.9642841008194782
33.68000000000187,11.0,1.0026803911995315,0.9994363938917246,4.464830468669304,0.1455391080687882,0.13974102962294768,0.14,0.007440047486959811,0.11912233878775946,-0.027436852103514736,1.0352995428438772,10.23195810718023,1.048605651786972,0.13974102962294768,0.023050087473695982,0.6840016135319695,0.8654398750042616,0.353531199282182,0.015322517811191191,1.0,3.0396514884869905
33.69000000000187,11.0,1.0026769794724384,0.9994366198268163,4.464819695372669,0.1455391316178909,0.13991147031885237,0.14,0.00834041810891406,0.1188483572912539,-0.027357947089614525,1.0351411617064583,10.230561116027156,1.048438297406257,0.13991147031885237,0.02301488258873101,0.6848909563137654,0.8892878842546764,0.35399887373596267,0.015403958562721493,1.0,3.113938902454332
33.700000000001864,11.0,1.0026727609151789,0.9994370588166528,4.464808099457721,0.14553914049918473,0.14008166496713123,0.14,0.009237224538957811,0.11857520980526362,-0.027270055952408265,1.0349877637729885,10.22501944842509,1.0482758233480731,0.14008166496713123,0.02297964068890728,0.6857762001820845,0.9089320979268437,0.35446027867398966,0.01548546065966319,1.0,3.187119948756991
33.71000000000186,11.0,1.0026677372568114,0.9994377058035148,4.46479567340743,0.14553913485252953,0.14025156003653239,0.14,0.010130178091471487,0.11830298600798943,-0.027173215778604255,1.0348394007799604,10.21533919050529,1.04811828419936,0.14025156003653239,0.022944373231395202,0.6866570494058408,0.9243708843318528,0.3549152690709656,0.015566996161668598,1.0,3.2591686265177042
33.72000000000186,11.0,1.002661910478335,0.9994385557974813,4.4647824099863005,0.14553911482203089,0.1404211023593719,0.14,0.011018992009495021,0.11803177519236258,-0.027067466532188042,1.0346961230832723,10.201527845643207,1.047965733199926,0.1404211023593719,0.022909091681940594,0.6875332105261227,0.9356041196651373,0.3553637019650394,0.01564853711516573,1.0,3.330059337184333
33.73000000000186,11.0,1.002655282810786,0.9994396038834511,4.464768302240379,0.14553908055598258,0.1405902391408315,0.14,0.011903381541337688,0.11776166623736972,-0.026952851034751726,1.0345579796411257,10.183594327756555,1.0478182222247014,0.1405902391408315,0.02287380751175807,0.6884043924357306,0.9426331819100419,0.35580543648182994,0.01573005556214751,1.0,3.3997668936249315
33.74000000000186,11.0,1.0026478567332926,0.999440845227802,4.46475334349713,0.14553903220680922,0.14075891796809273,0.14,0.012783064016337942,0.11749274757957837,-0.02682941494506204,1.0344250179968573,10.161548954175165,1.0476758017660033,0.14075891796809273,0.02283853219458588,0.6892703064584284,0.9454609441771468,0.356240333860106,0.01581152355035478,1.0,3.468266529076616
33.750000000001855,11.0,1.0026396349710895,0.999442275084805,4.464737527365196,0.14553896993100907,0.1409270868188414,0.14,0.013657758918888041,0.11722510718487043,-0.026697206737878905,1.0342972842619158,10.135403438101257,1.0475385209158112,0.1409270868188414,0.02280327720350642,0.6901306664252054,0.9440917676280596,0.35666825747583675,0.015892913141779572,1.0,3.5355339059450817
33.76000000000185,11.0,1.0026306204934956,0.9994438888028334,4.464720847734029,0.1455388938890976,0.141094694069395,0.14,0.014527187961181465,0.11695883252039131,-0.026556277682040084,1.0341748230988241,10.105170880663886,1.0474064273480999,0.141094694069395,0.022768054007919526,0.6909851887491216,0.9385314938531074,0.3570890728662919,0.01597419642225608,1.0,3.6015451244516274
33.77000000000185,11.0,1.002620816511855,0.999445681830438,4.464703298773411,0.145538804245551,0.14126168850237392,0.14,0.01539107515452215,0.11669401052672165,-0.026406681817825184,1.0340576777042383,10.070865762577796,1.0472795673012214,0.14126168850237392,0.022732874070463,0.6918335924980953,0.9287874367927836,0.3575026477535016,0.016055345510655933,1.0,3.6662767311246625
33.78000000000185,11.0,1.002610226477445,0.9994476497222323,4.4646848749328605,0.14553870116875037,0.14142801931414944,0.14,0.01624914687961526,0.11643072759027907,-0.026248475933613277,1.033945889792064,10.032503935409565,1.0471579855603446,0.14142801931414944,0.02269774884392943,0.6926755994667666,0.9148683742041818,0.3579088520686718,0.016136332568207318,1.0,3.7297057271325142
33.79000000000185,11.0,1.0025988540793525,0.9994497881443118,4.464665570940926,0.1455385848309261,0.14159363612157183,0.14,0.017101131954900317,0.11616906951595682,-0.026081719541845905,1.0338394995766762,9.990102612470425,1.04704172543997,0.14159363612157183,0.02266268976818341,0.6935109342450103,0.8967845386613919,0.35830755797426317,0.01621712980764468,1.0,3.79180957645495
33.800000000001845,11.0,1.0025867032423208,0.9994520928796562,4.46464538180438,0.1455384554081028,0.14175848896852683,0.14,0.01794676170393672,0.11590912150000611,-0.025906474854311648,1.0337385457562809,9.943680359333294,1.0469308287665402,0.14175848896852683,0.022627708266990752,0.6943393242855823,0.874547608160235,0.35869863988706574,0.01629770950171109,1.0,3.852566213890021
33.81000000000184,11.0,1.0025737781245685,0.9994545598332214,4.464624302807312,0.14553831308004464,0.1419225283320503,0.14,0.01878577002132442,0.1156509681031691,-0.025722806756764104,1.033643065496236,9.893257083986656,1.0468253358611193,0.1419225283320503,0.02259281574510392,0.6951604999699617,0.8481706961897107,0.35908197450073864,0.016378043993820354,1.0,3.911954052893747
33.82000000000184,11.0,1.002560083115582,0.9994571850367319,4.464602329510117,0.14553815803020106,0.14208570512820656,0.14,0.01961789343753101,0.11539469322406881,-0.025530782782887264,1.0335530944126896,9.838854026630669,1.0467252855222284,0.14208570512820656,0.02255802358504186,0.6959741946726663,0.8176683415129519,0.35945744080906034,0.016458105705795093,1.0,3.969951993249711
33.83000000000184,11.0,1.0025456228338847,0.9994599646532579,4.464579457748396,0.14553799044565288,0.1422479707172732,0.14,0.02044287118175908,0.11514038007286267,-0.02533047308762149,1.0334686665562711,9.78049374913456,1.0466307150087657,0.1422479707172732,0.022523343143976766,0.6967801448223131,0.783056497487909,0.3598249201262521,0.016537867146878066,1.0,4.026539428565869
33.84000000000184,11.0,1.0025304021247818,0.9994628949815721,4.464555683631768,0.14553781051705905,0.1424092769090076,0.14,0.021260445244289994,0.11488811114516602,-0.02512195041986253,1.033389814395815,9.718200124142234,1.0465416600230715,0.1424092769090076,0.02248878575086257,0.6975780899632126,0.7443525209132894,0.3601842961108716,0.01661730092413158,1.0,4.08169625359592
33.850000000001835,11.0,1.0025144260580867,0.9994659724601499,4.464531003542595,0.1455376184386035,0.1425695759672722,0.14,0.02207036043694241,0.11463796819625152,-0.024905290094548983,1.0333165688024724,9.651998323857878,1.0464581546941345,0.1425695759672722,0.02245436270309737,0.6983677728132274,0.7015751606670355,0.36053545478632865,0.016696379749441694,1.0,4.135402871382529
33.86000000000183,11.0,1.002497699925826,0.9994691936709877,4.464505414134624,0.1455374144079427,0.14272882061439762,0.14,0.022872364452341615,0.11439003221553087,-0.024680569964148663,1.0332489590337772,9.581914808505001,1.0463802315609785,0.14272882061439762,0.022420085263689705,0.6991489393207044,0.6547445457758755,0.36087828456228366,0.01677507644998633,1.0,4.1876402002201445
33.87000000000183,11.0,1.0024802292399273,0.9994725553430605,4.4644789123315585,0.14553719862615383,0.14288696403544673,0.14,0.023666207922292987,0.1141443834013245,-0.024447870389558105,1.033187012717998,9.507977314465442,1.0463079215561586,0.14288696403544673,0.022385964658067536,0.6999213387203476,0.6038821732732551,0.36121267625710807,0.016853363976278082,1.0,4.238389680434564
33.88000000000183,11.0,1.0024620197298906,0.9994760543556935,4.464451495325541,0.14553697129768262,0.14304395988187454,0.14,0.024451644474306755,0.11390110113592523,-0.02420727421042775,1.033130755838679,9.43021484211988,1.046241253989517,0.14304395988187454,0.022352012071087543,0.7006847235860736,0.5490108956193637,0.3615385231179263,0.016931215411051182,1.0,4.28763328097712
33.89000000000183,11.0,1.002443077340445,0.9994796877412956,4.464423160575591,0.1455367326302924,0.14319976227519515,0.14,0.025228430787403305,0.11366026396096142,-0.02395886671492398,1.033080212719332,9.348657643379148,1.0461802565320657,0.14319976227519515,0.022318238644018454,0.7014388498835932,0.49015490780149445,0.36185572084301276,0.017008603978100046,1.0,4.3353535058310175
33.900000000001825,11.0,1.0024234082291907,0.9994834526881979,4.464393905805952,0.14553648283501353,0.143354325810156,0.14,0.025996326646256174,0.1134219495530653,-0.0237027356089435,1.0330354060084288,9.263337208932503,1.0461249552001006,0.143354325810156,0.02228465547141227,0.7021834770201285,0.4273397341459279,0.36216416760162823,0.01708550305018663,1.0,4.381533400227592
33.91000000000182,11.0,1.0024030187642299,0.9994873465429572,4.464363729004398,0.14553622212609232,0.1435076055577977,0.14,0.026755094994369177,0.11318623469985185,-0.023438970984789354,1.032996356664485,9.174286255205944,1.046075374339534,0.1435076055577977,0.022251273598275792,0.7029183678935006,0.3605922146986817,0.36246376405531905,0.01716188615894249,1.0,4.42615655667027
33.92000000000182,11.0,1.0023819155217844,0.9994913668125089,4.464332628420467,0.14553595072094164,0.1436595570683165,0.14,0.027504501986123142,0.11295319527621359,-0.023167665289322167,1.0329630839415314,9.081538711043528,1.0460315366104518,0.1436595570683165,0.02221810401692786,0.7036432889394889,0.28994049142516626,0.3627544133791063,0.017237727002114955,1.0,4.469207120764015
33.93000000000182,11.0,1.002360105283805,0.9994955111659078,4.464300602563658,0.14553566884009095,0.14381013637350418,0.14,0.028244317037260852,0.11272290622093632,-0.022888913291597306,1.0329356053747145,8.985129704122722,1.045993462971881,0.14381013637350418,0.022185157664075802,0.704358010176939,0.21541399401973674,0.3630360212812703,0.017312999452707794,1.0,4.510669796848409
33.94000000000182,11.0,1.0023375950355706,0.9994997774358002,4.4642676502015615,0.14553537670713687,0.14395929998933496,0.14,0.02897431287486621,0.11249544151364116,-0.022602812050001298,1.0329139367662576,8.885095547099418,1.0459611726668692,0.14395929998933496,0.02215244541779785,0.7050623052529127,0.1370434254794764,0.36330849602564147,0.017387677566524925,1.0,4.550529853432071
33.950000000001815,11.0,1.0023143919632787,0.9995041636197753,4.464233770357956,0.1455350745486946,0.14410700491788325,0.14,0.0296942655853025,0.11227087415205755,-0.022309460878897916,1.0328980921716053,8.78147372350912,1.045934683207769,0.14410700491788325,0.02211997809463974,0.7057559514842281,0.05486074734025357,0.3635717484500576,0.01746173559115189,1.0,4.588773128426694
33.96000000000181,11.0,1.0022905034516292,0.9995086678811197,4.464198962310864,0.14553476259434878,0.14425320864954191,0.14,0.0304039546619142,0.1120492761296323,-0.02200896131479549,1.0328880838858996,8.67430287340692,1.045914010361829,0.14425320864954191,0.022087766446654663,0.7064387298997684,-0.031100835315694242,0.3638256919885523,0.017535147973876047,1.0,4.6253860341787725
33.97000000000181,11.0,1.0022659370814018,0.9995132885494966,4.46416322559056,0.14553444107660551,0.14439786916473896,0.14,0.03110316305098268,0.11183071841347919,-0.021701417082046825,1.032883922430785,8.563622778774917,1.0458991681370802,0.14439786916473896,0.022055821158439296,0.7071104252797344,-0.12080688911898477,0.36407024269073635,0.01760788936941838,1.0,4.660355562297229
33.98000000000181,11.0,1.0022407006270269,0.9995180241212334,4.464126559977556,0.1455341102308441,0.14454094493573877,0.14,0.03179167719702444,0.11161527092267402,-0.021386934058092538,1.0328856165414684,8.44947434868787,1.0458901687685105,0.14454094493573877,0.022024152844250328,0.7077708261947329,-0.2142217679443677,0.36430531924295717,0.017679934648179553,1.0,4.693669288275249
33.99000000000181,11.0,1.0022148020541517,0.9995228732592927,4.464088965500557,0.14553377029526915,0.1446823949281792,0.14,0.03246928708677138,0.11140300250689933,-0.021065620238258368,1.0328931731541175,8.331899604253346,1.045887022704555,0.1446823949281792,0.021992772045118052,0.708419725042879,-0.31130862868460457,0.3645308429883682,0.017751258904283213,1.0,4.725315375904592
34.000000000001805,11.0,1.0021882495172012,0.9995278347931165,4.464050442434378,0.14553342151086301,0.14482217860251356,0.14,0.03313578629214034,0.11119398092544339,-0.020737585700117234,1.0329065973936404,8.210941663328873,1.0458897385939223,0.14482217860251356,0.02196168922590398,0.7090569180856384,-0.41202944723227913,0.3647467379470768,0.017821837462950012,1.0,4.7552825814810245
34.0100000000018,11.0,1.0021610513569352,0.9995329077178836,4.464010991297854,0.14553306412133835,0.14496025591537304,0.14,0.033790972012214565,0.1109882728265577,-0.02040294256742633,1.032925892561748,8.086644725021866,1.0458983232727586,0.14496025591537304,0.0219309147724968,0.709682205482654,-0.5163450347366852,0.36495293083645164,0.01789164588877334,1.0,4.783560257799095
34.0200000000018,11.0,1.002133216098003,0.999538091193647,4.463970612851717,0.14553269837309074,0.14509658732095965,0.14,0.0344346451144337,0.1107859437271772,-0.020061804973648872,1.032951060125447,7.959054053975504,1.0459127817521652,0.14509658732095965,0.021900458988880604,0.7102953913257719,-0.6242150540219007,0.3651493510923668,0.0179606599927085,1.0,4.81013835793506
34.0300000000018,11.0,1.002104752446492,0.9995433845441917,4.463929308096472,0.1455323245151515,0.1452311337720738,0.14,0.03506661017424553,0.11058705799300732,-0.01971428902507251,1.0329820997059116,7.828215964459903,1.0459331172061126,0.1452311337720738,0.021870332094296147,0.7108962836705423,-0.7355980362538381,0.36533593088763516,0.01802885583973134,1.0,4.835007438816491
34.0400000000018,11.0,1.002075669287477,0.9995487872554006,4.463887078270251,0.14553194279914083,0.14536385672147104,0.14,0.03568667551451096,0.11039167881898171,-0.01936051276353003,1.0330190090676485,7.694177804250279,1.0459593309596869,0.14536385672147104,0.02184054422047627,0.7114846945685338,-0.8504513978254137,0.3655126051541162,0.01809620975687458,1.0,4.8581586645773704
34.050000000001795,11.0,1.0020459756825622,0.999554298973663,4.463843924846658,0.1455315534792204,0.1454947181228496,0.14,0.03629465324334866,0.11019986821009489,-0.019000596128736728,1.0330617841082308,7.556987938324171,1.0459914224777938,0.1454947181228496,0.021811105408729502,0.7120604400967533,-0.9687314573800492,0.3656793116014255,0.0181626983398403,1.0,4.879583809697421
34.06000000000179,11.0,1.0020156808674248,0.9995599195035015,4.463799849532613,0.14553115681204662,0.14562368043203908,0.14,0.03689035929147921,0.11001168696261329,-0.01863466092024882,1.0331104188483264,7.416695732360535,1.0460293893542347,0.14562368043203908,0.021782025607181694,0.7126233403872797,-1.090393453075999,0.3658359907381379,0.018228298460597463,1.0,4.89927526192461
34.07000000000179,11.0,1.0019847942493532,0.9995656488054462,4.463754854266194,0.1455307530567237,0.14575070660811068,0.14,0.037473613448540166,0.10982719464566855,-0.018262830759056735,1.0331649054222374,7.273351536060834,1.0460732273012334,0.14575070660811068,0.02175331466794015,0.7131732196554399,-1.2153915599956406,0.3659825858915958,0.018292987274415057,1.0,4.917226024979707
34.08000000000179,11.0,1.0019533254047839,0.9995714869931269,4.463708941214474,0.1455303424747562,0.14587576011446352,0.14,0.03804423939846471,0.10964644958323674,-0.017885231048817733,1.0332252340688444,7.127006666289677,1.0461229301393895,0.14587576011446352,0.02172498234433871,0.7137099062269523,-1.3436789077590294,0.3661190432280922,0.018356742227215898,1.0,4.933429721042081
34.09000000000179,11.0,1.0019212840768346,0.9995774343304018,4.46366211277137,0.14552992533000225,0.1459988049199213,0.14,0.03860206475398617,0.109469508836507,-0.017501988936739175,1.0332913931230836,6.977713390043435,1.046178489788116,0.1459988049199213,0.021697038288112362,0.7142332325639831,-1.4752075982719806,0.3662453117726315,0.01841954106211116,1.0,4.947880593015679
34.100000000001785,11.0,1.0018886801728357,0.9995834912280348,4.463614371555491,0.145529501888626,0.14611980550005077,0.14,0.03914692109065199,0.10929642818664301,-0.01711323327412114,1.0333633690078279,6.825524907245782,1.0462398962565296,0.14611980550005077,0.021669492046691,0.7147430352913339,-1.609928723669682,0.3663613434298045,0.01848136182703331,1.0,4.960573506574495
34.11000000000178,11.0,1.0018555237618576,0.9995896582400824,4.463565720407998,0.14552907241905028,0.14623872683825956,0.14,0.039678643979518896,0.10912726211794081,-0.01671909457656285,1.0334411462263748,6.670495333382633,1.046307137634836,0.14623872683825956,0.021642353060318434,0.7152391552202728,-1.747792384354873,0.36646709300316943,0.018542182880496028,1.0,4.971503951986784
34.12000000000178,11.0,1.0018218250722353,0.9995959360601526,4.463516162390479,0.14552863719190876,0.14635553442715407,0.14,0.04019707301941852,0.10896206380138608,-0.01631970498384649,1.0335247073553608,6.512679681975055,1.0463802000862406,0.14635553442715407,0.02161563065938815,0.7157214373726987,-1.8887477072539165,0.36656251821529817,0.018601982899127557,1.0,4.9806680457173345
34.13000000000178,11.0,1.0017875944890882,0.9996023255171513,4.463465700782834,0.14552819647999812,0.14647019426996807,0.14,0.04070205186843609,0.10880088507861424,-0.01591519821950058,1.0336140330382224,6.352133846892359,1.0464590678393544,0.14647019426996807,0.021589334061709282,0.7161897310044217,-2.0327428641886507,0.3666475797283887,0.01866074088441683,1.0,4.988062531807284
34.14000000000178,11.0,1.0017528425518372,0.9996088275709137,4.4634143390811785,0.14552775055822983,0.1465826728820106,0.14,0.041193428274498595,0.10864377644627647,-0.015505709550054949,1.0337091019793017,6.188914584517507,1.046543723181168,0.1465826728820106,0.02156347236964709,0.7166438896271993,-2.179725090332679,0.36672224116353064,0.018718436168375607,1.0,4.993684783030929
34.150000000001775,11.0,1.0017175799517162,0.999615443307459,4.463362080995769,0.14552729970358136,0.14669293729227695,0.14,0.04167105410533686,0.10849078704081468,-0.01509137574399131,1.0338098909383753,6.023079495759406,1.0466341464505504,0.14669293729227695,0.021538054567501953,0.7170837710306018,-2.3296407028881174,0.36678646912083374,0.018775048421049025,1.0,4.997532801829183
34.16000000000177,11.0,1.0016818175292774,0.9996221739341217,4.463308930448948,0.1455268441950473,0.1468009550451857,0.14,0.04213478537774726,0.10834196462364847,-0.014672335030398135,1.0339163747259001,5.854687007920426,1.0467303160323564,0.1468009550451857,0.021513089518697223,0.7175092373030154,-2.4824351198112424,0.36684023319934506,0.01883055765607232,1.0,4.999605221019291
34.17000000000177,11.0,1.001645566271893,0.999629020774136,4.463254891573105,0.14552638431358997,0.14690669420242708,0.14,0.04258448228611908,0.108197355566777,-0.0142487270573371,1.0340285261987525,5.683796356422314,1.0468322083520853,0.14690669420242708,0.021488585963111116,0.7179201548520872,-2.6380528787122914,0.3668835060164619,0.018884944237748575,1.0,4.999901304280581
34.18000000000177,11.0,1.0016088373112473,0.9996359852613532,4.463199968708681,0.14552592034208944,0.14701012334504274,0.14,0.04302000923044816,0.10805700483879863,-0.013820692849926734,1.034146316256672,5.5104675663905045,1.0469397978711885,0.14701012334504274,0.02146455251432485,0.7183163944248658,-2.7964376558349207,0.36691626322805526,0.018938188886806172,1.0,4.998420946416081
34.19000000000177,11.0,1.0015716419208234,0.9996430689342919,4.463144166402179,0.14552545256529303,0.1471112115755281,0.14,0.043441234843440535,0.10792095599135106,-0.013388374768149849,1.034269713839322,5.334761434104865,1.0470530570829508,0.1471112115755281,0.021440997656817538,0.7186978311267103,-2.957532285130014,0.36693848354736247,0.018990272686110383,1.0,4.995164673389892
34.200000000001765,11.0,1.0015339915133816,0.999650273430226,4.463087489404218,0.14552498126976443,0.14720992852023332,0.14,0.043848032017218125,0.10778925114597475,-0.012951916464392324,1.0343986859239334,5.156739508314484,1.0471719565090538,0.14720992852023332,0.021417929743382986,0.7190643444404923,-3.1212787775151636,0.36695014876461607,0.019041177087735603,1.0,4.990133642140313
34.21000000000176,11.0,1.0014958976384272,0.9996576004789053,4.463029942667616,0.14552450674383188,0.1473062443319981,0.14,0.0442402779295,0.10766193098140235,-0.012511462840717734,1.034533197523675,4.9764640714191986,1.0472964646967773,0.1473062443319981,0.02139535699239207,0.7194158182454068,-3.2876183401764556,0.36695124376704813,0.019090883918658645,1.0,4.983329640168793
34.22000000000176,11.0,1.00145737197967,0.9996650518959699,4.462971531345492,0.14552402927753616,0.14740012969276062,0.14,0.04461785406876945,0.1075390347212766,-0.01206716000588491,1.0346732116867354,4.793998120528729,1.0474265482168523,0.14740012969276062,0.02137328748497152,0.7197521408342025,-3.456491395942691,0.36694175655671746,0.019139375386143156,1.0,4.974755084904835
34.23000000000176,11.0,1.0014184263524706,0.9996726295763747,4.4629122607894205,0.14552354916257704,0.14749155581666284,0.14,0.044980646259398654,0.1074206001222993,-0.011619155232114056,1.0348186894960723,4.609405348388068,1.0475621716620567,0.14749155581666284,0.021351729162352312,0.7200732049315263,-3.6278376028102817,0.3669216782705732,0.01918663408366789,1.0,4.964413022847094
34.24000000000176,11.0,1.0013790727012766,0.9996803354872591,4.462852136547602,0.14552306669226012,0.14758049445317695,0.14,0.045328544685837774,0.10730666346281396,-0.011167596911606622,1.03496959006981,4.422750124182867,1.0477032976464586,0.14758049445317695,0.021330689823245038,0.7203789077110134,-3.8015958735763102,0.3668910031987139,0.019232642997636502,1.0,4.952307128480976
34.250000000001755,11.0,1.001339323097044,0.9996881716608559,4.462791164363084,0.1455225821614418,0.147666917890539,0.14,0.04566144391639945,0.10719725953182435,-0.010712634512824712,1.0351258705624904,4.2340974742209205,1.0478498868054018,0.147666917890539,0.021310177121016034,0.7206691508121881,-3.9777043954812235,0.3668497288029329,0.01927738551213415,1.0,4.938441702973104
34.26000000000175,11.0,1.0012991897346453,0.9996961401870835,4.462729350172001,0.14552209586647397,0.14775079895944604,0.14,0.0459792429265532,0.10709242161845148,-0.010254418536536131,1.035287486167027,4.043513062493344,1.0480018977962495,0.14775079895944604,0.021290198561007473,0.7209438403573019,-4.156100649990026,0.36679785573506835,0.019320845414618718,1.0,4.922821672643139
34.27000000000175,11.0,1.0012586849302598,0.9997042432059533,4.4626667001018685,0.14552160810514764,0.14783211103697552,0.14,0.04628184512164696,0.10699218150183128,-0.009793100471627578,1.0354543901173694,3.8510631711146144,1.0481592872998433,0.14783211103697552,0.021270761497874727,0.7212028869678124,-4.336721432666189,0.36673538785539234,0.0193630069018341,1.0,4.905452587213482
34.28000000000175,11.0,1.0012178211187506,0.9997124828997171,4.462603220469901,0.14552111917663565,0.1479108280507545,0.14,0.04656915835910491,0.10689656944145529,-0.009328832750695291,1.035626533692015,3.65681468064884,1.0483220100227522,0.1479108280507545,0.021251873132854524,0.7214462057804748,-4.519502873095907,0.3666623322498844,0.0194038545850658,1.0,4.8863406178374715
34.29000000000175,11.0,1.0011766108510192,0.999720861485015,4.462538917781371,0.1455206293814345,0.14798692448345638,0.14,0.0468410949702425,0.10680561416795652,-0.008861768705414684,1.0358038662182665,3.4608350503167,1.048490018700297,0.14798692448345638,0.021233540511097156,0.7216737164635814,-4.704380454914034,0.3665786992480211,0.019443373495780503,1.0,4.865492554906839
34.300000000001745,11.0,1.0011350667913437,0.9997293812045244,4.462473798728012,0.14552013902130473,0.14806037537753652,0.14,0.04709757178152954,0.1067193428743427,-0.008392062521693871,1.0359863350773386,3.263192298087369,1.0486632641003661,0.14806037537753652,0.021215770518916065,0.7218853432327457,-4.891289035875907,0.36648450244019715,0.019481549090385797,1.0,4.842915805639066
34.31000000000174,11.0,1.0010932017146945,0.9997380443188002,4.462407870186445,0.14551964839921086,0.14813115634020554,0.14,0.04733851013529333,0.1066377812076791,-0.007919869194618952,1.0361738857102247,3.063954980660569,1.0488416950280468,0.14813115634020554,0.021198569881174505,0.7220810148664395,-5.080162868052703,0.36637975869381445,0.01951836725623589,1.0,4.818618391445667
34.32000000000174,11.0,1.001051028504028,0.9997468530978161,4.462341139216659,0.14551915781925967,0.1481992435487877,0.14,0.04756383591013752,0.1065609532612228,-0.007445344483192164,1.0363664616244488,2.8631921733317705,1.0490252583310729,0.1481992435487877,0.02118194515855143,0.7222606647217216,-5.270935618050706,0.36626448817010115,0.019553814316396405,1.0,4.792608945082207
34.33000000000174,11.0,1.0010085601475562,0.9997558098122358,4.462273613060514,0.14551866758663745,0.14826461375635222,0.14,0.047773479540860114,0.10648888156701075,-0.006968644864869406,1.036564004401652,2.6609734497470683,1.0492138989061248,0.14826461375635222,0.02116590274485951,0.7224242307497785,-5.463540387319057,0.3661387143402184,0.01958787703463405,1.0,4.7648967075811335
34.34000000000174,11.0,1.000965809735992,0.9997649167247994,4.462205299140294,0.14551817800754635,0.14832724429757646,0.14,0.04796737603779233,0.10642158708890335,-0.006489927489900866,1.0367664537059904,2.4573688615484586,1.049407559705942,0.14832724429757646,0.021150448864404224,0.7225716555110897,-5.65790973254251,0.3660024640004002,0.019620542620873423,1.0,4.735491524968475
34.350000000001735,11.0,1.000922790459766,0.999774176081396,4.4621362050572815,0.14551768938913892,0.14838711309502128,0.14,0.04814546500589115,0.10635908921608558,-0.006009350135480396,1.0369737472934792,2.2524489179080165,1.0496061817473454,0.14838711309502128,0.02113558956927461,0.7227028861909123,-5.8539756860687415,0.3658557672871998,0.019651798735699135,1.0,4.704403844765586
34.36000000000173,11.0,1.0008795156062174,0.9997835901020744,4.4620663385903825,0.145517202039452,0.14844419866559272,0.14,0.04830769066316093,0.10630140575702762,-0.005527071159705351,1.037185821022126,2.046284564953289,1.0498097041200876,0.14844419866559272,0.02112133073674545,0.7228178746142445,-6.051669776447402,0.3656986576917957,0.01968163349568573,1.0,4.671644712277238
34.37000000000173,11.0,1.0008359985567523,0.9997931609720498,4.461995707694776,0.14551671626733864,0.14849848012747358,0.14,0.04845400185893045,0.10624855293390675,-0.005043249455355408,1.0374026088630264,1.838947165083393,1.0500180639965988,0.14849848012747358,0.021107678066559603,0.722916577261347,-6.250923048977798,0.3655311720741692,0.01971003547782868,1.0,4.637225766667207
