t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
34.38000000000173,11.0,1.0007922527839734,0.999802890832554,4.461924320500601,0.14551623238239933,0.14854993720720036,0.14,0.04858435209137538,0.1062005453774924,-0.004558044403490327,1.0376240429122896,1.6305084761787139,1.0502311966426274,0.14854993720720036,0.021094637078363586,0.7229989552825539,-6.451666086382346,0.36535335067610153,0.01973699372473514,1.0,4.601159236822977
34.39000000000173,11.0,1.0007482918487742,0.9998127817716701,4.4618521853116775,0.14551575069491113,0.14859855024720636,0.14,0.04869869952488437,0.10615739612249611,-0.004071615826875104,1.0378500534039379,1.421040630702262,1.05044903542878,0.14859855024720636,0.021082213109013995,0.7230649745136254,-6.65382902948271,0.3651652371340026,0.019762497748866226,1.0,4.563457937010868
34.400000000001725,11.0,1.0007041293974013,0.9998228358149635,4.461779310604253,0.145515271515756,0.1486443002135444,0.14,0.048797007006727816,0.10611911660338799,-0.0035841239432329174,1.0380805687236805,1.2106161146951135,1.0506715118429644,0.1486443002135444,0.021070411309964055,0.7231146054904877,-6.85734159796996,0.3649668784906293,0.019786537537026534,1.0,4.524135262323182
34.41000000000172,11.0,1.0006597791584788,0.9998330549162882,4.4617057050257865,0.14551479515634724,0.14868716870410417,0.14,0.048879242083618324,0.10608571665068163,-0.003095729318333569,1.0383155154235661,0.9993077466625991,1.0508985555037604,0.14868716870410417,0.02105923664476461,0.7231478234648956,-7.062133111267135,0.36475832520717477,0.019809103555557202,1.0,4.483205183918999
34.42000000000172,11.0,1.0006152549399954,0.9998434409485301,4.461631377393753,0.14551432192855474,0.14872713795684359,0.14,0.04894537701725876,0.10605720448768884,-0.0026065928189205907,1.0385548182376505,0.7871886563630907,1.0511300941746902,0.14872713795684359,0.021048693886363847,0.7231646084184238,-7.268132509377909,0.3645396311720023,0.0198301867540992,1.0,4.440682244060264
34.43000000000172,11.0,1.0005705706262533,0.9998539956942227,4.461556336694484,0.1455138521446283,0.14876419085877288,0.14,0.04899538880025975,0.10603358672774589,-0.002116875565481204,1.0387984000985324,0.5743322634796001,1.051366053779445,0.14876419085877288,0.02103878761458573,0.723164945078683,-7.475268373844159,0.36431085371233507,0.019849778570025036,1.0,4.396581550945063
34.44000000000172,11.0,1.000525740174776,0.9998647208361957,4.461480592082018,0.14551338611712,0.14879831095480453,0.14,0.04902925917076151,0.10601486837191294,-0.0016267388848636944,1.0390461821548471,0.3608122561982854,1.0516063584180497,0.14879831095480453,0.02102952221360899,0.7231488229333579,-7.683468948767506,0.36407205360164696,0.019867870932755907,1.0,4.350918773339655
34.450000000001715,11.0,1.0004807776131732,0.9998756179484063,4.4614041528769945,0.14551292415880446,0.14882948245720531,0.14,0.049046974627139556,0.10600105280714789,-0.0011363442627480105,1.0392980837896475,0.14670256967594883,1.0518509303839139,0.14882948245720531,0.021020901869451568,0.7231162362456447,-7.892662161874073,0.36382329506813244,0.019884456268329825,1.0,4.303710135011493
34.46000000000171,11.0,1.000435697035963,0.9998866884865993,4.461327028565545,0.14551246658259773,0.1488576902551819,0.14,0.04904852644191157,0.1059921418049563,-0.0006458532959730092,1.0395540226398297,-0.06792263559137159,1.0520996901818838,0.1488576902551819,0.021012930567393777,0.7230671840687126,-8.102775645609233,0.3635646458011444,0.019899527502643833,1.0,4.254972408964985
34.47000000000171,11.0,1.0003905126013481,0.9998979337792007,4.4612492287982235,0.14551201370147454,0.14888291992493513,0.14,0.04903391067547255,0.10598813552051876,-0.00015542764472602276,1.0398139146164087,-0.2829889955069118,1.05235255654724,0.14888291992493513,0.021005612089607786,0.7230016702611193,-8.313736758352457,0.36329617695803035,0.01991307806601719,1.0,4.204722911482127
34.48000000000171,11.0,1.0003452385279468,0.9999093550181736,4.461170763388934,0.145511565828384,0.1489051577397702,0.14,0.04900312818888258,0.10598903249229705,0.0003347710154004808,1.040077673925778,-0.49842196420736545,1.0526094464655935,0.1489051577397702,0.02099895001264808,0.7229197035009,-8.525472605631359,0.3630179631678741,0.019925101896865617,1.0,4.152979495970104
34.49000000000171,11.0,1.0002998890914736,0.9999209532499865,4.461091642313891,0.14551112327616353,0.14892439068071517,0.14,0.04895618465655335,0.10599482964212023,0.0008245810414798955,1.0403452130919038,-0.7141468360037919,1.0528702751937655,0.14892439068071517,0.020992947705042272,0.7228212973007021,-8.737910061411052,0.36273008253603073,0.019935593445469982,1.0,4.099760546618046
34.500000000001705,11.0,1.0002544786213727,0.9999327293667225,4.461011875710569,0.1455106863574511,0.14894060644727994,0.14,0.0488930905781422,0.10600552227575227,0.0013138408714449812,1.0406164429794778,-0.9300887674190413,1.0531349562816388,0.14894060644727994,0.02098760832494915,0.7227064700221908,-8.950975789454423,0.36243261664657944,0.01994454767770889,1.0,4.045084971865288
34.5100000000017,11.0,1.0002090214973998,0.9999446840972143,4.460931473876683,0.14551025538459605,0.14895379346854606,0.14,0.04881386129000814,0.10602110408394204,0.0018023890723980417,1.0408912728179993,-1.1461727993258715,1.053403401594916,0.14895379346854606,0.020982934817778468,0.7225752448905983,-9.164596264706352,0.3621256505639055,0.019951960078535235,1.0,3.9889721976831765
34.5200000000017,11.0,1.0001635321461513,0.9999568179984419,4.460850447269156,0.14550983066956794,0.14896394091444415,0.14,0.048718516975961745,0.10604156714395702,0.002290064389032406,1.0411696102268246,-1.3623238791811745,1.0536755213388564,0.14896394091444415,0.020978929913861206,0.722427650008794,-9.378697794737043,0.3618092728326281,0.01995782665521962,1.0,3.931442160673191
34.5300000000017,11.0,1.0001180250375408,0.9999691314470699,4.460768806503092,0.14550941252386382,0.14897103870731615,0.14,0.048607082677488395,0.10606690192160174,0.0027767057921588944,1.041451361241112,-1.5784668833577888,1.0539512240829472,0.14897103870731615,0.020975596126220394,0.7222637183714363,-9.593206541258409,0.3614835754765042,0.019962143941057137,1.0,3.872515300983545
34.5400000000017,11.0,1.0000725146812217,0.9999816246309334,4.460686562350761,0.14550900125841387,0.14897507753371944,0.14,0.048479588303363574,0.10609709727372207,0.0032621525273321167,1.0417364303387324,-1.7945266395726962,1.0542304167865164,0.14897507753371944,0.0209729357483141,0.7220834878788946,-9.80804854166475,0.3611486539962653,0.019964908998339023,1.0,3.8122125550468984
34.550000000001695,11.0,1.000027015622953,0.9999942975411154,4.4606037257405635,0.1455085971834854,0.14897604885649807,0.14,0.048336068638705904,0.1061321404511961,0.0037462441635678634,1.0420247204681201,-2.0104279494079975,1.054513004825315,0.14897604885649807,0.020970950851853472,0.7218870013511668,-10.023149730630246,0.3608046073660167,0.019966119421441535,1.0,3.7505553481417446
34.56000000000169,11.0,0.9999815424409085,1.0000071499638332,4.460520307755997,0.14550820060858485,0.1489739449268965,0.14,0.04817656335304865,0.1061720171024127,0.004228820642148671,1.0423161330770407,-2.2260956109225765,1.0547988920190121,0.1489739449268965,0.02096964328464959,0.7216743065407385,-10.238435961754247,0.3604515380275286,0.019965773339606734,1.0,3.6875655867801087
34.57000000000169,11.0,0.9999361097419295,1.0000201814728151,4.46043631963461,0.14550781184235861,0.1489687587969762,0.14,0.04800111700791421,0.1062167112772386,0.004709722325506547,1.0426105681422788,-2.441454441354327,1.055087980659638,0.1489687587969762,0.020969014668534722,0.721445456145671,-10.453833029256197,0.3600895518833509,0.019963869419982724,1.0,3.6232656509242442
34.58000000000169,11.0,0.9998907321577173,1.0000333914217416,4.46035177276694,0.14550743119249174,0.1489604843323108,0.14,0.047809779063846175,0.10626620543147453,0.005188790046178601,1.0429079242002275,-2.656429299914637,1.0553801715409497,0.1489604843323108,0.02096906639733777,0.7212005078228313,-10.669266689714071,0.3597187582895254,0.019960406870314876,1.0,3.557678386035239
34.59000000000169,11.0,0.9998454243409673,1.000046778937074,4.460266678695441,0.14550705896560523,0.148949116224586,0.14,0.04760260388620002,0.10632048043180137,0.005665865155827271,1.0432080983784175,-2.8709451106623787,1.0556753639887186,0.148949116224586,0.02096979963486984,0.7209395241994561,-10.884662683835412,0.3593392700447321,0.019955385441355753,1.0,3.4908270949559803
34.600000000001685,11.0,0.9998002009614428,1.0000603429110533,4.460181049113378,0.14550669546715173,0.1489346500046003,0.14,0.04737965075061956,0.10637951556121669,0.006140789574316796,1.04351098642793,-3.084926885467911,1.0559734558919376,0.1489346500046003,0.020971215312990468,0.7206625728855246,-11.099946758270182,0.35895120337978736,0.0199488054291702,1.0,3.4227355296318707
34.61000000000168,11.0,0.9997550767019873,1.0000740819949727,4.460094895863711,0.14550634100130944,0.14891708205514972,0.14,0.04714098384723353,0.1064432885249624,0.00661340583883732,1.0438164827567291,-3.2982997470505944,1.0562743437349642,0.14891708205514972,0.020973314129747286,0.7203697264844813,-11.315044687472248,0.35855467794336393,0.01994066767741678,1.0,3.353427882671842
34.62000000000168,11.0,0.999710066254475,1.0000879945929215,4.460008230937939,0.14550599587087443,0.14889640962430006,0.14,0.0468866722845121,0.10651177545694378,0.0070835571530708736,1.0441244804638234,-3.510988952104862,1.0565779226305154,0.14889640962430006,0.02097609654757095,0.7200610626047831,-11.529882295589408,0.3581498167887564,0.019930973579511742,1.0,3.2829287787528436
34.63000000000168,11.0,0.999665184315701,1.0001020788555655,4.459921066474922,0.14550566037715162,0.14887263083842353,0.14,0.04661679009162223,0.10658495092664032,0.007551087436386887,1.044434871374381,-3.7229199144906215,1.0568840863535969,0.14887263083842353,0.020979562791481277,0.7197366638692262,-11.744385478372726,0.3577367463558988,0.019919725080167934,1.0,3.211263265870808
34.64000000000168,11.0,0.999620445583206,1.0001163326746072,4.459833414759655,0.14550533481984407,0.1488457447156005,0.14,0.04633141622040224,0.1066627879465087,0.008015841373059985,1.0447475460756166,-3.934018228504367,1.0571927273763084,0.1488457447156005,0.0209837128475127,0.7193966179252014,-11.958480225166706,0.3573155964541407,0.01990692467794702,1.0,3.13845680644119
34.650000000001675,11.0,0.9995758647510417,1.0001307536772157,4.459745288222019,0.14550501949694047,0.1488157511788174,0.14,0.0460306345458949,0.106745257979878,0.008477664461500755,1.0450623939536619,-4.144209692212763,1.0575037369035212,0.1488157511788174,0.02098854646095756,0.7190410174527972,-12.172092640839287,0.3568865002412891,0.019892575425651867,1.0,3.064535268252404
34.66000000000167,11.0,0.9995314565054706,1.0001453392210746,4.459656699435476,0.1455047147046019,0.14878265106935062,0.14,0.045714533866168666,0.10683233094933715,0.008936403063488101,1.0453793032311505,-4.3534203308547825,1.057817004909423,0.14878265106935062,0.020994063134943883,0.718669960173164,-12.385148967830512,0.3564495942019752,0.019876680932715843,1.0,2.989524915274955
34.67000000000167,11.0,0.9994872355206039,1.000160086389714,4.459567661115719,0.14550442073704642,0.1487464461601597,0.14,0.04538320790109868,0.10692397524561485,0.009391904453393959,1.0456981610057339,-4.561576420305047,1.0581324201749303,0.1487464461601597,0.021000262128911044,0.7182835488558936,-12.597575608155736,0.35600501812422847,0.019859245365816125,1.0,2.913452398330084
34.68000000000167,11.0,0.9994432164539764,1.0001749919881768,4.459478186119279,0.14550413788643254,0.1487071391690515,0.14,0.04503675528966239,0.10702015773695145,0.009844016867389014,1.0460188532893557,-4.7686045105885775,1.058449870325918,0.1487071391690515,0.021007142457255275,0.7178818913246257,-12.809299145467374,0.3555529150724025,0.01984027345044857,1.0,2.8363447456208353
34.69000000000167,11.0,0.999399413942057,1.0001900525393022,4.459388287442064,0.1455038664427416,0.14866473377209777,0.14,0.04467527958665515,0.10712084377896287,0.010292589552618893,1.04634126504844,-4.974431449455591,1.058769241872328,0.14866473377209777,0.02101470288791126,0.7174651004629309,-13.020246367068578,0.35509343136067095,0.019819770470580894,1.0,2.758229353129058
34.700000000001666,11.0,0.9993558425956987,1.000205264280138,4.459297978217857,0.14550360669365847,0.14861923461676155,0.14,0.0442988892578102,0.1072259972249961,0.010737472816338287,1.0466652802447118,-5.178984405998202,1.0590904202480673,0.14861923461676155,0.021022941941309412,0.7170332942184274,-13.230344286054235,0.3546267165227203,0.019797742270894796,1.0,2.679133974881749
34.71000000000166,11.0,0.9993125169955246,1.000220623158875,4.4592072717167355,0.1455033589244511,0.14857064733497757,0.14,0.04390769767378197,0.10733558043697566,0.011178518074992302,1.0469907818769886,-5.3821908943113685,1.059413289851721,0.14857064733497757,0.021031857889041997,0.7165865956056392,-13.439520163315441,0.354152923279871,0.019774195255685523,1.0,2.5990867130901467
34.72000000000166,11.0,0.9992694516872528,1.0002361248323117,4.4591161813434335,0.14550312341784927,0.1485189785561249,0.14,0.0435018231028835,0.10744955429674073,0.01161557790323001,1.0473176520235983,-5.5839787971897845,1.0597377340880783,0.1485189785561249,0.021041448752950255,0.7161251327080663,-13.64770152967008,0.35367220750693984,0.019749136390339463,1.0,2.5181160081652725
34.73000000000166,11.0,0.9992266611769596,1.000251764663647,4.4590247206356315,0.1455029004539216,0.14846423591994637,0.14,0.04308138870268022,0.10756787821787184,0.012048506082840948,1.0476457718856704,-5.784276389861199,1.0600636354104276,0.14846423591994637,0.021051712304025198,0.7156490386791775,-13.854816207886362,0.3531847281972202,0.01972257320017283,1.0,2.4362506286130046
34.74000000000166,11.0,0.9991841599262822,1.0002675377208057,4.458932903262175,0.14550269030995203,0.1484064280891291,0.14,0.04264652250991097,0.10769051015800662,0.012477157651597784,1.0479750218310964,-5.983012363739799,1.0603908753636502,0.1484064280891291,0.021062646061628353,0.7151584517415026,-14.060792334788367,0.3526906474237879,0.019694513770974587,1.0,2.3535196608128857
34.750000000001656,11.0,0.9991419623475624,1.0002834387750967,4.458840743021213,0.145502493260315,0.1483455647617666,0.14,0.04219735742915312,0.10781740663164344,0.01290138895199299,1.0483052814392553,-6.180115850201981,1.0607193346280348,0.1483455647617666,0.021074247292648077,0.7146535151845774,-14.265558383287656,0.3521901302992619,0.01966496674830648,1.0,2.2699524986838417
34.760000000001654,11.0,0.9991000827989308,1.0002994623004844,4.458748253838259,0.14550230957634996,0.1482816566836519,0.14,0.041734031220139634,0.10794852272343168,0.013321057679855301,1.0486364295464388,-6.375516444377618,1.0610488930638677,0.1482816566836519,0.021086513010856796,0.7141343773617677,-14.469043184436028,0.35168334493413067,0.019633941337057658,1.0,2.1855788332406627
34.77000000000165,11.0,0.9990585355793338,1.0003156024732334,4.458655449764162,0.14550213952623475,0.14821471566022035,0.14,0.041256686483396116,0.10808381210194776,0.013736022932831075,1.0489683442920343,-6.5691442289458974,1.06137942975675,0.14821471566022035,0.021099439976249957,0.7136011916849724,-14.671175949414204,0.35117046239218996,0.019601447299887123,1.0,2.1004286420449247
34.78000000000165,11.0,0.9990173349235038,1.0003318531721654,4.458562344972998,0.1455019833748584,0.1481447545682266,0.14,0.04076547064435876,0.10822322703395496,0.01414614525871344,1.0493009031653289,-6.760929797929794,1.06171082306362,0.1481447545682266,0.021113024694597204,0.7130541166178931,-14.871886291532364,0.35065165664343156,0.019567494956631695,1.0,2.014532178554108
34.79000000000165,11.0,0.9989764949968757,1.0003482079792012,4.45846895375986,0.14550184138369335,0.14807178736722354,0.14,0.040260535936106845,0.10836671839914593,0.014551286703607226,1.0496339830529915,-6.9508042804888825,1.062042950659476,0.14807178736722354,0.021127263417081297,0.7124933156681068,-15.071104248190567,0.3501271045163351,0.019532095183028793,1.0,1.927919961372651
34.800000000001646,11.0,0.9989360298904487,1.0003646601805851,4.458375290538564,0.14550171381066687,0.14799582911052903,0.14,0.03974203938012738,0.10851423570536586,0.014951310859910865,1.0499674602872686,-7.138699364692092,1.0623756895847913,0.14799582911052903,0.021142152139944356,0.7119189573764307,-15.268760302766296,0.3495969856463419,0.01949525940851033,1.0,1.8406227634089698
34.810000000001644,11.0,0.9988959536155974,1.0003812027685057,4.458281369839248,0.14550160091003195,0.14791689595597066,0.14,0.03921014276566162,0.10866572710431449,0.015346082914097638,1.0503012106947789,-7.324547321269839,1.0627089162936219,0.14791689595597066,0.02115768660437004,0.7113312153052167,-15.464785406498947,0.34906148242289736,0.019456999614721388,1.0,1.752671600941792
34.82000000000164,11.0,0.9988562800988317,1.000397828443279,4.458187206305875,0.14550150293223799,0.14783500517614934,0.14,0.03866501262715463,0.10882113940772487,0.01573546969428319,1.05063510964591,-7.508281027337036,1.0630425067023055,0.14783500517614934,0.021173862296389748,0.7107302680242544,-15.659111000295816,0.34852077993421676,0.01941732833337706,1.0,1.6640977226003528
34.83000000000164,11.0,0.99881702317651,1.000414529616,4.458092814693633,0.14550142012380085,0.14775017516839312,0.14,0.03810682022013598,0.10898041810401664,0.01611933971755842,1.050969032104871,-7.689833990078803,1.0633763362388708,0.14775017516839312,0.021190674446948565,0.71011629909519,-15.85166903649314,0.34797506591063954,0.019376258643639524,1.0,1.5749325982618716
34.84000000000164,11.0,0.9987781965895063,1.000431298411668,4.457998209866223,0.1455013527271731,0.14766242546410366,0.14,0.037535741494983094,0.10914350737542142,0.01649756323706998,1.0513028526802783,-7.8691403703846365,1.063710279892986,0.14766242546410366,0.021208118032037312,0.7094894970531199,-16.04239200053825,0.3474245306641217,0.01933380416981011,1.0,1.4852079078704559
34.850000000001636,11.0,0.9987398139778326,1.00044812667293,4.457903406793037,0.1455013009806137,0.14757177673774516,0.14,0.03695195706904156,0.10931035011557765,0.0168700122888316,1.0516364456764147,-8.046135006430406,1.0640442122666107,0.14757177673774516,0.021226187772934432,0.7088500553865154,-16.23121293259494,0.34686936702704696,0.019289979077519254,1.0,1.3949555301813663
34.860000000001634,11.0,0.9987018888752212,1.0004650059642102,4.457808420546232,0.1455012651180579,0.14747825081532423,0.14,0.036355652196827404,0.10948088794759211,0.017236560738246965,1.0519696851448126,-8.220753437197391,1.0643780076251195,0.14747825081532423,0.02124487813680406,0.7081981725152139,-16.418065449163198,0.3463097702889123,0.01924479807254979,1.0,1.3042075314346149
34.87000000000163,11.0,0.9986644347036672,1.0004819275764263,4.457713266297676,0.14550124536898712,0.14738187068223763,0.14,0.035747016738092025,0.10965506124256519,0.01759708432632174,1.052302444936736,-8.392931925909886,1.0647115399490805,0.14738187068223763,0.0212641833368405,0.707534051765,-16.602883764393578,0.3457459381291468,0.01919827639441834,1.0,1.2129961539621172
34.88000000000163,11.0,0.9986274647679354,1.0004988825321979,4.457617959315791,0.14550124195829914,0.1472826604906903,0.14,0.035126245124135064,0.10983280913857653,0.017951460715551218,1.0526345987557704,-8.562607483399,1.0650446829865305,0.1472826604906903,0.021284097333272703,0.7068579013412014,-16.785602711592635,0.34517807055035465,0.019150429815387365,1.0,1.1213538047319414
34.89000000000163,11.0,0.9985909922500336,1.000515861591533,4.4575225149622595,0.14550125510617837,0.14718064556644092,0.14,0.034493536321922674,0.11001406956012799,0.018299569535456826,1.0529660202112259,-8.729717891366086,1.0653773103058077,0.14718064556644092,0.021304613833893874,0.7061699342988166,-16.966157764398634,0.3446063698075708,0.01910127463464132,1.0,1.029313043834403
34.900000000001626,11.0,0.9985550302036545,1.0005328552580601,4.457426948688625,0.14550128502796655,0.1470758524149494,0.14,0.03384909379616069,0.11019877923804003,0.0186412924277554,1.0532965828717709,-8.894201725546525,1.0657092953488365,0.1470758524149494,0.021325726295099226,0.7054703685106292,-17.144485057998942,0.3440310403361687,0.019050827675488498,1.0,0.9369065729135859
34.910000000001624,11.0,0.9985195915485919,1.0005498537856643,4.457331276032756,0.14550133193403444,0.14696830872688801,0.14,0.03319312546926201,0.11038687372979789,0.018976513091138233,1.0536261603197723,-9.055998378758517,1.0660405114849905,0.14696830872688801,0.02134742792272205,0.7047594266323708,-17.32052141010595,0.3434522886776433,0.01899910627886538,1.0,0.8441672235486041
34.92000000000162,11.0,0.9984846890651295,1.0005668471858458,4.457235512615192,0.14550139602965326,0.1468580433829912,0.14,0.032525843679171274,0.11057828744034354,0.019305117325639252,1.0539546262057733,-9.215048083830071,1.0663708320653118,0.1468580433829912,0.021369711673369308,0.704037336065713,-17.494204341954458,0.34287032340345186,0.018946128300480865,1.0,0.7511279455886974
34.93000000000162,11.0,0.9984503353884119,1.0005838252352552,4.4571396741353615,0.14550147751486764,0.1467450864582001,0.14,0.0318474651349798,0.11077295364330915,0.01962699307656981,1.0542818543036172,-9.371291936389655,1.0667001304772616,0.1467450864582001,0.02139257025558374,0.7033043289181307,-17.66547209905266,0.3422853550366298,0.018891912104510293,1.0,0.6578217954462723
34.94000000000162,11.0,0.9984165430027947,1.0006007774840338,4.457043776367663,0.1455015765843693,0.1466294692251358,0.14,0.03115821087040313,0.11097080450268765,0.019942030477999508,1.0546077185658247,-9.524671917514896,1.0670282801998396,0.1466294692251358,0.021415996131295394,0.7025606419604093,-17.834263671857144,0.3416975959721119,0.018836476558572724,1.0,0.5642819243522565
34.950000000001616,11.0,0.9983833242361831,1.000617693264311,4.456947835157429,0.14550169342737115,0.14651122415665893,0.14,0.03045830619468387,0.1111717710949357,0.02025012189575951,1.0549320931794097,-9.675130916220468,1.067355154859129,0.14651122415665893,0.02143998151731693,0.701806516580418,-18.000518816273974,0.34110726039372874,0.018779841027499994,1.0,0.4705415665774134
34.960000000001614,11.0,0.9983506912543587,1.0006345616993577,4.4568518664167485,0.1455018282274836,0.14639038492797346,0.14,0.02974798064178749,0.11137578343150431,0.02055116196994482,1.0552548526219017,-9.822612751786268,1.067680628284182,0.14639038492797346,0.021464518387152815,0.7010421987356671,-18.164178074066555,0.3405145641915286,0.018722025368566018,1.0,0.3766340276245047
34.97000000000161,11.0,0.9983186560552983,1.0006513717132468,4.456755886120162,0.14550198116259075,0.14626698641759772,0.14,0.029027467916640737,0.11158277048179178,0.02084504765689485,1.0555758717178574,-9.967062195899723,1.068004574563283,0.14626698641759772,0.021489598472657336,0.7002679389010142,-18.32518279300562,0.3399197248749138,0.018663049923795944,1.0,0.2825926723949684
34.98000000000161,11.0,0.9982872304634919,1.0006681120408483,4.456659910300223,0.14550215240472925,0.14614106470772278,0.14,0.028297005839397732,0.11179266019651381,0.02113167827062652,1.0558950256955062,-10.1084249946128,1.0683268681005296,0.14614106470772278,0.021515213266125457,0.6994839920146326,-18.48347514695846,0.3393229614854146,0.018602935514380227,1.0,0.1884509133345286
34.99000000000161,11.0,0.99825642612426,1.00068477123821,4.456563955042926,0.14550234211996763,0.14601265708375785,0.14,0.027556836287377484,0.112005379531485,0.021410955523698462,1.0562121902437005,-10.246647890099856,1.0686473836726817,0.14601265708375785,0.021541354022352827,0.6986906174209081,-18.63899815573939,0.33872449450812137,0.018541703433547947,1.0,0.09424219856191234
35.000000000001606,11.0,0.9982262544980774,1.0007013376935423,4.456468036483002,0.14550255046828803,0.1458818020328484,0.14,0.026807205134284556,0.11222085447180623,0.02168278356747989,1.056527241569133,-10.381678642196208,1.0689659964863163,0.1458818020328484,0.02156801176085887,0.6978880788094561,-18.791695704790136,0.3381245457797321,0.01847937543923705,1.0,-1.5107611852302525e-11
35.010000000001604,11.0,0.9981967268549051,1.0007177996385104,4.456372170799081,0.14550277760346905,0.1457485392416589,0.14,0.02604836218727688,0.11243901005645146,0.02194706903180203,1.0568400564537004,-10.513466049716646,1.0692825822352134,0.1457485392416589,0.021595177268326014,0.6970766441517803,-18.94151256469595,0.33752333839628,0.018415973746977517,1.0,-0.09424219859215771
35.0200000000016,11.0,0.9981678542685363,1.00073414515989,4.45627637420872,0.14550302367297083,0.14561290959324594,0.14,0.025280561121570455,0.112659770403248,0.02220372106396848,1.0571505123120468,-10.641959971538746,1.0695970171579101,0.14561290959324594,0.021622841101079447,0.6962565856346491,-19.088394410467664,0.3369210966194409,0.01835152102193771,1.0,-0.18845091336475786
35.0300000000016,11.0,0.9981396476109599,1.0007503622117286,4.456180662963298,0.14550328881782207,0.14547495516298034,0.14,0.02450405941252251,0.11288305873424348,0.022452651367096933,1.057458487249237,-10.767111347434177,1.0699091780955126,0.14547495516298034,0.02165099358788855,0.6954281795902538,-19.232287840686322,0.3363180457806864,0.01828604037157941,1.0,-0.28259267242517083
35.0400000000016,11.0,0.9981121175467473,1.0007664386277753,4.456085053342782,0.14550357317250928,0.14533471921341826,0.14,0.023719118265022543,0.11310879740145284,0.022693774237770213,1.0577638601186181,-10.88887221863729,1.0702189425495874,0.14533471921341826,0.021679624832610135,0.6945917064223491,-19.373140396324274,0.3357144121829676,0.0182195553362771,1.0,-0.37663402765466947
35.050000000001596,11.0,0.9980852745274656,1.00078236213433,4.455989561650355,0.14550387686486793,0.14519224618860369,0.14,0.022926002541112406,0.11333690791297828,0.022927006602971808,1.0580665105796132,-11.007195748151865,1.0705261887402313,0.14519224618860369,0.02170872471737953,0.6937474505313184,-19.510900579491242,0.33511042300458194,0.018152089881981845,1.0,-0.47054156660752994
35.060000000001594,11.0,0.9980591287861221,1.0007981203633338,4.455894204206927,0.14550420001597644,0.1450475817068437,0.14,0.022124980684061823,0.11356731095949484,0.023152268056279353,1.0583663191556811,-11.122036240757112,1.0708307956641758,0.1450475817068437,0.021738282905612846,0.6928957002330421,-19.645517871841676,0.33450630619661625,0.018083668390780606,1.0,-0.564281924382314
35.07000000000159,11.0,0.9980336903316452,1.0008137008659854,4.455798997345496,0.14550454274005237,0.1449007725530792,0.14,0.021316324641018014,0.11379992644109414,0.023369480893292226,1.0586631672922109,-11.233349162731505,1.0711326431529644,0.1449007725530792,0.021768288845321237,0.6920367476773562,-19.776942752794326,0.333902290383881,0.018014315652068024,1.0,-0.6578217954762601
35.08000000000159,11.0,0.998008968943407,1.0008290911263895,4.4557039574054045,0.1455049051443515,0.14475186666985101,0.14,0.02050030978238046,0.1140346734944785,0.023578570146269563,1.0589569374144485,-11.341091161258353,1.0714316119311647,0.14475186666985101,0.021798731772515983,0.6911708887612267,-19.905126717504576,0.33329860476184436,0.017944056852681696,1.0,-0.7511279456186049
35.09000000000159,11.0,0.9979849741657911,1.0008442785756684,4.455609100726459,0.14550528732906953,0.14460091314739243,0.14,0.01967721481891349,0.11427147052049723,0.023779463617949654,1.0592475129852816,-11.445220083510103,1.0717275836745468,0.14460091314739243,0.021829600714871722,0.69029842303938,-20.030022294625272,0.33269547899266866,0.01787291756813473,1.0,-0.8441672235784204
35.100000000001586,11.0,0.9979617153028112,1.00085925060634,4.455514443642923,0.1455056893872467,0.1444479622128224,0.14,0.01884732171657011,0.11451023521201713,0.023972091914530303,1.0595347785629647,-11.545694995404173,1.072020441068195,0.1444479622128224,0.02186088449543462,0.689419653632097,-20.15158306377241,0.3320931431016973,0.017800923752543808,1.0,-0.9369065729433008
35.110000000001584,11.0,0.9979392014127855,1.000873994586869,4.4554200024773944,0.14550611140467543,0.14429306521816362,0.14,0.01801091560853338,0.11475088458211834,0.02415638847778201,1.0598186198587687,-11.642476200007115,1.0723100678645543,0.14429306521816362,0.021892571736403438,0.6885348871289202,-20.26976367270427,0.33149182737146854,0.017728101727534737,1.0,-1.029313043864006
35.12000000000158,11.0,0.9979174413030714,1.0008884978765133,4.455325793534566,0.14550655345981114,0.1441362746272914,0.14,0.01716828470469592,0.11499333499260696,0.024332289616270427,1.060098923794292,-11.73552525558045,1.0725963489413288,0.1441362746272914,0.021924650863365116,0.6876444334892439,-20.38451985435446,0.33089176223474137,0.017654478173478535,1.0,-1.1213538047614215
35.13000000000158,11.0,0.9978964435248666,1.0009027478402654,4.455231833094863,0.1455070156236865,0.1439776440021275,0.14,0.016319720199187204,0.11523750218283527,0.02449973453566264,1.0603755785586915,-11.824804993262212,1.0728791703592095,0.1439776440021275,0.021957110109371375,0.6867486059406601,-20.495808443462103,0.33029317816872505,0.017580080117934906,1.0,-1.2129961539914644
35.14000000000158,11.0,0.9978762163680803,1.0009167318640626,4.4551381374079755,0.14550749795982884,0.14381722798740731,0.14,0.015465516174717225,0.1154833012988204,0.024658665368093146,1.0606484736656268,-11.910279534356583,1.0731584194193917,0.14381722798740731,0.02198993751924521,0.6858477208723575,-20.603587392967224,0.3296963055856901,0.017504934924519964,1.0,-1.3042075314638186
35.150000000001576,11.0,0.9978567678562799,1.0009304373701822,4.455044722686273,0.145508000524181,0.14365508229465657,0.14,0.014605969504949246,0.11573064692265184,0.024809027200563525,1.0609175000098614,-11.99191430723383,1.0734339847208694,0.14365508229465657,0.022023120954168002,0.6849420977266258,-20.707815790162055,0.3291013747247613,0.017429070282371974,1.0,-1.394955530210416
35.160000000001574,11.0,0.9978381057417186,1.0009438518327216,4.454951605098119,0.1455085233650263,0.14349126368512974,0.14,0.013741379754463268,0.11597945310217794,0.02495076810235363,1.0611825499234953,-12.06967606382531,1.0737057562173802,0.14349126368512974,0.022056648096349794,0.6840320588871986,-20.80845387252693,0.3285086155434409,0.017352514195166875,1.0,-1.485207907899341
35.17000000000157,11.0,0.9978202375004497,1.0009569627931656,4.454858800761081,0.1455090665229166,0.14332582995150708,0.14,0.012872049075955239,0.11622963338096162,0.025083839151418277,1.0614435172319079,-12.143532895693536,1.0739736252740462,0.14332582995150708,0.02209050645372403,0.6831179295634058,-20.905463043226106,0.32791825760693194,0.017275294968758424,1.0,-1.5749325982905824
35.18000000000157,11.0,0.9978031703275304,1.000969757876097,4.454766325735041,0.14550963003060471,0.14315883989868144,0.14,0.011998282105316949,0.11648110082849471,0.02520819445974577,1.0617002973092025,-12.21345424967469,1.0742374847236527,0.14315883989868144,0.02212468336495391,0.6822000376720236,-20.998805886359744,0.3273305299781745,0.017197441199696392,1.0,-1.664097722628879
35.19000000000157,11.0,0.9977869111323231,1.0009822248049571,4.454674196015209,0.14551021391298077,0.14299035332352117,0.14,0.011120385854410053,0.1167337680706607,0.025323791197655248,1.061952787133166,-12.279410943079784,1.0744972289224586,0.14299035332352117,0.02215916600451612,0.6812787137161274,-21.088446181880222,0.32674566110770087,0.017118981763322882,1.0,-1.7526716009701235
35.200000000001566,11.0,0.9977714665338966,1.0009943514177506,4.4545824275250565,0.14551081818701217,0.14282043099348168,0.14,0.010238669601321748,0.11698754732043506,0.02543058961701043,1.0622008853396552,-12.341375178440666,1.0747527538055324,0.14282043099348168,0.022193941388026096,0.6803542906605248,-21.174348920237794,0.32616387872281793,0.017039945802273707,1.0,-1.8406227634370962
35.210000000001564,11.0,0.9977568428565339,1.0010061256829412,4.454491036109144,0.14551144286168832,0.14264913462424286,0.14,0.009353444778461895,0.11724235040881213,0.02552855307332255,1.062444492276595,-12.39932055778751,1.0750039569416252,0.14264913462424286,0.022228996377441898,0.6794271038042213,-21.25648031659664,0.32558540971616556,0.016960362712562956,1.0,-1.9279199614005627
35.22000000000156,11.0,0.9977430461253514,1.0010175357151636,4.454400037525892,0.1455120879379693,0.1424765268563729,0.14,0.00846502485852857,0.11749808881594737,0.02561764804672562,1.062683510057128,-12.453222096455193,1.0752507375874405,0.1424765268563729,0.022264317686803634,0.6784974906506849,-21.334807824882724,0.3250104800356639,0.016880262132583857,1.0,-2.0145321785817947
35.23000000000156,11.0,0.997730082062033,1.001028569791055,4.454309447440258,0.145512753408739,0.1423026712307735,0.14,0.0075737252379121656,0.11775467370250374,0.02569784416179857,1.0629178426122523,-12.50305623639558,1.0754929967412652,0.1423026712307735,0.022299891887750053,0.6775657907740021,-21.40930015136611,0.32443931457249864,0.016799673929343225,1.0,-2.100428642072377
35.24000000000156,11.0,0.9977179560806868,1.0010392163648434,4.454219281416349,0.1455134392587626,0.14212763216339014,0.14,0.006679863118472018,0.11801201594119035,0.025769114206211505,1.0631473957426547,-12.548800858996083,1.075730637195971,0.14212763216339014,0.022335705415405485,0.6766323456837885,-21.479927267988153,0.3238721370511118,0.016718628186231734,1.0,-2.1855788332678703
35.250000000001556,11.0,0.9977066732838266,1.0010494640840017,4.454129554909969,0.1455141454646489,0.14195147491864474,0.14,0.005783757386697119,0.11827002614848162,0.025831434148178536,1.063372077169847,-12.590435297383788,1.075963563591323,0.14195147491864474,0.022371744574318606,0.6756974986860184,-21.546660425328977,0.3233091699178823,0.016637155189560857,1.0,-2.2699524987107953
35.260000000001554,11.0,0.997696238458484,1.0010593018046958,4.454040283261105,0.145514871994817,0.14177426558211007,0.14,0.004885728491253405,0.11852861471650496,0.025884783152693,1.0635917965864456,-12.62794034821365,1.076191682465492,0.14177426558211007,0.02240799554453104,0.6747615947423375,-21.609472165220076,0.3227506342314027,0.016555285415390735,1.0,-2.3535196608395754
35.27000000000155,11.0,0.997686656072457,1.0010687186070604,4.453951481686362,0.14551561880946776,0.1415960710319721,0.14,0.00398609831809793,0.11878769184508459,0.02592914359652616,1.0638064657055863,-12.661298282919851,1.0764149023057565,0.1415960710319721,0.02244444438779039,0.6738249803257536,-21.668336333022552,0.3221967495512148,0.016473049516416954,1.0,-2.4362506286394217
35.28000000000155,11.0,0.9976779302706967,1.001077703810492,4.453863165271343,0.14551638586056034,0.1414169589098365,0.14,0.003085190064228638,0.11904716757392908,0.025964501081970293,1.064015998309454,-12.690492858434146,1.0766331335983834,0.1414169589098365,0.02248107705389292,0.6728880032752674,-21.723228089542417,0.32164773382962253,0.01639047830820333,1.0,-2.518116008191407
35.29000000000155,11.0,0.997670064871841,1.0010862469884843,4.453775348962995,0.14551717309179302,0.14123699759029207,0.14,0.002183328109004401,0.11930695181495,0.025990844449307323,1.0642203102968373,-12.71550932734658,1.0768462888775785,0.14123699759029207,0.02251787938714635,0.6719510126467612,-21.774123922598918,0.32110380330178867,0.0163076027555005,1.0,-2.5990867131159896
35.300000000001546,11.0,0.9976630633648955,1.0010943379833805,4.453688047561914,0.14551798043858963,0.14105625614975803,0.14,0.0012808378840485357,0.11956695438469873,0.02600816578798225,1.0644193197296548,-12.736334447508577,1.0770542827734653,0.14105625614975803,0.02255483713295106,0.6710143585625885,-21.821001658220347,0.3205651723774345,0.01622445395876991,1.0,-2.67913397490729
35.310000000001544,11.0,0.9976569289060695,1.0011019669208714,4.4536012757146235,0.1455188078280905,0.14087480433432029,0.14,0.0003780457412168592,0.11982708503690859,0.02601646044646749,1.0646129468784384,-12.752956491065513,1.0772570320590789,0.14087480433432029,0.02259193594450553,0.6700783920584975,-21.86384047148296,0.3200320535330363,0.016141063140194024,1.0,-2.7582293531542894
35.32000000000154,11.0,0.9976516643157679,1.0011091242242236,4.453515047905828,0.14551965517914872,0.14069271252675575,0.14,-0.0005247211809660812,0.12008725349512882,0.02601572704079871,1.06480111426667,-12.765365252911275,1.0774544556962695,0.14069271252675575,0.02262916138963264,0.6691434649288439,-21.902620896979688,0.3195046572050806,0.016057461630015767,1.0,-2.8363447456457473
35.33000000000154,11.0,0.9976472720757477,1.0011158006280625,4.453429378450649,0.1455205224023314,0.14051005171271697,0.14,-0.0014271350924248138,0.12034736948543738,0.02600596746176638,1.0649837467140446,-12.77355205855446,1.077646474880554,0.14051005171271697,0.02266649895764323,0.6682099295698266,-21.937324838884578,0.3189831916843354,0.015973680851732702,1.0,-2.9134523983546687
35.34000000000154,11.0,0.9976437543264374,1.0011219871921606,4.45334428148686,0.1455214093999262,0.14032689344590007,0.14,-0.0023288676885013238,0.12060734276921878,0.025987186880747727,1.0651607713784519,-12.777509771383553,1.0778330130847635,0.14032689344590007,0.022703934066368916,0.66727813882013,-21.967935580671757,0.3184678630094755,0.0158897523083414,1.0,-2.9895249152992025
35.350000000001536,11.0,0.9976411128644292,1.0011276753144145,4.453259770967109,0.14552231606595276,0.14014330981282963,0.14,-0.0032295902875605353,0.12086708317599336,0.02595939375416553,1.0653321177966197,-12.77723279933905,1.0780139961014756,0.14014330981282963,0.022741452069414553,0.6663484458019424,-21.994437794484412,0.3179588748653599,0.01580570756919488,1.0,-3.0645352682763067
35.360000000001534,11.0,0.9976393491401432,1.0011328567438416,4.453175860651153,0.14552324228617977,0.13995937339630454,0.14,-0.0041289739709856055,0.12112650063628433,0.025922599826558496,1.0654977179236647,-12.772717100957061,1.078189352084237,0.13995937339630454,0.022779038263189725,0.6654212037574091,-22.016817550011673,0.31745642847775635,0.015721578254263676,1.0,-3.1384568064647396
35.37000000000153,11.0,0.9976384642556696,1.001137523592898,4.453092564098101,0.1455241879381471,0.13977515723862166,0.14,-0.005026689723442834,0.12138550521450839,0.025876820132250764,1.0656575061711282,-12.763960190805808,1.0783590115874528,0.13977515723862166,0.022816677894266,0.6644967658863232,-22.035062323048127,0.31696072251332086,0.01563739602033659,1.0,-3.211263265893995
35.38000000000153,11.0,0.9976384589627917,1.001141668349552,4.453009894658681,0.14552515289119325,0.13959073480380207,0.14,-0.005922408574835836,0.12164400714187612,0.025822072995609888,1.0658114194436419,-12.750961144288507,1.078522907604946,0.13959073480380207,0.022854356166822312,0.6635754851811628,-22.049161003672083,0.31647195297908304,0.01555319254704066,1.0,-3.2829287787756605
35.39000000000153,11.0,0.9976393336611921,1.0011452838888906,4.452927865467527,0.14552613700648803,0.13940617993919338,0.14,-0.006815801743214056,0.12190191684928772,0.025758380029880186,1.0659593971741552,-12.733720601811845,1.078680975607079,0.13940617993919338,0.022892058250053863,0.6626577142611032,-22.059103903975295,0.3159903131232422,0.015468999522420729,1.0,-3.353427882694281
35.400000000001526,11.0,0.9976410883968483,1.0011483634840936,4.452846489435505,0.14552714013707072,0.13922156683636458,0.14,-0.007706540778762039,0.12215914500021004,0.025685766134582528,1.0661013813576954,-12.712240772311672,1.0788331535764732,0.13922156683636458,0.02292976928570389,0.661743805204716,-22.06488276541149,0.315515993337157,0.015384848628562077,1.0,-3.4227355296539224
35.410000000001524,11.0,0.997643722860617,1.0011509008170543,4.452765779242084,0.14552816212789346,0.13903696999167217,0.14,-0.008594297708127918,0.12241560252352028,0.025604259491471715,1.0662373165836077,-12.686525436138751,1.0789793820422524,0.13903696999167217,0.02296747439562762,0.6608341093830253,-22.06649076571216,0.31504918106128116,0.015300771526712022,1.0,-3.490827094977638
35.42000000000152,11.0,0.9976472363870117,1.0011528899884545,4.45268574732775,0.14552920281586995,0.13885246416581168,0.14,-0.00947874518033931,0.12267120064630213,0.025513891559042164,1.0663671500661343,-12.656579947279699,1.0791196041127058,0.13885246416581168,0.023005158689524637,0.659928977289889,-22.06392252545084,0.31459006068896866,0.01521679984399417,1.0,-3.5576783860564944
35.43000000000152,11.0,0.9976516279531764,1.0011543255273914,4.452606405886481,0.14553026202992964,0.13866812434327333,0.14,-0.010359556612558496,0.12292585092657958,0.025414697065575625,1.0664908316734978,-12.622411234929716,1.0792537655064285,0.13866812434327333,0.023042807272541852,0.6590287583735743,-22.057174114098878,0.3141388134755758,0.01513296515810902,1.0,-3.6232656509450907
35.44000000000152,11.0,0.9976568961780579,1.001155202400241,4.452527766858284,0.145531339591077,0.13848402569088528,0.14,-0.011236406337167992,0.123179465285974,0.025306714000724925,1.066608313955237,-12.584027804391638,1.0793818145818173,0.13848402569088528,0.02308040525307869,0.6581338008661151,-22.046243055739783,0.3136956174461699,0.015049298983698722,1.0,-3.687565586800538
35.450000000001516,11.0,0.9976630393217779,1.0011555160191146,4.452449841921812,0.1455324353124563,0.13830024351627185,0.14,-0.012108969748608589,0.12343195604226959,0.025189983605627835,1.0667195521679163,-12.541439737314475,1.0795037023649408,0.13830024351627185,0.023117937750521556,0.6572444516139293,-22.03112833429655,0.3132606473078725,0.014965832757636728,1.0,-3.75055534816175
35.460000000001514,11.0,0.9976700552852082,1.0011552622497033,4.452372642487049,0.14553354899942153,0.13811685322568087,0.14,-0.012976923450956857,0.12368323594187272,0.025064550361548664,1.0668245042990403,-12.494658691254955,1.0796193825757001,0.13811685322568087,0.02315538990312442,0.6563610559073977,-22.011830398384006,0.3128340743628067,0.014882597825407191,1.0,-3.8122125550664725
35.47000000000151,11.0,0.9976779416097501,1.0011544374185029,4.452296179688095,0.1455346804496117,0.13793393028145176,0.14,-0.013839945405702159,0.12393321819215021,0.024930461977041945,1.066923131089289,-12.443697898559845,1.0797288116522823,0.13793393028145176,0.023192746875765287,0.6554839573103148,-21.988351165661882,0.3124160664225507,0.014799625426500877,1.0,-3.872515301002681
35.48000000000151,11.0,0.9976866954773199,1.0011530383193759,4.452220464376042,0.14553582945303123,0.13775155015914475,0.14,-0.014697715079651064,0.12418181649363193,0.024787769373639666,1.0670153960529125,-12.388572164569473,1.0798319487738377,0.13775155015914475,0.02322999386779589,0.6546134974895244,-21.960694026779432,0.312006787725138,0.014716946680411704,1.0,-3.931442160691882
35.49000000000151,11.0,0.9976963137105421,1.0011510622195292,4.45214550711195,0.14553699579213547,0.1375697883045341,0.14,-0.015549913592549147,0.12442894507206285,0.02463652667005997,1.067101265496252,-12.329297865141443,1.0799287558813726,0.1375697883045341,0.023267116120990177,0.6537500160456304,-21.9288638489033,0.31160639885547636,0.01463459257339736,1.0,-3.9889721977014156
35.500000000001506,11.0,0.9977067927731513,1.0011485068648447,4.452071318159939,0.14553817924192167,0.13738872009010777,0.14,-0.01639622386505496,0.1246745187102898,0.024476791164936618,1.0671807085345524,-12.265892943479754,1.0800191976968319,0.13738872009010777,0.023304098927245595,0.6528938503427135,-21.892866978701516,0.3112150566655741,0.014552593943474726,1.0,-4.045084971883069
35.510000000001504,11.0,0.9977181287706038,1.0011453704845694,4.451997907480399,0.1455393795700245,0.13720842077147688,0.14,-0.017236330766281227,0.12491845277996808,0.024308623318072615,1.067253697106778,-12.198376906279085,1.0801032417403251,0.13720842077147688,0.02334092763649415,0.6520453353393743,-21.852711244953877,0.3108329141982188,0.014470981467206505,1.0,-4.099760546635362
35.5200000000015,11.0,0.9977303174508999,1.0011416517952825,4.451925284723322,0.145540596536817,0.13702896544378682,0.14,-0.018069921260697064,0.12516066327307332,0.02413208673022029,1.0673202059884905,-12.126770819182676,1.0801808583454642,0.13702896544378682,0.02337758766464055,0.6512048034212976,-21.808405960709454,0.31046012061427075,0.014389785647016911,1.0,-4.15297949598695
35.5300000000015,11.0,0.9977433542056173,1.001137350004252,4.451853459221774,0.1455418298955165,0.13685042899762417,0.14,-0.018896684555309184,0.1254010668332038,0.02394724812139079,1.067380212802992,-12.051097301536627,1.080252020672819,0.13685042899762417,0.02341406450113576,0.6503725842324968,-21.759961924851954,0.31009682111888215,0.014309036796012885,1.0,-4.2047229114984965
35.5400000000015,11.0,0.9977572340711564,1.0011324648120832,4.451782439985502,0.14554307939229486,0.13667288607529782,0.14,-0.019716312245445067,0.12563958078665835,0.02375417730769998,1.0674336980303356,-11.971380520464086,1.0803167047214577,0.13667288607529782,0.023450343716911598,0.6495490045100496,-21.707391423331526,0.3097431568942203,0.01422876502572501,1.0,-4.254972408980873
35.550000000001496,11.0,0.9977719517301968,1.0011269964146379,4.451712235694693,0.14554434476639425,0.13649641102672144,0.14,-0.020528498460552325,0.1258761231732757,0.023552947176754678,1.067480645014448,-11.887646184234566,1.0803748893385237,0.13649641102672144,0.023486410972090747,0.6487343879180799,-21.65070822985521,0.3093992650311108,0.014149000233054921,1.0,-4.303710135026892
35.560000000001494,11.0,0.9977875015133661,1.0011209455043049,4.451642854693884,0.14554562575024704,0.13632107786560024,0.14,-0.021332940008671863,0.12611061277702018,0.023343633661589168,1.067521039968328,-11.799921534947915,1.0804265562268673,0.13632107786560024,0.023522252023555762,0.6479290548842488,-21.5899276060407,0.3090652784658818,0.01406977208626799,1.0,-4.35091877335456
35.57000000000149,11.0,0.9978038774011192,1.001114313270562,4.451574304986046,0.1455469220696007,0.13614696022547193,0.14,-0.022129336520392506,0.1263429691562997,0.02312631571315766,1.0675548719772043,-11.708235340517415,1.08047168995074,0.13614696022547193,0.02355785273266099,0.6471333224369126,-21.525066301164635,0.3087413259177049,0.013991110012787576,1.0,-4.39658155095947
35.58000000000149,11.0,0.9978210730258285,1.0011071013999369,4.451506594226818,0.14554823344364703,0.1359741313160325,0.14,-0.022917390591453368,0.12657311267400143,0.0229010752713947,1.0675821329996866,-11.612617885965378,1.080510277939469,0.1359741313160325,0.023593199072820665,0.6463475040446364,-21.456142551379493,0.3084275318299648,0.013913043186874885,1.0,-4.440682244074167
35.59000000000149,11.0,0.9978390816740845,1.0010993120751035,4.451439729718936,0.14554955958515584,0.13580266387943493,0.14,-0.023696807924548147,0.126800964527231,0.022667997234854305,1.0676028178669972,-11.513100964022842,1.0805423104891372,0.13580266387943493,0.02362827713685835,0.6455719094564079,-21.383176078364027,0.30812401631289177,0.013835600516241177,1.0,-4.483205183932393
35.60000000000149,11.0,0.9978578962892053,1.0010909479733945,4.451373718406832,0.1455509002006129,0.13563263014706745,0.14,-0.024467297469353777,0.127026446776741,0.022427169428938687,1.0676169242801097,-11.409717865045522,1.0805677807623193,0.13563263014706745,0.02366307314455754,0.6448068445452845,-21.306188087561257,0.30783089509105366,0.013758810630701213,1.0,-4.5241352623360624
35.610000000001484,11.0,0.9978775094739534,1.001082012264576,4.451308566871432,0.14555225499036237,0.1354641017962147,0.14,-0.025228571561870194,0.12724948237603476,0.02217868257273061,1.0676244528049998,-11.302503366232807,1.080586684785759,0.1354641017962147,0.023697573449784386,0.6440526111520259,-21.225201265773475,0.30754827945038843,0.013682701868862855,1.0,-4.563457937023229
35.62000000000148,11.0,0.9978979134934587,1.0010725086080803,4.4512442813251365,0.14555362364875285,0.13529714990743583,0.14,-0.02598034606148447,0.1274699952001316,0.021922630244442572,1.067625406865774,-11.191493720170968,1.080599021446109,0.13529714990743583,0.023731764547872288,0.6433095069331876,-21.140239778354978,0.3072762761912665,0.01360730226752214,1.0,-4.601159236834817
