t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
35.63000000000148,11.0,0.997919100278348,1.001062441149185,4.451180867607021,0.14555500586428793,0.1351318449218708,0.14,-0.026722340487204788,0.1276879100739797,0.02165910884550137,1.0676197927358966,-11.076726642686369,1.0806047924836248,0.1351318449218708,0.02376563308263188,0.6425778252093293,-21.051329265780314,0.30701498758149837,0.013532639549284017,1.0,-4.63722576667852
35.64000000000148,11.0,0.997941061428074,1.0010518145150051,4.451118331178223,0.14555640131978012,0.13496825659923295,0.14,-0.027454278151621048,0.1279031528005029,0.02138821756328045,1.0676076195274002,-10.958241300024824,1.0806040024839023,0.13496825659923295,0.023799165853362628,0.6418578548171409,-20.958496839699514,0.306764511313927,0.013458741111385553,1.0,-4.671644712288019
35.65000000000148,11.0,0.9979637882144486,1.0010406338094346,4.4510566771175615,0.14555780969250887,0.13480645397612412,0.14,-0.0281758862932438,0.12811565018826843,0.021110058332500202,1.0675888991781783,-10.836078295353754,1.0805966588676474,0.13480645397612412,0.023832349821675713,0.6411498799635326,-20.861771078419846,0.3065249404660899,0.013385634013935496,1.0,-4.7044038447758325
35.660000000001475,11.0,0.9979872715853714,1.0010289046076295,4.45099591011736,0.14555923065438184,0.13464650532484843,0.14,-0.028886896206868323,0.1283253300787618,0.020824735795315706,1.067563646437189,-10.710279654596564,1.0805827718784218,0.13464650532484843,0.0238651721183322,0.6404541800827069,-20.761182021889198,0.30629636346318334,0.013313344970044997,1.0,-4.735491524978183
35.67000000000147,11.0,0.9980115021687559,1.0010166329498107,4.450936034479503,0.14556066387209982,0.1344884781126405,0.14,-0.02958704337209256,0.12853212137325623,0.020532357260108724,1.0675318788478754,-10.580888811595798,1.0805623545684973,0.1344884781126405,0.02389762004976603,0.6397710296953089,-20.656761166041534,0.3060788640425046,0.013241900334375556,1.0,-4.7648967075903
35.68000000000147,11.0,0.9980364702766484,1.001003825334358,4.450877054111717,0.14556210900732514,0.13433243896162142,0.14,-0.030276067579381227,0.12873595405926355,0.020233032659008655,1.0674936167296032,-10.447950592622936,1.0805354227827433,0.13433243896162142,0.023929681104523773,0.6391006982713482,-20.548541456587984,0.30587252122263986,0.013171326092469557,1.0,-4.792608945090829
35.69000000000147,11.0,0.9980621659095369,1.0009904887103918,4.4508189725240905,0.1455635657168526,0.13417845360924263,0.14,-0.030953713054097748,0.1289367592365541,0.01992687450416067,1.067448883157153,-10.311511200228695,1.0805019951406074,0.13417845360924263,0.023961342959678538,0.6384434500957534,-20.436557282281463,0.3056774092740986,0.013101647851513458,1.0,-4.81861839145374
35.70000000000147,11.0,0.9980885787608464,1.0009766304696983,4.450761792825821,0.1455650336527841,0.13402658686935268,0.14,-0.03161972857823042,0.12913446914273302,0.019613997842767225,1.067397703938447,-10.171618196446166,1.0804620930161868,0.13402658686935268,0.023992593486840966,0.6377995441367028,-20.32084446749358,0.30549359769301737,0.013032890829342919,1.0,-4.84291580564659
35.710000000001465,11.0,0.9981156982216195,1.0009622584380704,4.45070551772222,0.14556651246270577,0.13387690259408544,0.14,-0.0322738676094152,0.1293290171783611,0.0192945202109237,1.06734010759035,-10.028320485353731,1.080415740516482,0.13387690259408544,0.024023420758280293,0.6371692339181144,-20.201440264299524,0.30532115117852554,0.01296507984568725,1.0,-4.865492554913809
35.72000000000146,11.0,0.9981435133853758,1.000947380866033,4.450650149511952,0.14556800178986784,0.1337294636363067,0.14,-0.03291588839772816,0.1295203379316079,0.018968561586275915,1.0672761253127192,-9.88166829500083,1.0803629644577684,0.1337294636363067,0.024053813052670327,0.6365527673945156,-20.07838334388405,0.3051601296119175,0.01289823931229688,1.0,-4.886340617843885
35.73000000000146,11.0,0.9981720130531477,1.000932006419146,4.450595690084531,0.1455695012733671,0.13358433181283524,0.14,-0.03354555409981899,0.12970836720242573,0.018636244339523555,1.0672057909606574,-9.731713158706423,1.080303794340164,0.13358433181283524,0.024083758860707426,0.6359503868294742,-19.951713787354894,0.30501058803870434,0.012832393223844442,1.0,-4.905452587219336
35.74000000000146,11.0,0.99820118573869,1.0009161441676855,4.45054214091807,0.14557101054833163,0.13344156786864794,0.14,-0.03416263288997479,0.12989304202623303,0.018297693184795977,1.0671291410150177,-9.578507895741948,1.0802382623204683,0.13344156786864794,0.024113246890657178,0.635362328678521,-19.821473075973582,0.3048725766549355,0.012767565149599407,1.0,-4.922821672648434
35.75000000000146,11.0,0.9982310196738567,1.0008998035757253,4.450489503077283,0.1455725292461081,0.13330123144165168,0.14,-0.034766898068873675,0.13007430069709594,0.017953035128930005,1.0670462145512574,-9.422106591398522,1.080166403183232,0.13330123144165168,0.02414226607355395,0.6347888234743041,-19.68770408070954,0.3047461407946287,0.012703778224361821,1.0,-4.938441702977836
35.760000000001455,11.0,0.998261502814143,1.0008829944899689,4.450437777211756,0.14557405699445045,0.13316338102837574,0.14,-0.03535812816934539,0.13025208279039727,0.017602399419675355,1.0669570532065993,-9.262564576451773,1.0800882543101467,0.13316338102837574,0.024170805568313507,0.634230095715801,-19.55045105120185,0.3046313209201254,0.012641055140623251,1.0,-4.9523071284851445
35.77000000000145,11.0,0.9982926228443868,1.000865727127873,4.4503869635544735,0.1455755934177112,0.1330280739508396,0.14,-0.035936107058647526,0.13042632918498231,0.01724591749285855,1.066861701145603,-9.099938406040897,1.0800038556477969,0.1330280739508396,0.02419885476663094,0.6336863637625529,-19.409759604061552,0.3045281526175938,0.01257941814053168,1.0,-4.964413022850697
35.78000000000145,11.0,0.9983243671846257,1.0008480120654561,4.45033706192061,0.14557713813703402,0.13289536632380808,0.14,-0.036500624038708795,0.13059698208477125,0.016883722918535536,1.0667602050241995,-8.934285837951565,1.0799132496737918,0.13289536632380808,0.024226403297619402,0.6331578397301747,-19.2656767105335,0.30443666659126983,0.012518889008072081,1.0,-4.974755084907871
35.79000000000145,11.0,0.9983567229961047,1.0008298602247194,4.4502880717065985,0.14557869077054789,0.13276531302360525,0.14,-0.03705147394213526,0.130763985039828,0.01651595134616184,1.0666526139521626,-8.76566581033879,1.0798164813613513,0.13276531302360525,0.024253441032345075,0.6326447293926473,-19.118250683518347,0.3043568886648424,0.012459489062143406,1.0,-4.983329640171262
35.80000000000145,11.0,0.99838967718743,1.0008112828605509,4.450239991889455,0.145580250933563,0.13263796765737867,0.14,-0.03758845722603324,0.13092728296687622,0.01614274044881428,1.0665389794541753,-8.594138418874916,1.07971359814239,0.13263796765737867,0.024279958088092732,0.6321472320860176,-18.967531163942414,0.30428883978187504,0.012401239149446956,1.0,-4.9901336421422124
35.810000000001445,11.0,0.9984232164208641,1.0007922915473018,4.4501928210263815,0.1455818182387672,0.1325133825337175,0.14,-0.03811138006194534,0.1310868221692527,0.01576422986649404,1.066419355429494,-8.419764893352543,1.0796046498691332,0.1325133825337175,0.024305944832358442,0.6316655406176229,-18.813569106422936,0.30423253601130285,0.012344159637353476,1.0,-4.995164673391223
35.82000000000144,11.0,0.9984573271187557,1.000772898165106,4.450146557254643,0.14558339229642414,0.13239160863419766,0.14,-0.03862005442268293,0.1312425503562894,0.015380561148545222,1.0662937981102267,-8.24260757374417,1.0794896887743408,0.13239160863419766,0.024331391886746302,0.6311998411789898,-18.656416764323964,0.3041879885550123,0.012288270407870644,1.0,-4.998420946416841
35.83000000000144,11.0,0.9984919954701018,1.000753114885779,4.450101198291708,0.14558497271457205,0.13227269558592936,0.14,-0.03911429816589945,0.13139441666211557,0.01499187769522121,1.0661623660183652,-8.062729885729834,1.079368769430205,0.13227269558592936,0.024356290130589327,0.630750313262482,-18.4961276741208,0.30415520375754923,0.012233590851464294,1.0,-4.999901304280771
35.84000000000144,11.0,0.9985272074372344,1.0007329541584074,4.450056741435669,0.14558655909922297,0.13215669163522953,0.14,-0.03959393511416315,0.13154237166387103,0.014598324698433815,1.0660251199215602,-7.880196315708789,1.0792419487059395,0.13215669163522953,0.02438063070436749,0.6303171295823125,-18.332756639097123,0.30413418311896595,0.012180139861369052,1.0,-4.999605221018911
35.85000000000144,11.0,0.9985629487626279,1.0007124286947804,4.450013183565944,0.1455881510545628,0.13204364362246446,0.14,-0.04005879513143201,0.13168636739932338,0.014200049081718246,1.065882122787782,-7.695072385306058,1.0791092857241626,0.13204364362246446,0.02440440501283506,0.6299004559999394,-18.166359712332277,0.30412492331064156,0.012127935827651412,1.0,-4.997532801828233
35.860000000001435,11.0,0.9985992049758198,1.0006915514544992,4.449970521144229,0.14558974818315173,0.131933596957811,0.14,-0.04050871419638993,0.13182635738388085,0.013797199439450392,1.0657334397388132,-7.507424625382162,1.0789708418160917,0.131933596957811,0.024427604728009977,0.6295004514528305,-17.996994179057396,0.30412741619235917,0.012076996632330871,1.0,-4.993684783029409
35.87000000000143,11.0,0.9986359614004425,1.000670335629902,4.449928750215748,0.14559135008612467,0.13182659559838986,0.14,-0.04094353447178628,0.1319622966269938,0.013389925975349758,1.0655791380027406,-7.317320549566848,1.0788266804756799,0.13182659559838986,0.024450221791956085,0.629117267888511,-17.824718538324298,0.30414164883355577,0.012027339644719214,1.0,-4.988062531805195
35.88000000000143,11.0,0.9986732031613571,1.000648794630865,4.449887866410764,0.14559295636339173,0.1317226820263987,0.14,-0.04136310437046345,0.1320941416479379,0.01297838044030545,1.0654192868655101,-7.124828627322669,1.07867686731268,0.1317226820263987,0.024472248419184495,0.6287510502019782,-17.64959248393561,0.30416760353594785,0.01197898171608807,1.0,-4.980668045714677
35.89000000000143,11.0,0.998710915191885,1.0006269420693068,4.449847864946359,0.1455945666138386,0.13162189722841183,0.14,-0.041767278617754255,0.1322218504909722,0.012562716069561185,1.0652539576215045,-6.930018256555874,1.0785214700047563,0.13162189722841183,0.024493677099024867,0.6284019361775629,-17.471676884775142,0.3042052578589145,0.011931939176019875,1.0,-4.971503951983559
35.90000000000143,11.0,0.9987490822411331,1.00060479174362,4.449808740628496,0.1455961804355268,0.1315242806759683,0.14,-0.04215591831001067,0.1323453827398661,0.012143087519294202,1.065083223523332,-6.732959735788875,1.0783605582486977,0.1315242806759683,0.024514500597682853,0.6280700564354386,-17.291033764411367,0.3042545846478162,0.011886227828303515,1.0,-4.960573506570704
35.910000000001425,11.0,0.9987876888814031,1.0005823576230557,4.449770487854337,0.14559779742589313,0.13142987030719172,0.14,-0.042528890969739136,0.1324646995317891,0.011719650802626493,1.064907159730891,-6.533724235904055,1.0781942037107783,0.13142987030719172,0.02453471195993961,0.6277555343815107,-17.10772627997232,0.3043155520636116,0.011841862946383282,1.0,-4.947880593011322
35.92000000000142,11.0,0.998826719515683,1.0005596538319177,4.4497331006148375,0.14559941718194852,0.13133870250969287,0.14,-0.04288607059686464,0.13257976357055823,0.011292563225104394,1.0647258432596243,-6.332383771478577,1.078022479976386,0.13133870250969287,0.024554304510949077,0.6274584861622879,-16.921818700471487,0.3043881236156203,0.011798859271159052,1.0,-4.933429721037162
35.93000000000142,11.0,0.9988661583852115,1.0005366946338914,4.4496965724976,0.1456010393004766,0.13125081210471262,0.14,-0.04322733771619916,0.13269053913923748,0.01086198331968413,1.0645393529282337,-6.129011171723823,1.0778454624989033,0.13125081210471262,0.024573271857505564,0.627179020623834,-16.733376384325272,0.3044722581966926,0.011757231007187568,1.0,-4.917226024974226
35.94000000000142,11.0,0.9989059895771123,1.0005134944161842,4.449660896689996,0.14560266337823047,0.13116623233236155,0.14,-0.043552579421376664,0.13279699211208498,0.010428070781260103,1.0643477693058616,-5.92368005103995,1.077663228548021,0.13116623233236155,0.024591607889184967,0.6269172392744947,-16.542465756241537,0.30456791011983586,0.011716991819398151,1.0,-4.899275261918569
35.95000000000142,11.0,0.9989461970320906,1.0004900676736856,4.449626065982546,0.14560428901212902,0.13108499483819844,0.14,-0.04386168941480009,0.1328990899658432,0.009990986400773802,1.0641511746586831,-5.716464779207943,1.0774758571574534,0.13108499483819844,0.024609306779381807,0.6266732362525648,-16.349154283480566,0.30467502915798683,0.011678154831353258,1.0,-4.879583809690822
35.960000000001415,11.0,0.9989867645521872,1.000466428993133,4.449592072772554,0.1456059157994518,0.13100712966089276,0.14,-0.044154568044071696,0.13299680179036844,0.009550891998941826,1.063949652896175,-5.507440451228623,1.0772834290721793,0.13100712966089276,0.02462636298597051,0.6264470982973471,-16.153510451392194,0.3047935605852073,0.01164073262231523,1.0,-4.858158664570215
35.97000000000141,11.0,0.9990276758085814,1.0004425930374747,4.449558909067999,0.14560754333803258,0.1309326652212212,0.14,-0.04443112233443902,0.1330900982985956,0.009107950359637611,1.063743289517002,-5.296682856827211,1.0770860266952667,0.1309326652212212,0.024642771251832642,0.6262389047250094,-15.955603738318988,0.3049234452202809,0.011604737225403606,1.0,-4.835007438808783
35.98000000000141,11.0,0.9990689143494417,1.0004185745301402,4.449526566491675,0.14560917122645103,0.13086162831213283,0.14,-0.04469126601775006,0.13317895183583559,0.008662325162968686,1.0635321715546338,-5.084268449637889,1.0768837340343436,0.13086162831213283,0.02465852660514589,0.6260487274078711,-15.755504589846685,0.30506461947186236,0.011570180125667181,1.0,-4.810138357926802
35.99000000000141,11.0,0.9991104636078131,1.0003943882394524,4.449495036285584,0.14561079906422306,0.13079404409027112,0.14,-0.044934919557191894,0.13326333638840168,0.00821418091808289,1.0633163875227558,-4.870274316088985,1.0766766366478162,0.13079404409027112,0.024673624359508303,0.6258766307589618,-15.55328439241273,0.30521701538698687,0.011537072258708378,1.0,-4.783560257790292
36.00000000000141,11.0,0.999152306909539,1.0003700489632652,4.449464309315561,0.14561242645198919,0.1307299360684203,0.14,-0.045162010168809275,0.13334322759156317,0.007763682895744664,1.0630960273605576,-4.65477814399638,1.076464821590856,0.1307299360684203,0.024688060113799298,0.6257226717192754,-15.349015446271752,0.3053805606996774,0.011505424009194382,1.0,-4.7552825814716755
36.010000000001405,11.0,0.9991944274812102,1.000345571513523,4.449434376076148,0.14561405299170116,0.13066932610935036,0.14,-0.04537247183891557,0.13341860273682346,0.007310997060717096,1.0628711823779087,-4.437858190891572,1.0762483773612386,0.13066932610935036,0.02470182975189658,0.6255868997500327,-15.142770937848214,0.30555517888289063,0.011475245210056096,1.0,-4.725315375894703
36.0200000000014,11.0,0.9992368084581346,1.0003209707012375,4.4494052266957,0.14561567828680608,0.13061223442076975,0.14,-0.04556624533794462,0.1334894407785213,0.006856290003986702,1.0626419452005857,-4.219593252093117,1.076027393845135,0.13061223442076975,0.02471492944215465,0.6254693568284564,-14.934624911459807,0.30574078920140124,0.01144654514152741,1.0,-4.6936692882648225
36.0300000000014,11.0,0.9992794328923239,1.000296261321378,4.449376850941714,0.14561730194242858,0.13055867955155037,0.14,-0.045743278230435835,0.13355572233975366,0.006399728874869862,1.0624084097155477,-4.000062628545024,1.0758019622628934,0.13055867955155037,0.024727355636701063,0.6253700774478999,-14.724652240437923,0.30593730676744735,0.01141933253035517,1.0,-4.66035556228627
36.0400000000014,11.0,0.9993222837604894,1.0002714581382377,4.449349238226394,0.14561892356555078,0.13050867838897037,0.14,-0.04590352488163432,0.1336174297176192,0.005941481313035328,1.0621706710163168,-3.779346094429791,1.0755721751148806,0.13050867838897037,0.02473910507061534,0.625289088621207,-14.512928597693662,0.3061446425963294,0.011393615549994341,1.0,-4.625386034167284
36.0500000000014,11.0,0.9993653439720419,1.00024657587085,4.449322377612425,0.14562054276518935,0.13046224615740548,0.14,-0.04604694645990223,0.13367454688778163,0.005481715380482749,1.0619288253485661,-3.557523864588117,1.075338126127423,0.13046224615740548,0.024750174760824112,0.6252264098891223,-14.29953042564975,0.3063627036662676,0.01136940182017028,1.0,-4.5887731284146795
36.060000000001395,11.0,0.9994085963770917,1.0002216291786237,4.449296257818968,0.14562215915257068,0.1304193964178683,0.14,-0.04617351093607264,0.133727059508353,0.005020599493511636,1.061682970055977,-3.33467656174498,1.0750999101989651,0.1304193964178683,0.024760562004869233,0.6251820533311131,-14.08453490564661,0.3065913929773486,0.011346698406910199,1.0,-4.550529853419535
36.07000000000139,11.0,0.9994520237744398,1.0001966326473566,4.449270867227866,0.1456237723413027,0.13038014106887733,0.14,-0.0462831930788464,0.13377495492309646,0.004558302354717343,1.0614332035263907,-3.110885183572483,1.0748576233464693,0.13038014106887733,0.024770264379530116,0.6251560235808382,-13.868019926801116,0.30683060961336706,0.01132551182296662,1.0,-4.510669796835357
36.08000000000139,11.0,0.9994956089195586,1.0001716007753718,4.44924619389004,0.14562538194754418,0.13034449034846332,0.14,-0.046375974446603185,0.13381822216394954,0.004094992885050365,1.0611796251383414,-2.886231069602744,1.0746113626521248,0.13034449034846332,0.024779279739257355,0.6251483178453227,-13.650064054323943,0.30708024880521523,0.011305848028278716,1.0,-4.4692071207504505
36.09000000000139,11.0,0.9995393345325531,1.0001465479601648,4.449222225532105,0.1456269875901713,0.13031245283718756,0.14,-0.046451843375864776,0.1338568519528684,0.003630840155974635,1.0609223352079902,-2.660795868005904,1.0743612262104005,0.13031245283718756,0.024787606214474147,0.6251589259273432,-13.430746497340502,0.3073402019948849,0.01128771243096685,1.0,-4.426156556656199
36.10000000000139,11.0,0.9995831833061006,1.0001214884850873,4.4491989495631525,0.14562858889094113,0.13028403546238998,0.14,-0.04651079496601204,0.1338908367029942,0.0031660133217599317,1.060661434936592,-2.4346615022560996,1.0741073130755632,0.13028403546238998,0.02479524220970368,0.6251878302519597,-13.210147076199844,0.3076103569019507,0.011271109887906776,1.0,-4.3815334002130175
36.110000000001385,11.0,0.9996271379133611,1.000096436506544,4.44917635308174,0.14563018547465187,0.13025924350342188,0.14,-0.04655283106072361,0.13392017051914348,0.002700681551943244,1.060397026358454,-2.2079101376979176,1.073849723209621,0.13025924350342188,0.024802186401548184,0.6252350058961523,-12.988346189311917,0.30789059759045406,0.011256044705944365,1.0,-4.335353505815948
36.12000000000138,11.0,0.9996711810158547,1.0000714060414029,4.449154422883043,0.1456317769693003,0.13023808059799843,0.14,-0.04657796022589153,0.13394484919762376,0.00223501396399359,1.0601292122895074,-1.9806241480344249,1.073588557430837,0.13023808059799843,0.02480843773655118,0.6253004206221925,-12.765424779534905,0.3081808045375698,0.011242520643004905,1.0,-4.2876332809615585
36.13000000000138,11.0,0.9997152952713004,1.0000464109547451,4.449133145466189,0.14563336300623544,0.13022054874953398,0.14,-0.046586197724281186,0.13396487022537729,0.0017691795562147852,1.059858096276461,-1.7528860817526786,1.07332391736278,0.13022054874953398,0.024813995428964217,0.6253840349142018,-12.54146430014728,0.30848085470303616,0.011230540909968716,1.0,-4.238389680418516
36.14000000000138,11.0,0.9997594633414113,1.0000214649481043,4.449112507041753,0.14563494322030973,0.13020664833562917,0.14,-0.0465775654866285,0.13398023277845497,0.001303347140917748,1.0595837825467014,-1.5247786285061096,1.073055905384046,0.13020664833562917,0.024818858958331386,0.6254858020185579,-12.316546680372873,0.30879062160030435,0.01122010817193568,1.0,-4.1876402002036155
36.15000000000138,11.0,0.9998036678996413,0.9999965815479098,4.4490924935394185,0.1456365172500258,0.13019637811745027,0.14,-0.04655209207967284,0.1339909377198236,0.000837685277899129,1.0593063759588566,-1.2963845854709466,1.0727846245785846,0.13019637811745027,0.024823028066952548,0.6256056679871003,-12.09075429052304,0.30910997536843243,0.011211224549941258,1.0,-4.1354028713655255
36.160000000001375,11.0,0.9998478916388794,0.9999717740943426,4.449073090615777,0.14563808473768072,0.13018973525014993,0.14,-0.04650981267085691,0.13399698759650935,0.0003723622082544305,1.0590259819541477,-1.0677868236925057,1.0725101786868052,0.13018973525014993,0.02482650275731839,0.62574357172389,-11.864169906799892,0.3094387828449243,0.011203891623052811,1.0,-4.081696253578449
36.17000000000137,11.0,0.999892117279086,0.9999470557305964,4.449054283662292,0.14563964532950613,0.1301867152942944,0.14,-0.04645076898977327,0.13399838663608155,-9.245421143796046e-05,1.0587427065084771,-0.8390682544449667,1.0722326720573714,0.1301867152942944,0.024829283289439088,0.6258994450353734,-11.636876675755211,0.30977690764043025,0.011198110430840184,1.0,-4.026539428547934
36.18000000000137,11.0,0.9999363275748666,0.9999224393924746,4.449036057813382,0.145641198675805,0.13018731222806001,0.14,-0.046375009286811625,0.1339951407424799,-0.0005565965745341095,1.058456656085479,-0.6103117956112659,1.0719522095998095,0.13018731222806001,0.02483137017787262,0.6260732126826073,-11.408958078350393,0.31012421021246095,0.011193881474312547,1.0,-3.9699519932313203
36.19000000000137,11.0,0.999980505322979,0.9998979377984689,4.449018397954651,0.14564274443108485,0.13019151846058755,0.14,-0.04628258828829662,0.13398725749118992,-0.0010198979893102686,1.0581679375902253,-0.3816003381148791,1.0716688967379302,0.13019151846058755,0.02483276418906594,0.6262647924381192,-11.180497893880837,0.31048054794209234,0.011191204720098791,1.0,-3.911954052874907
36.20000000000137,11.0,1.0000246333697707,0.9998735634400762,4.44900128873123,0.14564428225418724,0.13019932484607724,0.14,-0.046173567148908384,0.13397474612377072,-0.0014821921434867752,1.057876658324035,-0.15301671240965636,1.0713828393640932,0.13019932484607724,0.02483346633816748,0.6264740951445225,-10.95158016345046,0.310845775210162,0.011190079601240958,1.0,-3.852566213870739
36.210000000001365,11.0,1.0000686946185389,0.9998493285727177,4.448984714556245,0.14564581180841327,0.13021072069878611,0.14,-0.04604801340109904,0.1339576175417399,-0.0019433133682608785,1.057582925940046,0.07535634494972042,1.0710941437943804,0.13021072069878611,0.024833477886147145,0.6267010247766298,-10.722289153364688,0.31121974347458614,0.011190505020897044,1.0,-3.7918095764352318
36.22000000000136,11.0,1.0001126720368136,0.9998252452068725,4.4489686596193865,0.14564733276164574,0.1302256938089192,0.14,-0.04590600090153754,0.13393588429982087,-0.002403096701818184,1.0572868483997837,0.3034362246378125,1.0708029167246162,0.1302256938089192,0.024832800336602196,0.626945478506397,-10.492709318201818,0.3116023013487742,0.011192479354507196,1.0,-3.729705727112367
36.23000000000136,11.0,1.000156548663557,0.999801325099736,4.448953107895586,0.1456488447864673,0.13024423045925743,0.14,-0.0457476097748899,0.1339095605985576,-0.0028613779522968577,1.0569885339307108,0.5311404777786676,1.0705092651873738,0.13024423045925743,0.024831435432590605,0.6272073467703372,-10.262925263735768,0.3119932946795714,0.011196000452522954,1.0,-3.6662767311040936
36.24000000000136,11.0,1.0002003076162755,0.999777579747229,4.44893804315379,0.14565034756027484,0.13026631544266107,0.14,-0.0455729263546934,0.13387866227630266,-0.0033179937601732134,1.0566880909846348,0.7583868490297379,1.0702132965098656,0.13026631544266107,0.024829385153522985,0.6274865133402086,-10.033021709743954,0.31239256662684756,0.011201065644366378,1.0,-3.6015451244306442
36.25000000000136,11.0,1.0002439320980414,0.999754020376458,4.448923448965807,0.14565184076538984,0.13029193208035963,0.14,-0.045382043121509036,0.13384320680058445,-0.003772781660043309,1.0563856281972646,0.9850933095176246,1.0699151182728488,0.13029193208035963,0.02482665171178121,0.6277828553961524,-9.803083452584398,0.3127999577436653,0.011207671740248622,1.0,-3.535533905923691
36.260000000001355,11.0,1.0002874054044204,0.999730657938607,4.4489093087152565,0.14565332408916512,0.13032106224083914,0.14,-0.045175058638720345,0.13380321325885972,-0.004225580141774191,1.0560812543486822,1.2111780896121525,1.0696148382704782,0.13032106224083914,0.024823237549426756,0.628096243601922,-9.573195327731263,0.31321530605557113,0.011215815034432024,1.0,-3.4682665290548265
36.27000000000135,11.0,1.0003307109303026,0.9997075031021431,4.4488956056065625,0.14565479722408756,0.13035368635966096,0.14,-0.04495207748537325,0.13375870234865778,-0.004676228710997916,1.0557750783247464,1.4365597115117958,1.0693125644711419,0.13035368635966096,0.024819145335014347,0.62842654218382,-9.343442172281998,0.31363844714214173,0.011225491309613153,1.0,-3.3997668936027496
36.28000000000135,11.0,1.0003738321766313,0.9996845662465641,4.44888232267404,0.14565625986787695,0.13038978345980667,0.14,-0.04471321018683394,0.13370969636712318,-0.005124567948924157,1.0554672090796902,1.6611570216358507,1.0690084049793214,0.13038978345980667,0.024814377960075795,0.6287736090109697,-9.11390878729616,0.31406921421730133,0.011236695838778975,1.0,-3.3300593371617677
36.29000000000135,11.0,1.000416752757029,0.9996618574565344,4.448869442791017,0.14565771172358075,0.13042933117271008,0.14,-0.04445857314298038,0.13365621919996393,-0.0055704395714454655,1.055157755599509,1.8848892227988143,1.0687024679983828,0.13042933117271008,0.024808938535904112,0.6291372956785302,-8.884679900252046,0.31450743821029614,0.011249423390267348,1.0,-3.2591686264947635
36.30000000000135,11.0,1.0004594564043152,0.9996393865162974,4.448856948679019,0.14565915249966535,0.13047230576009589,0.14,-0.044188288553724614,0.13359829630981201,-0.006013686487511041,1.0548468268666167,2.1076759061487667,1.0683948617944483,0.13047230576009589,0.024802830389961103,0.6295174475935819,-8.655840127350682,0.31495294784859135,0.01126366822907975,1.0,-3.187119948733682
36.310000000001345,11.0,1.0005019269769166,0.9996171629046451,4.448844822916988,0.14566058191010295,0.13051868213610296,0.14,-0.043902484342860065,0.13353595472400417,-0.006454152856748976,1.0545345318252588,2.329437082868329,1.0680856946612267,0.13051868213610296,0.024796057062726157,0.6299139040623376,-8.427473936065477,0.3154055697377087,0.011279424122608808,1.0,-3.113938902430664
36.32000000000134,11.0,1.0005441484651623,0.9995951957903156,4.44883304795054,0.14566199967445473,0.1305684338903906,0.14,-0.04360129407894994,0.1334692230217902,-0.006891684146310784,1.0542209793481259,2.5500932156008917,1.0677750748858357,0.1305684338903906,0.02478862230411836,0.6303264983809542,-8.199665607559012,0.315865128444635,0.011296684342824916,1.0,-3.0396514884629724
36.33000000000134,11.0,1.000586104997465,0.999573494027693,4.44882160610125,0.14566340551795026,0.13062153331142487,0.14,-0.04328485689477474,0.13339813132097683,-0.007326127186918309,1.0539062782038602,2.7695652496078536,1.0674631107156565,0.13062153331142487,0.024780530070227198,0.6307550579270917,-7.972499199346377,0.31633144657841084,0.011315441670801426,1.0,-2.9642841007951173
36.34000000000134,11.0,1.0006277808463842,0.9995520661529862,4.448810479575957,0.14566479917156275,0.1306779514105597,0.14,-0.042953317404213764,0.13332271126401515,-0.007757330228090785,1.0535905370255647,2.9877746436238635,1.0671499103261046,0.1306779514105597,0.024771784519880703,0.6311994042546617,-7.746058507997544,0.31680434487286246,0.011335688400339577,1.0,-2.8878635171010387
36.35000000000134,11.0,1.0006691604345694,0.999530920380817,4.4487996504760785,0.1456661803720805,0.13073765794653172,0.14,-0.042606825617291705,0.13324299600354,-0.008185142992533395,1.0532738642803299,3.2046434004066953,1.0668355817894333,0.13073765794653172,0.024762390011253323,0.6316593531902015,-7.520427032007874,0.3172836422684219,0.011357416341514362,1.0,-2.810416889250238
36.360000000001335,11.0,1.0007102283405815,0.9995100646011333,4.448789100806936,0.1456675488621744,0.13080062145034252,0.14,-0.042245536853460525,0.13315902018736972,-0.008609416729666409,1.0529563682396919,3.4200940969648843,1.066520233044484,0.13080062145034252,0.024752351098531567,0.6321347149308809,-7.295687934872337,0.31776915599329325,0.011380616824736747,1.0,-2.7319717336608185
36.37000000000133,11.0,1.0007509693045893,0.9994895063765312,4.448778812487073,0.14566890439046207,0.1308668092507298,0.14,-0.04186961165276293,0.133070819942975,-0.009030004268276017,1.0526381569509906,3.6340499144428504,1.0662039718673697,0.1308668092507298,0.024741672528654078,0.6326252941451607,-7.07192400838393,0.31826070164566633,0.011405280705305358,1.0,-2.652555921523036
36.38000000000133,11.0,1.0007913682339395,0.9994692529400706,4.4487687673575715,0.1456702467115673,0.13093618750003608,0.14,-0.04147921568525581,0.13297843286142577,-0.00944676006826937,1.0523193382097569,3.846434667654878,1.0658869058430804,0.13093618750003608,0.024730359237843988,0.6331308900749301,-6.849217636070485,0.3187580932753499,0.011431398366334299,1.0,-2.5721976688967945
36.39000000000133,11.0,1.000831410208599,0.9994493111934901,4.448758947191343,0.1456715755861767,0.13100872120028703,0.14,-0.04107451965906678,0.13288189798082486,-0.009859540271515612,1.0520000195328851,4.05717283425664,1.0655691423380194,0.13100872120028703,0.024718416348469566,0.6336512966389221,-6.627650757032186,0.319261143464011,0.011458959723918066,1.0,-2.4909255266865866
36.40000000000133,11.0,1.000871080486466,0.999429687705667,4.448749333702407,0.14567289078109144,0.1310843742299865,0.14,-0.0406556992261593,0.1327812557692382,-0.010268202751757105,1.0516803081327721,4.266189583528783,1.065250788473417,0.1310843742299865,0.024705849165710055,0.6341863025392411,-6.4073048299531665,0.3197696634076094,0.01148795423060757,1.0,-2.4087683704976137
36.410000000001325,11.0,1.0009103645085533,0.9994103887114372,4.448739908555135,0.1456741920692766,0.13116310937083625,0.14,-0.04022293488730794,0.1326765481071303,-0.010672607163573558,1.051360310892228,4.473410804776774,1.064931951099604,0.13116310937083625,0.024692663174445118,0.634735691367843,-6.188260797532445,0.3202834629955305,0.011518370880570158,1.0,-2.3257553903762385
36.42000000000132,11.0,1.0009492479040338,0.999391420111048,4.4487306533734525,0.1456754792299056,0.13124488833512413,0.14,-0.039776411894917374,0.13256781826931524,-0.01107261499038501,1.0510401343403424,4.678763135316614,1.0646127367711193,0.13124488833512413,0.02467886403587922,0.6352992417159415,-5.970599051108456,0.3208023508918662,0.011550198212403325,1.0,-2.2419160804390215
36.43000000000132,11.0,1.0009877164951555,0.9993727874696723,4.448721549750014,0.14567675204840175,0.13132967179320626,0.14,-0.039316320154781786,0.13245511090643214,-0.01146808959147861,1.0507198846289896,4.882173988046447,1.0642932517226544,0.13132967179320626,0.02466445758460328,0.6358767272845094,-5.754399395828747,0.3213261346149814,0.011583424315033048,1.0,-2.157280228393573
36.44000000000132,11.0,1.0010257563020193,0.9993544960175222,4.44871257925531,0.14567801031647581,0.13141741940122756,0.14,-0.038842854126536874,0.13233847202595556,-0.011858896248045387,1.0503996675102778,5.083571578588461,1.0639736018457682,0.13141741940122756,0.024649449825306365,0.6364679169957119,-5.539741016046023,0.3218546206162771,0.011618036830706762,1.0,-2.0718779049551213
36.45000000000132,11.0,1.0010633535472209,0.9993365506502313,4.448703723446732,0.14567925383216024,0.13150808982920356,0.14,-0.038356212722599675,0.13221794897275044,-0.012244902208213672,1.0500795883145395,5.282884951983913,1.063653892666337,0.13150808982920356,0.024633846929886634,0.6370725751067913,-5.326702441273148,0.3223876143596036,0.011654022961087612,1.0,-1.9857394531625303
36.460000000001315,11.0,1.0011004946603557,0.9993189559295458,4.44869496387757,0.14568048239983963,0.13160164078929287,0.14,-0.03785659920593698,0.13209359040918175,-0.012625976731067733,1.0497597519292616,5.480044008936365,1.0633342293227908,0.13160164078929287,0.02461765523426214,0.637690461324787,-5.11536151242989,0.32292492039981235,0.011691369470135344,1.0,-1.898895477597531
36.47000000000131,11.0,1.0011371662823847,0.9993017160844361,4.44868628210594,0.14568169583027804,0.13169802906407335,0.14,-0.03734422108703636,0.13196544629478918,-0.013001991129638126,1.0494402627785024,5.674979531592098,1.0630147165449695,0.13169802906407335,0.024600881235468743,0.6383213309220388,-4.905795348663489,0.32346634245961425,0.011730062689666015,1.0,-1.8113768335111893
36.48000000000131,11.0,1.001173355269862,0.9992848350125879,4.448677659703641,0.14568289394064243,0.13179721053515825,0.14,-0.036819290019474954,0.13183356786553693,-0.013372818812855847,1.049121224803043,5.867623208842916,1.0626954586337154,0.13179721053515825,0.024583531588759654,0.638964934853687,-4.69808031461966,0.3240116835067879,0.01177008852414449,1.0,-1.7232146158609858
36.49000000000131,11.0,1.0012090486990233,0.9992683162821159,4.448669078264932,0.14568407655452334,0.13189914021196875,0.14,-0.03628202169445299,0.13169800761264944,-0.013738335326456293,1.0488027414411587,6.057907661139691,1.0623765594410337,0.13189914021196875,0.024565613104602067,0.6396210198763153,-4.492291988154997,0.32456074583137784,0.011811432454677804,1.0,-1.6344401482630568
36.50000000000131,11.0,1.001244233869733,0.9992521631336413,4.448660519415217,0.1456852435019516,0.1320037722604021,0.14,-0.035732635734802926,0.13155881926104307,-0.014098418392826736,1.0484849156099214,6.24576646481702,1.0620581223508923,0.1320037722604021,0.024547132745911523,0.6402893286669034,-4.288505128662261,0.3251133311202766,0.011854079544480714,1.0,-1.5450849718630302
36.510000000001305,11.0,1.0012788983092924,0.9992363784828731,4.448651964819645,0.14568639461941238,0.13211106003174208,0.14,-0.03517135558785081,0.1314160577473649,-0.014452947949787001,1.0481678496871187,6.431134175908401,1.0617402502605882,0.13211106003174208,0.024528097625182023,0.640969599943388,-4.0867936458663365,0.3256692405323545,0.011898014443141577,1.0,-1.4551808341296055
36.5200000000013,11.0,1.0013130297761075,0.9992209649232604,4.448643396191618,0.14568752974985566,0.1322209560916713,0.14,-0.03459840841741704,0.13126977919764893,-0.014801806188295345,1.0478516454935716,6.613946353445144,1.0614230455625886,0.1322209560916713,0.024508515001765863,0.6416615685865605,-3.8872305692232363,0.3262282747731235,0.01194322139226698,1.0,-1.3647596775748296
36.5300000000013,11.0,1.001346616263215,0.9992059247290379,4.448634795301176,0.14568864874270365,0.13233341224911027,0.14,-0.034014024995493164,0.1311200409046007,-0.015144877589071879,1.0475364042760582,6.794139582237816,1.0611066101269515,0.13233341224911027,0.02448839227911611,0.6423649657617446,-3.6898880178737468,0.32679023416725933,0.011989684229839866,1.0,-1.2738536284050763
36.5400000000013,11.0,1.0013796460016693,0.9991912598587102,4.4486261439833,0.14568975145385532,0.13244837958526726,0.14,-0.03341843959290344,0.13096690130452102,-0.015482048958134622,1.0472222266906028,6.971651495122626,1.060791045284134,0.13244837958526726,0.024467737002064567,0.6430795190422919,-3.4948371711774104,0.32735491873123185,0.012037386395388011,1.0,-1.1824949851067208
36.5500000000013,11.0,1.0014121074637874,0.9991769719586562,4.448617424146085,0.14569083774568783,0.1325658084826035,0.14,-0.03281188986952588,0.13081041995387993,-0.015813209461238653,1.0469092127861552,7.146420794668111,1.0604764518082845,0.1325658084826035,0.024446556854292784,0.643804952533654,-3.3021482399273445,0.32792212824537026,0.012086310935706753,1.0,-1.0907162069707805
36.560000000001295,11.0,1.0014439893662554,0.9991630623671609,4.448608617778806,0.1456919074870548,0.13268564865369986,0.14,-0.03219461676412411,0.13065065750555171,-0.01613825065721699,1.0465974619887035,7.318387274339569,1.0601629299008661,0.13268564865369986,0.02442485965559446,0.6445409869976109,-3.1118904380880426,0.32849166232367166,0.012136440509512481,1.0,-0.9985499025600779
36.57000000000129,11.0,1.001475280673094,0.9991495321186165,4.448599706959856,0.14569296055328215,0.1328078491701162,0.14,-0.031566864383643034,0.13048767568472197,-0.016457066530215447,1.0462870730857106,7.487491839107592,1.0598505791746977,0.1328078491701162,0.02440265335932666,0.6452873399775143,-2.924131955235616,0.3290633204836746,0.012187757392723611,1.0,-0.9060288181237091
36.58000000000129,11.0,1.0015059705984843,0.9991363819481621,4.448590673864559,0.1456939968261608,0.13293235849123877,0.14,-0.03092887989200277,0.13032153726447795,-0.016769553520819158,1.0459781442108413,7.653676525495648,1.059539498638297,0.13293235849123877,0.024379946049875475,0.6460437259244144,-2.738939929638917,0.3296369022156762,0.012240243483888375,1.0,-0.8131858259624241
36.59000000000129,11.0,1.0015360486094562,0.9991236122964241,4.448581500772855,0.14569501619393674,0.13305912449289267,0.14,-0.03028091339882988,0.13015230604109324,-0.017075610556066184,1.0456707728289232,7.81688452106443,1.059229786680507,0.13305912449289267,0.02435674594022734,0.6468098563231476,-2.5563804220448474,0.3302122070501368,0.012293880310406381,1.0,-0.7200539127492551
36.60000000000129,11.0,1.0015655044284368,0.9991112233146466,4.448572170076848,0.1456960185512988,0.13318809449581784,0.14,-0.02962321784796812,0.12998004680901765,-0.017375139078347205,1.0453650557212688,7.977060183326975,1.0589215410553972,0.13318809449581784,0.02433306136935607,0.6475854398185359,-2.376518390050641,0.33078903462360554,0.012348649033061676,1.0,-0.6266661678095081
36.610000000001286,11.0,1.001594328035663,0.9990992148700448,4.448562664288216,0.14569700379936276,0.1333192152942668,0.14,-0.028956048905309117,0.12980482533558396,-0.017668043073186784,1.045061088971111,8.134149058078348,1.058614858867391,0.1333192152942668,0.024308900799821124,0.6483701823434197,-2.19941766322994,0.331367184746221,0.012404530452004509,1.0,-0.5330557713642482
36.62000000000128,11.0,1.001622509671456,0.9990875865514164,4.448552966045479,0.14569797184565472,0.13345243318397665,0.14,-0.028279664847364494,0.12962670833544235,-0.017954229095907378,1.044758967949233,8.28809789715785,1.0583098365566035,0.13345243318397665,0.02428427281541775,0.6491637872448274,-2.025140918989737,0.33194645746417695,0.012461505013105102,1.0,-0.43925598274166583
36.63000000000128,11.0,1.0016500398383612,0.9990763376750114,4.448543058121118,0.14569892260409006,0.13358769399047238,0.14,-0.027594326448816153,0.12944576344473369,-0.018233606297173122,1.0444587872998354,8.438854675611479,1.0580065698843226,0.13358769399047238,0.024259186118593914,0.6499659554125253,-1.8537496590035523,0.33252665312531093,0.012519552812465983,1.0,-0.34530012855998465
36.64000000000128,11.0,1.001676909303154,0.9990654672904735,4.44853292342855,0.1456998559949518,0.13372494309664673,0.14,-0.026900296871037233,0.12926205919501307,-0.018506086447413455,1.0441606409263948,8.58636860827745,1.0577051539186326,0.13372494309664673,0.02423364952820235,0.650776385405633,-1.6853041865187046,0.33310757243986716,0.012578653603528897,1.0,-0.25122159088681345
36.65000000000128,11.0,1.0017031090987096,0.999054974187374,4.448522545028949,0.14570077194486528,0.1338641254705758,0.14,-0.026197841549818357,0.1290756649869348,-0.018771583960129932,1.0438646219776961,8.730590165770721,1.057405683020201,0.1338641254705758,0.024207671977193833,0.6515947735813687,-1.5198635843287274,0.33368901654308236,0.012638786803426344,1.0,-0.1570537953786215
36.660000000001276,11.0,1.0017286305257442,0.9990448569015596,4.448511906137902,0.14570167038677168,0.1340051856927543,0.14,-0.025487228083846403,0.12888665106370967,-0.019030015914081534,1.0435708228340341,8.871471089876598,1.0571082508280718,0.1340051856927543,0.02418126250998373,0.6524208142218643,-1.3574856933552295,0.33427078705476143,0.012699931497153288,1.0,-0.0628301994047617
36.670000000001274,11.0,1.0017534651544215,0.9990351137219949,4.448500990131925,0.14570255125989873,0.1341480679833089,0.14,-0.024768726122915974,0.12869508848434624,-0.01928130207435536,1.0432793350932454,9.00896440834234,1.056812950245598,0.1341480679833089,0.024154430280431422,0.6532541996626975,-1.1982270922008442,0.3348526861393842,0.012762066446068386,1.0,0.031415719839773176
36.68000000000127,11.0,1.001777604825833,0.9990257426976272,4.448489780554797,0.1457034145097298,0.1342927162286465,0.14,-0.024042607256913096,0.12850104909668675,-0.01952536491232216,1.0429902495570074,9.143024449076032,1.0565198734263557,0.1342927162286465,0.024127184549239643,0.6540946204192872,-1.0421430772129145,0.3354345165626214,0.012825170092418112,1.0,0.12565047722867417
36.69000000000127,11.0,1.0018010416533474,0.9990167416445913,4.448478261123748,0.14570426008797058,0.1344390740082039,0.14,-0.02330914490434871,0.1283046055102492,-0.0197621296244794,1.0427036562168996,9.273606853731948,1.0562291117600933,0.1344390740082039,0.02409953468187838,0.6549417653155533,-0.8892876434889503,0.33601608175032216,0.012889220567619639,1.0,0.2198405916012799
36.70000000000127,11.0,1.0018237680238358,0.9990081081535356,4.448466415735468,0.14570508795251438,0.13458708462045876,0.14,-0.022568614202035542,0.12810583106888643,-0.019991524150186638,1.042419644240738,9.400668590706445,1.055940755858681,0.13458708462045876,0.024071490145964505,0.6557953216096494,-0.7397134664223441,0.3365971858424368,0.012954195696607067,1.0,0.31395259765848665
36.710000000001266,11.0,1.0018457765987698,0.998999839597116,4.448454228471958,0.14570589806740522,0.13473669110892192,0.14,-0.021821291894586314,0.12790479982327352,-0.0202134791882949,1.0421383019586008,9.524167967519787,1.0556548955420295,0.13473669110892192,0.024043060509179957,0.6566549751214411,-0.5934718842088454,0.33717763374882526,0.013020073006321044,1.0,0.4079530578526677
36.720000000001264,11.0,1.001867060315199,0.998991933137531,4.448441683606203,0.14570669040279927,0.13488783628767795,0.14,-0.021067456224564685,0.12770158650323427,-0.02042792821267536,1.0418597168489547,9.644064642597222,1.055371619823955,0.13488783628767795,0.024014255436871773,0.657520410358702,-0.4506128809800115,0.33775723120291157,0.013086829731922663,1.0,0.5018085742679104
36.73000000000126,11.0,1.0018876123866043,0.9989843857344743,4.448428765607679,0.14570746493492484,0.13504046276650172,0.14,-0.020307386823261442,0.12749626648991788,-0.020634807486652806,1.041583975524739,9.760319636448706,1.0550910168979826,0.13504046276650172,0.02398508468960399,0.6583913106424683,-0.31118507067521534,0.3383357848134371,0.013154442822874559,1.0,0.5954858004861365
36.74000000000126,11.0,1.0019074263036336,0.9989771941530678,4.448415459147686,0.14570822164604036,0.13519451297571372,0.14,-0.01954136460181427,0.12728891578783688,-0.020834056076347505,1.0413111637192554,9.87289534224067,1.0548131741230946,0.13519451297571372,0.023955558120977275,0.6592673582326736,-0.1752356817776861,0.338913102116434,0.013222888951012984,1.0,0.6889514534349261
36.75000000000126,11.0,1.0019264958347183,0.998970354972032,4.4484017491045025,0.14570896052439125,0.13534992919061037,0.14,-0.01876967164299842,0.12707961099677695,-0.021025615862932997,1.0410413662720495,9.981755535767263,1.0545381780093541,0.13534992919061037,0.023925685675202105,0.6601482344527335,-0.042810542708027303,0.3394889916253304,0.013292144517196985,1.0,0.782172325212869
36.760000000001256,11.0,1.001944815026576,0.998963864591718,4.448387620568369,0.14570968156416528,0.13550665355544725,0.14,-0.01799259109375423,0.12686842928358957,-0.021209431553814304,1.0407746671146576,10.086865384820143,1.0542661142034417,0.13550665355544725,0.023895477384762692,0.6610336198133245,0.08604593198306196,0.3400632628799134,0.013362185658686396,1.0,0.8751152948880346
36.770000000001254,11.0,1.0019623782045972,0.9989577192425648,4.448373058846293,0.14571038476544607,0.1356646281070848,0.14,-0.017210407058267374,0.12665544835387837,-0.021385450692734218,1.0405111492562846,10.188191457956792,1.0539970674740813,0.1356646281070848,0.02386494336798131,0.6619231941356635,0.21129075470892625,0.3406357264947144,0.013432988255849387,1.0,0.9677473402658914
36.78000000000125,11.0,1.0019791799731226,0.9989519149935957,4.44835804946668,0.1457110701341663,0.13582379479818285,0.14,-0.016423404491836213,0.1264407464235896,-0.021553623668815455,1.0402508947693052,10.285701732672425,1.0537311216973302,0.13582379479818285,0.02383409382665576,0.6628166366739502,0.3328823771539813,0.3412061942058226,0.013504527939960691,1.0,1.060035549621795
36.79000000000125,11.0,1.0019952152156084,0.9989464477608541,4.448342578183778,0.14571173768205872,0.1359840955198939,0.14,-0.015631869095643236,0.1262244021905175,-0.021713903724544185,1.0399939847746107,10.379365602976366,1.0534683598417267,0.1359840955198939,0.02380293904372259,0.6637136262366661,0.45078070181103275,0.3417744789164761,0.013576780101313624,1.0,1.1519471333944025
36.80000000000125,11.0,1.0020104790946869,0.9989413133160369,4.448326630981957,0.14571238742660653,0.1361454721243238,0.14,-0.014836087211948124,0.12600649480573525,-0.021866246962704936,1.039740499426927,10.469153886371616,1.0532088639533186,0.1361454721243238,0.023771489380706563,0.6646138413077044,0.5649470928653891,0.3423403947429378,0.013649719895810264,1.0,1.2434494358356476
36.810000000001246,11.0,1.0020249670521195,0.9989365072952132,4.448310194079795,0.1457130193909927,0.13630786644624218,0.14,-0.014036345720692456,0.1257871038449615,-0.02201061235227351,1.0394905178998761,10.555038830250659,1.0529527151405167,0.13630786644624218,0.023739755275356114,0.6655169601653451,0.6753443862389846,0.3429037570573014,0.013723322253463852,1.0,1.3345099466131716
36.820000000001244,11.0,1.0020386748086494,0.9989320252075949,4.448293253933999,0.14571363360404802,0.13647122032456444,0.14,-0.013232931936562775,0.12556630927987344,-0.022146961733279086,1.039244118370993,10.636994117701375,1.0526999935588357,0.13647122032456444,0.023707747239111662,0.6664226610010922,0.781936898971312,0.34346438253055966,0.013797561885743138,1.0,1.4250963123610907
36.83000000000124,11.0,1.0020515983637508,0.9989278624442637,4.448275797243138,0.14571423010019846,0.13663547562332373,0.14,-0.012426133507056347,0.12534419144937617,-0.022275259820640717,1.0390013780064882,10.714994872727694,1.0524507783954185,0.13663547562332373,0.023675475854653207,0.6673306220373675,0.8846904378222258,0.34402208917502985,0.013872413294000813,1.0,1.5151763481750267
36.84000000000124,11.0,1.002063733995283,0.998924014287051,4.4482578109512065,0.14571480891941183,0.13680057425202924,0.14,-0.01161623831176778,0.12512083103083882,-0.02239547420699182,1.0387623729459663,10.789017664898187,1.0522051478534646,0.13680057425202924,0.023642951773336356,0.6682405216432437,0.9835723071818088,0.34457669638415267,0.013947850777138721,1.0,1.6047180490471131
36.85000000000124,11.0,1.0020750782590453,0.9989204759173994,4.448239282251001,0.14571537010714297,0.13696645818576314,0.14,-0.010803534362255063,0.12489630901130751,-0.022507575364499238,1.0385271782869592,10.859040513412612,1.0519631791364807,0.13696645818576314,0.023610185712639082,0.6691520384500714,1.0785513162541565,0.34512802497347306,0.014023848439533252,1.0,1.6936896012374274
36.860000000001236,11.0,1.0020856279882413,0.9989172424252811,4.448220198587331,0.14571591371427917,0.13713306948459794,0.14,-0.009988309703289955,0.12467070665870508,-0.022611536645689066,1.0382958680692513,10.92504289060454,1.0517249484323397,0.13713306948459794,0.02357718845363839,0.670064851465012,1.169597785497581,0.3456758972188233,0.01410038020006411,1.0,1.7820593935771256
