t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
36.870000000001234,11.0,1.002095380292851,0.9989143088179991,4.448200547660039,0.14571643979708415,0.13730035031262117,0.14,-0.009170852314973443,0.12444410549302748,-0.02270733428328821,1.0380685152591367,10.987005724876145,1.0514905308972284,0.13730035031262117,0.023543970838400013,0.6709786401836332,1.2566835523872775,0.3462201368946525,0.014177419800174559,1.0,1.8697960286997724
36.88000000000123,11.0,1.0021043325589136,0.9989116700291327,4.448180317426864,0.14571694841714186,0.13746824295643822,0.14,-0.0083514500159797,0.12421658725754657,-0.0227949473890939,1.0378451917335751,11.044911403075384,1.0512600006394246,0.13746824295643822,0.023510543767213097,0.671893084700894,1.3397819765310528,0.34676056931084714,0.014254940811358759,1.0,1.9568683341966766
36.89000000000123,11.0,1.0021124824477254,0.9989093209273856,4.4481594961061175,0.14571743964129963,0.13763668984319627,0.14,-0.0075303903678666795,0.12398823389002915,-0.022874357951879018,1.0376259682640445,11.098743772315146,1.0510334307029172,0.13763668984319627,0.02347691819613909,0.6728078658212132,1.4188679439526903,0.3472970213496819,0.014332916645151194,1.0,2.043245373692301
36.90000000000123,11.0,1.0021198278949532,0.9989072563253513,4.448138072179189,0.145717913541611,0.13780563355803024,0.14,-0.006707960580657646,0.12375912749398159,-0.02294555083434952,1.0374109145004669,11.148488141250471,1.0508108930508837,0.13780563355803024,0.023443105134113688,0.6737226651662551,1.4939178708633236,0.3478293215001892,0.01441132056032349,1.0,2.1288964578358387
36.910000000001226,11.0,1.0021263671096665,0.9989054709883985,4.448116034392887,0.14571837019527775,0.13797501686114372,0.14,-0.0058844474193150975,0.12352935030992968,-0.02300851376915985,1.0372000989548127,11.194131280805637,1.0505924585490272,0.13797501686114372,0.02340911564041435,0.6746371652823391,1.5649097066005644,0.3483572998938141,0.014490125672895225,1.0,2.2137911552048672
36.920000000001224,11.0,1.002132098573291,0.9989039596433714,4.448093371761611,0.14571880968459203,0.13814478270419348,0.14,-0.0050601371117440785,0.12329898468674291,-0.02306323735400125,1.0369935889847708,11.235661424371445,1.0503781969487824,0.13814478270419348,0.023374960821743597,0.675551049745005,1.6318229360389527,0.34888078833743164,0.014569304963420536,1.0,2.2978993031176795
36.93000000000122,11.0,1.0021370210384868,0.9989027169872886,4.4480700735693395,0.14571923209687804,0.13831487424638017,0.14,-0.004235315257591854,0.12306811305301252,-0.023109715045776014,1.0367914507771352,11.27306826746892,1.050168176870389,0.13831487424638017,0.02334065182960832,0.6764640032634022,1.6946385812233926,0.34939962034677785,0.014648831287246634,1.0,2.3811910183498135
36.94000000000122,11.0,1.002141133527951,0.9989017376958624,4.448046129371478,0.14571963752443332,0.1384852348697952,0.14,-0.0034102667387024277,0.12283681788849225,-0.023147943153864706,1.036593749331214,11.306342966892123,1.04996246578583,0.1384852348697952,0.02330619985739944,0.6773757117816464,1.7533392024508119,0.3499136311781833,0.014728677382397033,1.0,2.4636367077514496
36.95000000000122,11.0,1.0021444353331517,0.998901016432071,4.448021528996524,0.14572002606447015,0.13865580819452653,0.14,-0.00258527563030414,0.12260518169561102,-0.023177920832503373,1.0364005484420789,11.335478139329547,1.0497611300016783,0.13865580819452653,0.023271616137599763,0.6782858625799739,1.8079088986639453,0.35042265786127,0.014808815878615877,1.0,2.54520707876172
36.960000000001216,11.0,1.0021469260129896,0.9989005478545955,4.447996262547581,0.14572039781905644,0.13882653809298973,0.14,-0.0017606251139449247,0.12237328697106607,-0.023199650072282925,1.0362119106837338,11.360467859485036,1.049564234641845,0.13882653809298973,0.023236911938982432,0.6791941443729582,1.8583333072005614,0.3509265392283757,0.014889219306955505,1.0,2.6258731498162105
36.970000000001214,11.0,1.0021486053923974,0.9989003266261098,4.4479703204037095,0.14572075289505695,0.13899736870394028,0.14,-0.0009365973913414427,0.1221412161775056,-0.023213135690778822,1.0360278973922166,11.381307657687428,1.0493718436301835,0.13899736870394028,0.023202098563645718,0.6801002474067945,1.9045996029831906,0.351425115945599,0.014969860108203201,1.0,2.7056062606440054
36.98000000000121,11.0,1.0021494735608716,0.9989003474215749,4.447943693221123,0.145721091404074,0.13916824444594555,0.14,-0.00011347359957114556,0.12190905171530933,-0.023218385322329064,1.035848568648626,11.397994517009531,1.0491840196730748,0.13916824444594555,0.02316718734417823,0.6810038635548075,1.9466964970397596,0.35191823054235793,0.015050710642275502,1.0,2.784378082450428
36.99000000000121,11.0,1.0021495308709458,0.9989006049361493,4.4479163719342285,0.14572141346238873,0.13933911003026878,0.14,0.0007084662722846025,0.1216768758944755,-0.023215409406969298,1.0356739832620927,11.410526869899648,1.049000824241876,0.13933911003026878,0.023132189640677175,0.6819046864106868,1.9846142344696827,0.35240572743994225,0.015131743197114795,1.0,2.862160627982302
37.00000000000121,11.0,1.0021487779366038,0.9989010938932507,4.447888347756525,0.14572171919090196,0.13950991047341094,0.14,0.0015289434654920941,0.12144477090662266,-0.023204221178541106,1.0355041987526696,11.41890459433113,1.0488223175553408,0.13950991047341094,0.02309711683787348,0.6828024113808087,2.0183445917788316,0.3528874529803301,0.015212929998380729,1.0,2.938926261471569
37.010000000001206,11.0,1.002147215631636,0.9989018090523765,4.447859612181337,0.14572200871507524,0.13968059110895786,0.14,0.0023476805323347505,0.12121281879711451,-0.023184836651984144,1.0353392713342744,11.423129009484505,1.0486485585619745,0.13968059110895786,0.023061980342046172,0.6836967357735879,2.0478808737045067,0.35336325545294034,0.015294243217766257,1.0,3.0146477084541807
37.020000000001204,11.0,1.002144845087942,0.9989027452166053,4.447830156982421,0.1457222821648722,0.13985109759926093,0.14,0.003164401416071605,0.1209811014373158,-0.02315727460982455,1.0351792558974253,11.423202870954244,1.0484796049223233,0.13985109759926093,0.023026791578219047,0.6845873588889061,2.0732179093636667,0.35383298512391337,0.015375654983608164,1.0,3.0892980654605795
37.0300000000012,11.0,1.002141667693781,0.9989038972402945,4.4477999742144165,0.14572253967469995,0.14002137594620728,0.14,0.003978831528781368,0.12074970049698731,-0.023121556587876638,1.0350242059922237,11.419130365514947,1.0483155129912842,0.14002137594620728,0.02299156198694216,0.685473982103189,2.0943520479918933,0.3542964942605553,0.01545713738837792,1.0,3.1628508095743784
37.0400000000012,11.0,1.002137685091974,0.9989052600361725,4.447769056213173,0.14572278138335037,0.14019137250187236,0.14,0.004790697828555179,0.12051869741682772,-0.023077706860166046,1.0348741738110665,11.410917105425355,1.0481563378003234,0.14019137250187236,0.022956303021427194,0.686356308954816,2.1112811539997374,0.35475363715888997,0.015538662499301671,1.0,3.235279807855824
37.0500000000012,11.0,1.002132899178057,0.9989068285826409,4.447737395595918,0.1457230074339424,0.1403610339786151,0.14,0.005599728895204215,0.12028817338117005,-0.023025752423091857,1.034729210171505,11.398570122297516,1.0480021330397262,0.1403610339786151,0.02292102614447835,0.6872340452270279,2.1240046015709786,0.35520427016941925,0.015620202367410348,1.0,3.306559326626731
37.060000000001196,11.0,1.00212731209839,0.9989085979305301,4.44770498526132,0.14572321797386367,0.14053030745857795,0.14,0.006405655004395383,0.1200582092908403,-0.02296572297883653,1.0345893644991249,11.382097860534207,1.0478529510408443,0.14053030745857795,0.022885742825399125,0.6881068990283328,2.1325232687345115,0.35564825172208187,0.015701729036214116,1.0,3.3766640406134343
37.070000000001194,11.0,1.0021209262482247,0.9989105632100439,4.447671818389406,0.1457234131547131,0.14069914040289475,0.14,0.007208208200766786,0.11982888573618557,-0.022897650918041853,1.0344546848103908,11.361510170341322,1.047708842758355,0.14069914040289475,0.022850464537009313,0.6889745808719662,2.136839530886141,0.3560854423512776,0.015783214551724618,1.0,3.445569041944892
37.08000000000119,11.0,1.0021137442697288,0.9989127196371627,4.447637888441354,0.14572359313224342,0.1408674806604154,0.14,0.008007122369653674,0.11960028297027919,-0.022821571301759443,1.0343252176955948,11.336818300323015,1.0475698577525292,0.1408674806604154,0.022815202752490996,0.6898368037531486,2.1369572538705004,0.35651570472069094,0.015864630971009104,1.0,3.5132498490022317
37.09000000000119,11.0,1.0021057690499744,0.9989150625200592,4.4476031891591745,0.1457237580663041,0.141035276475911,0.14,0.008802133307340976,0.11937248088230978,-0.022737521842691347,1.0342010083017894,11.308034889671882,1.0474360441715518,0.141035276475911,0.02277996894239986,0.6906932832242695,2.132881786502542,0.35693890364705105,0.01594595037206832,1.0,3.5796824151169746
37.10000000000119,11.0,1.0020970037188892,0.9989175872651201,4.447567714565264,0.14572390812078492,0.14120247649802115,0.14,0.009592978790319284,0.1191455589711615,-0.022645542885733817,1.034082100315796,11.275173959955834,1.0473074487338607,0.14120247649802115,0.02274477457157517,0.691543737468946,2.1246199526561234,0.3573549061246289,0.01602714486319582,1.0,3.644843137114708
37.110000000001186,11.0,1.0020874516471734,0.9989202893828496,4.447531458961846,0.14572404346355927,0.14136902978658636,0.14,0.01037939864286369,0.11891959631919222,-0.02254567738783633,1.033968535947375,11.238250906518894,1.0471841167105849,0.14136902978658636,0.022709631095959342,0.6923878873731667,2.1121800429123594,0.3577635813480494,0.01610818659125679,1.0,3.7087088637011756
37.120000000001184,11.0,1.002077116444184,0.9989231644936186,4.447494416930307,0.14572416426642865,0.14153488581969587,0.14,0.011161134803539197,0.1186946715662165,-0.022437970897190258,1.0338603559123616,11.197282489496608,1.047066091908043,0.14153488581969587,0.022674549959627747,0.693225456595425,2.095571805673713,0.35816480073558,0.01618904775180381,1.0,3.771256903687849
37.13000000000118,11.0,1.002066001955789,0.9989262083329655,4.44745658333042,0.14572427070506674,0.14169999450041199,0.14,0.01193793139054855,0.11847086288370003,-0.02232247153175843,1.0337575994159427,11.152286824453933,1.0469534166503027,0.14169999450041199,0.022639542591679808,0.6940561716352373,2.074806437890228,0.3585584379528575,0.01626970059810723,1.0,3.832465034053904
37.14000000000118,11.0,1.0020541122621944,0.9989294167567849,4.447417953299471,0.14572436295896454,0.1418643061629136,0.14,0.012709534765427466,0.11824824794917187,-0.022199229957159755,1.0336603041360766,11.103283372662892,1.0468461317618485,0.1418643061629136,0.02260462040309311,0.6948797618988537,2.0498965753611955,0.35894436893465975,0.016350117449875662,1.0,3.892311507842095
37.15000000000118,11.0,1.0020414516757423,0.9989327857463031,4.447378522251281,0.14572444121137565,0.14202777157841434,0.14,0.013475693595740634,0.11802690392086122,-0.022068299363921278,1.0335685062069606,11.050292931017944,1.0467442765503425,0.14202777157841434,0.022569794783692265,0.6956959597640109,2.0208562825758656,0.3593224719076063,0.01643027070287771,1.0,3.950775061885251
37.160000000001176,11.0,1.0020280247386857,0.9989363114126587,4.447338285875133,0.14572450564926168,0.14219034196065825,0.14,0.014236158916398345,0.11780690741256461,-0.021929735444110074,1.0334822402027093,10.993337621603262,1.0466478887895432,0.14219034196065825,0.022535077099044887,0.6965045006424923,1.9877010421716779,0.35969262741225416,0.016510132837536363,1.0,4.007834924361001
37.170000000001174,11.0,1.0020138362209396,0.9989399900014098,4.447297240134619,0.14572455646323873,0.1423519689712078,0.14,0.01499068418998284,0.11758833446874989,-0.021783596367358358,1.0334015391211082,10.932440880914845,1.0465570047022976,0.1423519689712078,0.022500478687368056,0.6973051230416448,1.9504477439960883,0.36005471832580543,0.016589676428088312,1.0,4.063470822171906
37.18000000000117,11.0,1.0019988911178117,0.9989438178965481,4.447255381266385,0.1457245938475238,0.14251260472407215,0.14,0.01573902536522831,0.11737126053990293,-0.021629942756292306,1.0333264343675361,10.86762744875597,1.046471658943727,0.14251260472407215,0.022466010856541797,0.6980975686226694,1.9091146737271145,0.3604086298826298,0.016668874151910113,1.0,4.117662988148389
37.19000000000117,11.0,1.001983194647711,0.9989477916245074,4.447212705778805,0.14572461799988182,0.14267220179042023,0.14,0.01648094093503555,0.11715576045812301,-0.021468837661380417,1.0332569557390754,10.798923356798825,1.0463918845845104,0.14267220179042023,0.02243168488093347,0.6988815822589648,1.8637215012107045,0.36075424969693304,0.016747698797903707,1.0,4.170392168071943
37.20000000000117,11.0,1.0019667522498397,0.9989519078577059,4.4471692104505705,0.14572462912157294,0.1428307132027147,0.14,0.017216191992769025,0.1169419084129725,-0.02130034653520961,1.033193131408793,10.72635591683326,1.046317713094388,0.1428307132027147,0.022397511998386924,0.6996569120916112,1.8142892683578806,0.3610914677839344,0.01682612327536368,1.0,4.221639627515975
37.210000000001166,11.0,1.0019495695818688,0.9989561634178389,4.447124892329205,0.14572462741730058,0.14298809245854613,0.14,0.01794454228734771,0.11672977792758667,-0.021124537206204008,1.0331349879101623,10.64995370870677,1.0462491743258004,0.14298809245854613,0.02236350340721294,0.7004233095831757,1.7608403766901068,0.3614201765804066,0.016904120623288665,1.0,4.271387158502187
37.220000000001164,11.0,1.0019316525175959,0.9989605552789452,4.447079748729516,0.14572461309515947,0.14314429352444547,0.14,0.018665758277639777,0.11651944183504895,-0.02094147985179641,1.0330825501217498,10.569746567954619,1.0461862964977384,0.14314429352444547,0.022329670263101526,0.7011805295710047,1.703398574582054,0.36174027096743594,0.01698166401844058,1.0,4.319617085969698
37.23000000000116,11.0,1.0019130071445912,0.9989650805701683,4.447033777231965,0.14572458636658436,0.14329927083906469,0.14,0.01937960918500975,0.11631097225503731,-0.020751246971066,1.0330358412520597,10.485765573146082,1.0461291061797753,0.14329927083906469,0.022296023676125074,0.7019283303172489,1.641988944126382,0.3620516482898639,0.017058726784435867,1.0,4.3663122740549305
37.24000000000116,11.0,1.0018936397618292,0.998969736578234,4.4469869756809945,0.1457245474462992,0.14345297931636028,0.14,0.020085867045195605,0.1161044405707467,-0.02055391335685261,1.0329948828246496,10.39804303293676,1.0460776282763293,0.14345297931636028,0.02226257470768817,0.7026664735584377,1.576637887708152,0.3623542083777386,0.017135282399932346,1.0,4.411456132179905
37.25000000000116,11.0,1.0018735568773085,0.9989745207496477,4.4469393421832795,0.1457244965522665,0.14360537434853174,0.14,0.020784306759041415,0.11589991740609311,-0.020349556067358224,1.0329596946634196,10.306612472839884,1.0460318860111346,0.14360537434853174,0.022229334367568437,0.7033947245535611,1.5073731142320623,0.3626478535679636,0.017211304507359287,1.0,4.455032620946785
37.260000000001156,11.0,1.0018527652056624,0.9989794306925607,4.446890875105932,0.145724433905637,0.143756411808537,0.14,0.02147470614174507,0.11569747260320394,-0.020138254397250248,1.0329302948781778,10.21150862173381,1.0459919009119478,0.143756411808537,0.02219631361092996,0.7041128521296216,1.4342236250575164,0.362932488723531,0.01728676692164225,1.0,4.497026257836621
37.270000000001154,11.0,1.0018312716657585,0.9989844641783854,4.446841573074661,0.14572435973070003,0.1439060480526559,0.14,0.02215684597149109,0.11549717520019995,-0.0199200898482728,1.0329066998505032,10.112767398094515,1.0459576927955203,0.1439060480526559,0.022163523335281758,0.7048206287268376,1.357219699671335,0.36320802125551815,0.017361643637717014,1.0,4.537422122710156
37.28000000000115,11.0,1.0018090833782902,0.9989896191430514,4.44679143497187,0.145724274254834,0.14405423992262759,0.14,0.02283051003657352,0.1152990934092734,-0.01969514609938052,1.0328889242197896,10.010425895977368,1.04592927975281,0.14405423992262759,0.02213097437760956,0.7055178304414542,1.2763928810067495,0.3634743611428764,0.01743590883960985,1.0,4.576205863108962
37.29000000000115,11.0,1.0017862076633612,0.998994893688119,4.44674045993473,0.14572417770845691,0.14420094474783604,0.14,0.023495485181887182,0.11510329459506724,-0.019463508976405253,1.0328769808696459,9.904522370743159,1.045906678134474,0.14420094474783604,0.02209867751136661,0.7062042370680474,1.1917759605565532,0.3637314209536166,0.017509536908216314,1.0,4.6133636993547515
37.30000000000115,11.0,1.0017626520380618,0.999000286081333,4.446688647353201,0.1457240703249779,0.1443461203470453,0.14,0.02415156135384719,0.11490984525335994,-0.019225266421263692,1.032870880914589,9.79509622454544,1.0458899025366526,0.1443461203470453,0.022066643443518327,0.7068796321390933,1.1034029631932936,0.36397911586422993,0.01758250242913218,1.0,4.648882429445236
37.310000000001146,11.0,1.0017384242140404,0.9990057947571886,4.446635996868024,0.14572395234074828,0.14448972503033153,0.14,0.024798531644936173,0.11471881099006043,-0.018980508460719425,1.0328706336869704,9.682187991572839,1.0458789657870424,0.14448972503033153,0.02203488281170853,0.707543802964963,1.0113091317043796,0.36421736368131863,0.01765478020139078,1.0,4.682749433744743
37.320000000001144,11.0,1.0017135320950685,0.9990114183169476,4.446582508368681,0.14572382399501332,0.14463171760056934,0.14,0.025436192336672298,0.11453025650051768,-0.018729327174706316,1.0328762467243324,9.565839323066932,1.0458738789312856,0.14463171760056934,0.022003406181247187,0.7081965406708848,0.9155309111424781,0.36444608486113916,0.017726345244494433,1.0,4.714952679467904
37.33000000000114,11.0,1.0016879837746018,0.9990171555284841,4.446528181991326,0.1457236855298641,0.14477205735498586,0.14,0.026064342941948676,0.11434424554914917,-0.018471816664225656,1.0328877257569908,9.446092972111325,1.0458746512196786,0.14477205735498586,0.021972224042314244,0.7088376402337326,0.8161059328658066,0.36466520253033075,0.01779717280702967,1.0,4.745480724954855
37.34000000000114,11.0,1.0016617875333367,0.9990230053257466,4.446473018116698,0.1457235371901892,0.14491070408655385,0.14,0.02668278624630882,0.11416084094939247,-0.018208073018825755,1.0329050746960462,9.322992778204078,1.0458812900942274,0.14491070408655385,0.021941346807026686,0.709466900517125,0.7130729984052119,0.36487464250608476,0.017867238374015642,1.0,4.774322723736408
37.35000000000114,11.0,1.0016349518368814,0.9990289712359804,4.446417017368002,0.14572337922363116,0.1450475862564155,0.13999947306782454,0.02729126888540953,0.11398010454374315,-0.017938194375318062,1.032928297146161,9.196581463216505,1.0458938014796242,0.1450475862564155,0.02191078447414547,0.7100839706742851,0.6064681461989154,0.36507436510599667,0.01793650894646201,1.0,4.801468428387708
37.360000000001136,11.0,1.0016074853407313,0.9990351594682173,4.446360180608837,0.14572321188076284,0.14518250195236843,0.13999853893284248,0.02788929662510392,0.11380209717579158,-0.017662282933048862,1.032957404012168,9.066894126416779,1.0459121962426055,0.14518250195236843,0.021880551200688558,0.7106878741602374,0.4963106492699904,0.36526446122759826,0.01800491023255055,1.0,4.826908194169162
37.370000000001134,11.0,1.0015793969251943,0.9990417303789447,4.446302508942036,0.14572303541616294,0.14531544090622145,0.13999760343148224,0.028476736056010338,0.11362687864756647,-0.017380444064301552,1.0329923970542634,8.933980010327097,1.0459364843931869,0.14531544090622145,0.021850665097186882,0.7112785611614898,0.38264365106185405,0.36544483337013783,0.01807241850845476,1.0,4.850632982453121
37.38000000000113,11.0,1.0015506957279912,0.9990487903873901,4.4462440037109685,0.14572285008939187,0.1454464042968269,0.139996666776905,0.029053477595873817,0.11345450770213279,-0.017092784191973937,1.033033273352963,8.797889681474231,1.04596666908855,0.1454464042968269,0.021821138824941223,0.7118560363527028,0.26551438360376295,0.36561537916923903,0.018139018816052375,1.0,4.872634363935275
37.39000000000113,11.0,1.0015213911634655,0.9990563941368453,4.446184666503015,0.1457226561655357,0.14557538648595306,0.13999572918673975,0.029619401395161754,0.11328504201267371,-0.016799410886012778,1.0330800269581888,8.658674016813224,1.0460027489532868,0.14557538648595306,0.021791982273787033,0.7124202723191881,0.14497105145328126,0.36577600751847894,0.018204697095775324,1.0,4.892904521629549
37.40000000000113,11.0,1.0014914929287897,0.9990645492912514,4.44612449915442,0.14572245391534047,0.14570237553888826,0.13999479088383104,0.03017437834860648,0.11311853817051874,-0.016500432962366387,1.0331326493647792,8.516384355336076,1.0460447193212457,0.14570237553888826,0.021763204132494614,0.712971212874786,0.02106241051118447,0.3659266369806507,0.01826943876482958,1.0,4.911436253645432
37.410000000001126,11.0,1.00146101099895,0.9990732227531514,4.446063503755557,0.14572224361500014,0.1458273542219809,0.13999385209626714,0.030718271999056995,0.11295505167225138,-0.016195960566454733,1.0331911297694054,8.37107261422745,1.0460925729050081,0.1458273542219809,0.02173481268647343,0.7135087782477568,-0.1061623621506919,0.36606719431587503,0.018333228201886414,1.0,4.928222975746783
37.420000000001124,11.0,1.001429955612174,0.9990823477500204,4.4460016826558455,0.14572202554565936,0.14595030108877924,0.1399929130567908,0.031250940606699085,0.11279463690608182,-0.015886105236339768,1.0332554552119215,8.222791374731337,1.0461463001456979,0.14595030108877924,0.02170681618242456,0.7140328704557447,-0.23665365716497594,0.3661976132537298,0.018396048691145226,1.0,4.943258723691162
37.43000000000112,11.0,1.001398337247644,0.9990918314472403,4.44593903846766,0.1457217999926939,0.14607119147952707,0.1399919740017089,0.0317722390555506,0.11263734713768928,-0.015570979945833027,1.033325610659378,8.071593943390196,1.0462058893915254,0.14607119147952707,0.02167922296052958,0.7145433781378939,-0.37036136273639697,0.366317833528019,0.018457882573279436,1.0,4.956538155348924
37.44000000000112,11.0,1.0013661665974452,0.9991015628276941,4.445875574068714,0.1457215672448335,0.14618999836983623,0.13999103516942316,0.03228202047701445,0.11248323449572399,-0.015250699129897446,1.0334015790631543,7.917534393851871,1.0462713269894788,0.14618999836983623,0.021652041471363157,0.7150401806011129,-0.5072347792238195,0.3664278001427328,0.018518711471080203,1.0,4.968056552601233
37.45000000000112,11.0,1.0013334545347363,0.9991114206004512,4.44581129260256,0.1457213275931928,0.146306693059714,0.1399900967987061,0.032780137573848206,0.11233234995713141,-0.014925378695315477,1.0334833414036155,7.760667593594208,1.0463425973357878,0.146306693059714,0.021625280243366934,0.715523151075722,-0.6472225398267643,0.3665274628284505,0.018578516519091044,1.0,4.977809823016391
37.460000000001116,11.0,1.0013002120801169,0.9991212808997729,4.44574619747699,0.14572108133027115,0.14642124571738915,0.13998915912684531,0.033266443671450735,0.11218474333243107,-0.014595136019511495,1.0335708767275738,7.601049219079876,1.0464196829079946,0.14642124571738915,0.021598947836482637,0.7159921592713099,-0.7902725465523287,0.366616775641665,0.018637278566645345,1.0,4.985794501303861
37.470000000001114,11.0,1.0012664503680833,0.9991310245321822,4.44568029236025,0.14572082874898162,0.14653362580086385,0.13998822238777475,0.03374079353921919,0.11204046325105582,-0.01426008994004548,1.0336641621794183,7.438735762080173,1.046502564288487,0.14653362580086385,0.021573052799125927,0.7164470733539501,-0.9363319238344289,0.3666956966683679,0.018694978342803054,1.0,4.992007750545468
37.48000000000111,11.0,1.0012321806153326,0.9991405435349885,4.445613581175146,0.14572057014175976,0.14664380238097816,0.13998728681030237,0.0342030440263518,0.11189955714683394,-0.013920360736856898,1.0337631730250811,7.273784529277769,1.0465912201827479,0.14664380238097816,0.021547603635362192,0.716887761463855,-1.0853469888120009,0.366764187803436,0.018751596583606287,1.0,4.996447363203342
37.49000000000111,11.0,1.0011974140924718,0.9991497468262629,4.4455460680911925,0.14572030579979928,0.14675174438646382,0.139986352616532,0.0346530545502739,0.11176207124367799,-0.013576070108914491,1.0338678826679366,7.106253636777554,1.0466856274325116,0.14675174438646382,0.02152260878317299,0.7173140928725164,-1.2372632356806004,0.36682221458268316,0.018807114126687154,1.0,4.999111761904242
37.50000000000111,11.0,1.0011621621004443,0.9991585647574258,4.4454777575151105,0.14572003601244937,0.14685742078848868,0.13998542002056258,0.03509068747032443,0.11162805054152955,-0.01322734114658174,1.0339782626566383,6.936202000778651,1.046785761023329,0.14685742078848868,0.02149807660160532,0.717725938861395,-1.3920253309222506,0.3668697460544349,0.018861511978832346,1.0,5.0
37.51000000000111,11.0,1.0011264359526917,0.9991669524213312,4.445408654080039,0.1457197610668018,0.146960800738007,0.1399844892275288,0.03551580837152396,0.11149753880259743,-0.012874298300712676,1.03409428268568,6.763689325386866,1.0468915940863104,0.146960800738007,0.021474015363865416,0.718123173383177,-1.5495771164787506,0.3669067546807786,0.018914771365326332,1.0,4.9991117619038485
37.520000000001104,11.0,1.0010902469637446,0.999174891619912,4.4453387626338765,0.1457194812474825,0.1470618536668007,0.1399835604330293,0.03592828627873382,0.11137057853791783,-0.012517067349272425,1.0342159105906448,6.588776088328326,1.0470030978946194,0.1470618536668007,0.021450433252803398,0.7185056735537848,-1.7098616180785982,0.3669332162651412,0.01896687376542318,1.0,4.996447363202554
37.5300000000011,11.0,1.0010536064445954,0.9991823914527608,4.445268088227256,0.14571919683665402,0.14716054936031814,0.13998263382296666,0.036327993816345966,0.11124721099425812,-0.012155775362100139,1.0343431123405789,6.4115235251713285,1.0471202418561798,0.14716054936031814,0.02142733835631968,0.7188733200105043,-1.8728210566722105,0.36694910990235613,0.019017800940911257,1.0,4.992007750544289
37.5400000000011,11.0,1.0010165257048558,0.9991894875480487,4.445196636101603,0.14571890811422233,0.14725685800904864,0.13998170957380127,0.036714807326122256,0.11112747614138013,-0.011790550664293487,1.0344758520304314,6.2319936125220785,1.0472429935046852,0.14725685800904864,0.02140473866058805,0.7192259971649719,-2.038396861302,0.36695441795120987,0.01906753495951295,1.0,4.985794501302291
37.5500000000011,11.0,1.0009790160613725,0.9991962400152365,4.445124411677778,0.1457186153582328,0.1473507502436004,0.13998078785320317,0.03708860695289576,0.11101141265967503,-0.011421522798584454,1.0346140918761546,6.0502490505579205,1.0473713184912845,0.1473507502436004,0.02138264204036672,0.71956359337346,-2.2065296824596943,0.3669491260266958,0.01911605821756825,1.0,4.977809823014429
37.5600000000011,11.0,1.0009410888526618,0.9992027302547146,4.445051420545737,0.14571831884543143,0.14744219715790885,0.13997986882106467,0.03744927670649048,0.11089905792817818,-0.011048822486980778,1.0347577922147935,5.866353245155347,1.0475051805792714,0.14744219715790885,0.021361056246188406,0.7198860010439017,-2.377159405336101,0.36693322301130005,0.019163353461212417,1.0,4.968056552598875
37.570000000001095,11.0,1.000902755458256,0.999209056807151,4.444977668455596,0.14571801885195823,0.14753117032437266,0.13997895263082025,0.037796704507068124,0.11079044801297051,-0.010672581591878467,1.0349069115109983,5.680370289792005,1.0476445416437288,0.14753117032437266,0.021339988889281833,0.7201931166974378,-2.5502251628903183,0.36690670108193235,0.0192094038078802,1.0,4.956538155346176
37.58000000000109,11.0,1.000864027321834,0.9992153304644547,4.4449031613104175,0.1457177156541356,0.1476176418039502,0.13997803943100706,0.038130782219701065,0.11068561765597068,-0.010292933076778782,1.0350614063705332,5.4923649473222875,1.047789361677396,0.1476176418039502,0.021319447425478307,0.7204848409994699,-2.7256653489423437,0.36686955574884483,0.019254192767304106,1.0,4.943258723688024
37.59000000000109,11.0,1.000824915976853,0.9992216688923258,4.444827905160948,0.14571740952931003,0.14770158415389795,0.13997712936698917,0.038451405683326,0.11058460026412181,-0.009910010966691106,1.0352212315603644,5.302402631660344,1.0479395988031592,0.14770158415389795,0.021299439139608422,0.7207610787743699,-2.9034176316745204,0.3668217859024815,0.019297704261140403,1.0,4.928222975743257
37.60000000000109,11.0,1.0007854330732926,0.9992281910309389,4.444751906202454,0.145717100756703,0.14778297043517624,0.13997622258276107,0.03875847473801827,0.11048742789897555,-0.009523950308257962,1.035386340034044,5.1105493893561675,1.048095209292745,0.14778297043517624,0.021279971131980338,0.7210217390155117,-3.0834189680445903,0.36676339386282786,0.019339922640259806,1.0,4.911436253641524
37.61000000000109,11.0,1.0007455904041094,0.99923501154354,4.444675170773663,0.14571678961822834,0.1478617742210398,0.13997531922274575,0.03905189325357444,0.11039413126667623,-0.009134887129602637,1.0355566829604177,4.916871881010848,1.048256147590354,0.1478617742210398,0.021261050308252108,0.7212667349001209,-3.265605619574053,0.366694385426246,0.019380832698031814,1.0,4.8929045216252565
37.620000000001085,11.0,1.0007053999300268,0.9992422355742487,4.444597705357779,0.14571647639923538,0.14793796960785666,0.13997441943350303,0.039331569161498686,0.1103047397083481,-0.008742958399875047,1.0357322097530237,4.721437362451481,1.0484223663393135,0.14793796960785666,0.02124268337400884,0.7214959838166362,-3.4499131700261416,0.36661476990598074,0.019420419681335337,1.0,4.872634363930599
37.63000000000108,11.0,1.0006648738013961,0.9992499540561055,4.444519516585393,0.14571616138914092,0.14801153122851413,0.13997352336526986,0.039597414491197774,0.1102192811908887,-0.008348301988456989,1.0359128680977379,4.524313665583696,1.048593816409394,0.14801153122851413,0.021224876834124468,0.721709407408005,-3.6362765450599936,0.3665245601618105,0.01945866929572601,1.0,4.850632982448053
37.64000000000108,11.0,1.0006240243760236,0.999258239779007,4.444440611239048,0.14571584488191905,0.14808243426839007,0.139972631173265,0.039849345410458925,0.11013778229817209,-0.007951056623784258,1.0360986039761042,4.325569178843417,1.048770446922374,0.14808243426839007,0.021207636997130755,0.721906931632711,-3.8246300340196133,0.366423772616836,0.01949556770645163,1.0,4.826908194163713
37.65000000000108,11.0,1.000582864232069,0.9992671443873761,4.44436099625915,0.14571552717642652,0.1481506544833559,0.13997174301870113,0.04008728226930308,0.11006026822266597,-0.007551361851745781,1.0362893616822477,4.125272827187593,1.0489522052734976,0.1481506544833559,0.021190969984035767,0.7220884868420253,-4.014907313730306,0.36631242726031366,0.019531101536414297,1.0,4.801468428381881
37.66000000000108,11.0,1.0005414061753681,0.9992766964304404,4.444280678750848,0.1457152085765467,0.148216168219049,0.13997085906946316,0.0403111496458568,0.10998676275746702,-0.007149357993631908,1.036485083832053,3.9234940515889436,1.0491390371468912,0.148216168219049,0.021174881740327275,0.722254007869864,-4.207041473895561,0.36619054763753833,0.01956525786043114,1.0,4.7743227237302035
37.670000000001075,11.0,1.0004996632408047,0.9992869005363855,4.444199665991467,0.14571488939114735,0.148278952430268,0.13996997950042883,0.04052087639213528,0.10991728828875903,-0.006745186103624244,1.0366857113640564,3.72030278804145,1.0493308865237334,0.148278952430268,0.021159378049866583,0.7224034341292608,-4.40096504365662,0.3660581608270912,0.019598024197527316,1.0,4.745480724948287
37.68000000000107,11.0,1.0004576486876482,0.9992977377277606,4.444117965438081,0.1457145699338524,0.14833898469952472,0.13996910449342276,0.04071639567794019,0.10985186578869845,-0.006338987925834348,1.0368911835322607,3.5157694461027376,1.0495276956826016,0.14833898469952472,0.021144464549119335,0.7225367097096355,-4.596610018750935,0.36591529740999856,0.01962938850330498,1.0,4.714952679460964
37.69000000000107,11.0,1.0004153759890497,0.9993091668417452,4.444035584734798,0.14571425052264086,0.14839624325373518,0.13996823423681504,0.04089764503094656,0.10979051480873164,-0.00593090585092131,1.0371014378921597,3.3099648870380056,1.0497294051923494,0.14839624325373518,0.021130146739894117,0.7226537834678602,-4.793907888567065,0.36576199143451205,0.0196593391613506,1.0,4.682749433737433
37.70000000000107,11.0,1.0003728588161669,0.9993211269682631,4.443952531719346,0.14571393147929018,0.14845070697796475,0.13996736892479014,0.04106456637090414,0.10973325347334795,-0.005521082872336736,1.037316410281558,3.1029604016598,1.0499359538985367,0.14845070697796475,0.02111642999957024,0.7227546091061792,-4.99278966267553,0.3655982803784368,0.019687864978985246,1.0,4.648882429437547
37.71000000000107,11.0,1.000330111017626,0.9993335407723903,4.443868814428618,0.14571361312869002,0.14850235542612134,0.13996650875632774,0.04121710603768086,0.10968009847427178,-0.0051096625422578515,1.0375360347987799,2.894827687955016,1.0501472789051967,0.14850235542612134,0.021103319587193862,0.7228391452335966,-5.193185896137971,0.3654242051165707,0.01971495518371193,1.0,4.6133636993466975
37.720000000001065,11.0,1.000287146595237,0.9993463185288791,4.443784441102855,0.14571329579805845,0.1485511688279143,0.13996565393394975,0.041355214811775204,0.10963106506509683,-0.004696788927277495,1.037760243780695,2.6856388286176873,1.0503633155541046,0.1485511688279143,0.021090820645049392,0.7229073554055666,-5.395026713366229,0.3652398098933376,0.019740599423561996,1.0,4.5762058631005464
37.73000000000106,11.0,1.0002439796770393,0.9993593626657477,4.443699420188255,0.14571297981609502,0.14859712809255637,0.1399648046622975,0.041478847928079016,0.10958616705636412,-0.0042826065639238265,1.0379889677831506,2.475466268583289,1.0505839974040048,0.14859712809255637,0.021078938195469858,0.7229592081423398,-5.59824183032232,0.3650451423052645,0.019764787771233555,1.0,4.537422122701381
37.74000000000106,11.0,1.000200624488851,0.9993725725937727,4.443613760337842,0.14571266551210918,0.1486402148095927,0.13996396114661092,0.04158796508348189,0.10954541681108557,-0.0038672604140730558,1.038222135565978,2.264382792648959,1.0508092562121436,0.1486402148095927,0.021067677133295968,0.7229946769266227,-5.802760575110719,0.36484025329478426,0.019787510732803458,1.0,4.497026257827492
37.75000000000106,11.0,1.0001570953255556,0.999385849588753,4.443527470410534,0.14571235321516054,0.14868041124749798,0.13996312359118263,0.041682530439383275,0.10950882524071363,-0.003450895820313654,1.038459674084641,2.0524615032508158,1.0510390219202552,0.14868041124749798,0.021057042214183374,0.7230137401823359,-6.008511906933752,0.3646251971532431,0.019808759256274525,1.0,4.455032620937318
37.76000000000106,11.0,1.0001134065233357,0.9993991014945244,4.443440559468438,0.14571204325324985,0.14871770035140425,0.13996229219786258,0.04176251262152583,0.10947640180155745,-0.0030336584612997513,1.0387015084891567,1.8397757984167689,1.0512732226466848,0.14871770035140425,0.02104703804085406,0.7230163812419935,-6.215424434110968,0.3644000315365248,0.01982852474619902,1.0,4.411456132170089
37.770000000001055,11.0,1.0000695724340074,0.9994122470272386,4.443353036772463,0.14571173595259204,0.14875206574054375,0.13996146716468252,0.04182788471811366,0.10944815449164531,-0.0026156943071176685,1.0389475621310902,1.6263993499143077,1.051511784685605,0.14875206574054375,0.02103766904761076,0.723002588305166,-6.423426431231427,0.3641648174859521,0.019846799076153193,1.0,4.366312274044754
37.78000000000105,11.0,1.000025607402476,0.9994252194832182,4.443264911776459,0.14571143163700212,0.148783491706827,0.13996064868466418,0.041878624278751136,0.10942408984803349,-0.0021971495746661083,1.0391977565778667,1.412406081552283,1.0517546325136864,0.148783491706827,0.021028939485307294,0.722972354396827,-6.632445856230973,0.363919619455743,0.01986357460303382,1.0,4.3196170859591785
37.79000000000105,11.0,0.9999815257481732,0.9994379696847421,4.443176194120101,0.14571113062741564,0.14881196321536516,0.13995983694486433,0.041914713315613694,0.10940421294456115,-0.0017781706830402558,1.0394520116334822,1.1978701475948657,1.0520016888037866,0.14881196321536516,0.021020853407685666,0.7229256773306914,-6.842410367735063,0.3636645053406583,0.019878844179621658,1.0,4.271387158491329
37.80000000000105,11.0,0.9999373417511261,0.9994504680360387,4.443086893620865,0.14571083324156117,0.1488374659077058,0.1399590321256978,0.041936138308203,0.1093885273900516,-0.0013589042088837707,1.0397102453638976,0.9828659112070854,1.0522528744446142,0.1488374659077058,0.02101341466037812,0.7228625596832803,-7.053247343194516,0.36339954650292117,0.019892601164732807,1.0,4.221639627504783
37.81000000000105,11.0,0.9998930696430778,0.999462705606509,4.442997020265402,0.14571053979379253,0.1488599861080953,0.13995823440056662,0.04194289021221603,0.10937703532696026,-0.0009394968416757189,1.0399723741251699,0.7674679228643596,1.0525081085648706,0.1488599861080953,0.02100662687341789,0.7227830087821103,-7.264883898181126,0.36312481779211725,0.019904839431183898,1.0,4.17039216806042
37.820000000001045,11.0,0.9998487236038253,0.9994746942059369,4.442906584200706,0.1457102505950821,0.14887951083314163,0.13995744393580573,0.04193496447319342,0.10936973743047036,-0.0005200953389040606,1.0402383125921835,0.5517508986338082,1.0527673085599594,0.14887951083314163,0.021000493457639144,0.7226870367115135,-7.477246907056612,0.36284039755855235,0.01991555337074842,1.0,4.117662988136561
37.83000000000104,11.0,0.9998043177626915,0.9994864654647106,4.442815595725435,0.1457099659531683,0.14889602780428382,0.1399566608909433,0.04191236104383375,0.10936663290803762,-0.00010084648108218015,1.0405079737860798,0.33578969826679317,1.0530303901193057,0.14889602780428382,0.020995017604828678,0.7225746603344709,-7.690263025053115,0.36254636765506465,0.019924737895605324,1.0,4.063470822159756
37.84000000000104,11.0,0.9997598662048002,0.9994980689798054,4.442724065281735,0.14570968617284277,0.1489095254631617,0.1399558854192566,0.04187508440517304,0.10936771949938565,0.0003181029734251021,1.0407812690987572,0.11965930303818577,1.053297267252546,0.1489095254631617,0.020990202291350086,0.7224459013318332,-7.903858711717645,0.3622428134302684,0.019932388437297045,1.0,4.007834924348534
37.85000000000104,11.0,0.9997153829815992,0.9995095696304562,4.442632003447917,0.14570941155635683,0.14891999298850936,0.1399551176685921,0.0418231435891081,0.10937299347695424,0.000736606333797665,1.041058108313274,-0.09656520668988355,1.0535678523129313,0.14891999298850936,0.020986050284260257,0.7223007862525139,-8.117960255444864,0.36192982370952453,0.019938500943483962,1.0,3.9507750618724486
37.86000000000104,11.0,0.9996708821248813,0.9995210442066549,4.442539420932233,0.14570914240392147,0.148927420314255,0.13995435778240434,0.04175655220174604,0.10938244964680277,0.001154517022384911,1.0413383996197751,-0.3128086741918696,1.053842056017071,0.148927420314255,0.020982564148927855,0.7221393465727434,-8.33249379875262,0.36160749076778864,0.019943071873051704,1.0,3.8923115078289836
37.870000000001035,11.0,0.9996263776633978,0.999532577522794,4.442446328568007,0.14570887901427002,0.14893179814771515,0.13995360590096073,0.041675328445596516,0.10939608134997095,0.0015716886205618297,1.0416220496269273,-0.5289958893744293,1.0541197874604318,0.14893179814771515,0.02097974625702289,0.7219616187583466,-8.547385363916321,0.361275910296478,0.01994609819164768,1.0,3.832465034040489
37.88000000000103,11.0,0.9995818836410486,0.9995442582120274,4.442352737310248,0.1457086216852516,0.1489331179870373,0.13995286216265046,0.04157949513913936,0.10941388046429924,0.0019879749147934133,1.041908963369856,-0.7450516119952859,1.054400954128846,0.1489331179870373,0.020977598793436757,0.7217676443243828,-8.762560878414673,0.36093518136585234,0.01994757736677615,1.0,3.771256903674135
37.89000000000103,11.0,0.9995374141355772,0.9995561744080306,4.442258658233836,0.1457083707144218,0.148931372137201,0.13995212670533325,0.041469079732598724,0.10943583740671085,0.0024032299428764,1.042199044315775,-0.9609005950479269,1.0546854619067711,0.148931372137201,0.02097612376128004,0.7215574698874958,-8.977946199843963,0.36058540638661196,0.019947507364952044,1.0,3.7087088636871908
37.90000000000103,11.0,0.9994929832766867,0.9995684095232236,4.442164102533286,0.14570812639959682,0.1489265537240035,0.13995139966766112,0.04134411431897636,0.10946194113595684,0.0028173080403166174,1.0424921943690186,-1.1764676082400634,1.0549732150835056,0.1489265537240035,0.020975322983995025,0.7213311472064521,-9.193467139895274,0.36022669107320937,0.019945886651142095,1.0,3.6448431371004335
37.91000000000103,11.0,0.9994486052625458,0.9995810383238031,4.442069081523998,0.14570788903934204,0.14891865670601231,0.13995068119031126,0.04120463564043533,0.10949217915582542,0.0032300638867926493,1.042788313877418,-1.3916774614958969,1.055264116359017,0.14891865670601231,0.020975198104056774,0.7210887332091305,-9.409049487126193,0.35985914441313815,0.019942714190299388,1.0,3.5796824151024165
37.920000000001025,11.0,0.9994042943737417,0.999594123484142,4.441973606644881,0.14570765893336646,0.1489076758841893,0.13994997141707008,0.04105068508959689,0.10952653751881625,0.0036413525526581897,1.0430873016418283,-1.6064550284069536,1.0555580668510967,0.1489076758841893,0.020975750578131405,0.7208302900032713,-9.624619028416435,0.3594828786421072,0.019937989451668633,1.0,3.5132498489873694
37.93000000000102,11.0,0.9993600649838779,0.9996077127768763,4.441877689462096,0.14570743638280262,0.14889360690961703,0.13994927049572015,0.04088230870665305,0.10956500083027965,0.004051029545435341,1.0433890549304088,-1.8207252695753091,1.0558549661056247,0.14889360690961703,0.02097698166909838,0.7205558848722469,-9.840101569179895,0.3590980092269366,0.019931712416871205,1.0,3.4455690419297555
37.94000000000102,11.0,0.9993159315661885,0.9996218370207084,4.441781341673715,0.1457072216903545,0.14887644628977253,0.13994857857868964,0.04069955717320975,0.10960755225302053,0.004458950856262316,1.043693469499157,-2.0344132558088774,1.0561547121114956,0.14887644628977253,0.020978892435044763,0.7202655902570626,-10.055422952307591,0.35870465485605985,0.01992388358753725,1.0,3.3766640405980293
37.95000000000102,11.0,0.9992719086957388,0.9996365088697663,4.441684575114944,0.14570701516030454,0.14885619139418155,0.13994789582343642,0.04050248580447388,0.10965417351236657,0.0048649730062693824,1.0440004396190743,-2.247444191157272,1.0564572013213547,0.14885619139418155,0.020981483716810606,0.7199594837293851,-10.270509076378843,0.3583029374388139,0.019914503997416785,1.0,3.306559326611063
37.96000000000102,11.0,0.9992280110470018,0.9996517224855477,4.44158740176363,0.1457068170983774,0.148832840459679,0.13994722239255236,0.04029115454023538,0.10970484490169957,0.005268953092869756,1.044309858110479,-2.4597434357787082,1.0567623286788623,0.148832840459679,0.020984756124477227,0.7196376479566283,-10.48528591326436,0.3578929821076225,0.019903575223396246,1.0,3.235279807839925
37.970000000001015,11.0,0.9991842533868196,0.9996674540895599,4.441489833745697,0.1457066278114636,0.1488063925964903,0.139946558453587,0.04006562793692031,0.10975954528844944,0.0056707488359652855,1.0446216163839765,-2.6712365286768582,1.0570699876526684,0.1488063925964903,0.020988710024137273,0.7193001706661408,-10.699679525597993,0.3574749172248586,0.019891099395837757,1.0,3.1628508095582286
37.98000000000101,11.0,0.999140650562982,0.9996836633516432,4.441391883340202,0.14570644760721463,0.14877684779553232,0.13994590417860286,0.03982597516143577,0.10981825212054978,0.006070218624080105,1.0449356044870484,-2.8818492103470095,1.0573800702766867,0.14877684779553232,0.020993345526161132,0.7189471446119489,-10.913616084591244,0.3570488743901259,0.019877079209116248,1.0,3.089298065444184
37.99000000000101,11.0,0.9990972174888502,0.9997002955304038,4.441293562983704,0.14570627679352569,0.14874420693739338,0.13994525974348654,0.039572269987615954,0.10988094143335454,0.006467221560445393,1.0452517111550412,-3.0915074453879665,1.0576924671958403,0.14874420693739338,0.02099866247573648,0.7185786675476283,-11.127021888513681,0.35661498844530204,0.01986151793035617,1.0,3.0146477084375167
38.00000000000101,11.0,0.9990539691246381,0.9997172842471073,4.441194885273694,0.14570611567792774,0.14870847180330343,0.13994462532705237,0.03930459079578183,0.10994758785701543,0.006861617509064503,1.0455698238650761,-3.3001374451434824,1.0580070677159739,0.14870847180330343,0.021004660445964538,0.718194842208018,-11.339823381991874,0.3561733974748932,0.019844419403417874,1.0,2.938926261454671
38.01000000000101,11.0,0.9990109204561007,0.9997345547470845,4.441095862970857,0.14570596456691412,0.148669645088077,0.13994400110998237,0.0390230205752915,0.11001816462431999,0.007253267140787355,1.0458898288909095,-3.5076656904308314,1.0583237598565098,0.148669645088077,0.02101133873459686,0.71779577630179,-11.55194717659363,0.355724242798949,0.019825788053702578,1.0,2.8621606279651752
38.020000000001005,11.0,0.9989680864714944,0.9997520274815108,4.440996509000033,0.1457058237652298,0.14862773041502078,0.13994338727365485,0.03872764692996536,0.11009264357899054,0.007642031979426884,1.0462116113575102,-3.7140189544182505,1.0586424304042312,0.14862773041502078,0.02101869636357999,0.7173815825151567,-11.763320072444651,0.35526766895916706,0.019805628887045026,1.0,2.7843780824330793
38.030000000001,11.0,0.9989254821377245,0.9997696218318165,4.440896836449749,0.14570569357515237,0.14858273235217456,0.13994278399891683,0.03841856208509678,0.11017099518444473,0.008027774447937806,1.0465350552937658,-3.9191243256819925,1.0589629649667403,0.14858273235217456,0.02102673208169683,0.7169523785250244,-11.97386908105098,0.35480382369520824,0.01978394748812268,1.0,2.705606260626441
38.040000000001,11.0,0.9988831223766248,0.9997872597952465,4.440796858570331,0.14570557429579314,0.14853465642960087,0.13994219146485787,0.03809586289540495,0.1102531885330181,0.008410357914670964,1.046860043682518,-4.122909231470972,1.0592852480243162,0.14853465642960087,0.021035444369288694,0.7165082870201354,-12.183521448986717,0.3543328579132126,0.01976075001598045,1.0,2.625873149798465
38.050000000001,11.0,0.998841022042274,0.9998048694565603,4.4406965887706145,0.14570546622244662,0.14848350915678388,0.13994160984764006,0.03775965085207081,0.11033919135564964,0.008789646739703732,1.0471864585074842,-4.325301461171064,1.0596091629793951,0.14848350915678388,0.021044831444416982,0.7160494357256547,-12.39220468224705,0.35385492564515564,0.019736043198023988,1.0,2.545207078743772
38.060000000001,11.0,0.9987991959001917,0.9998223880844833,4.4405960406133556,0.14570536964601138,0.14842929803999128,0.13994103931943727,0.03741003208848112,0.11042897003203098,0.009165506321236519,1.0475141807969477,-4.526229189966781,1.0599345922030936,0.14842929803999128,0.021054891269519694,0.7155759574299814,-12.599846570915092,0.35337018400503983,0.019709834324026988,1.0,2.463636707733305
38.070000000000995,11.0,0.9987576586091409,0.9998397647140653,4.440495227809511,0.1457052848525037,0.14837203159838006,0.1399404800475272,0.037047117382326744,0.1105224896012198,0.009537803142027398,1.0478430906649308,-4.725621002641785,1.0602614170789784,0.14837203159838006,0.021065621557568418,0.7150879900068965,-12.806375213772867,0.352878793138335,0.019682131239754708,1.0,2.381191018331447
38.08000000000099,11.0,0.9987164247061272,0.999856962102252,4.440394164211587,0.14570521212267884,0.14831171937876256,0.13993993219357453,0.036671022153828475,0.11061971377271758,0.009906404815830943,1.0481730673506497,-4.9234059174807445,1.0605895180444296,0.14831171937876256,0.021077019776834245,0.7145856764315525,-13.011719042485439,0.35238091617036893,0.01965294234131667,1.0,2.2978993030991286
