t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
39.29000000000075,11.0,0.9986660620701467,1.000159689262821,4.4307270346962495,0.14581664806530115,0.1310075229754127,0.13996817688276844,-0.038944414728924986,0.13083658128009415,0.006632658603338419,1.06400815765168,-4.410905115701816,1.0773395623785027,0.1310075229754127,0.024623256031804104,0.626411772301363,-15.055631436489136,0.3047672714546546,0.011644401495215674,1.0,-4.865492554909005
39.30000000000075,11.0,0.9987078564237516,1.0001365364744048,4.4306957204157476,0.14581828934867047,0.13093251548241505,0.13996886255299834,-0.039167460245578295,0.13090095685901235,0.006242087068774435,1.063803500290635,-4.200880909089046,1.0771438997716818,0.13093251548241505,0.024639826573950977,0.6262002084628391,-14.858569195367817,0.3048929318233936,0.01160812845655068,1.0,-4.842915805641395
39.31000000000075,11.0,0.9987499809004521,1.0001131864720068,4.430665313588791,0.1458199301296822,0.13086092163881,0.13996954382193763,-0.039375333860109635,0.13096141582282134,0.005849360878768265,1.063594053795882,-3.989172155113545,1.0769433133937318,0.13086092163881,0.02465574614106078,0.6260066175729934,-14.659288947105933,0.3050299032420064,0.011573288106291808,1.0,-4.818618391448165
39.320000000000746,11.0,0.9987924188726484,1.0000896756108453,4.430635805459927,0.14582157000232623,0.13079276683613517,0.13997022032912265,-0.0395679650518907,0.1310179373847669,0.005454632110099428,1.0633799063510971,-3.775855707369573,1.076737888436281,0.13079276683613517,0.024671009943272326,0.6258310650392049,-14.45786177533591,0.30517811966689196,0.011539891512558707,1.0,-4.792608945084876
39.330000000000744,11.0,0.9988351536087551,1.000066039443889,4.430607186889482,0.14582320856188566,0.13072807482574322,0.13997089171718635,-0.03974528976548902,0.13107050228228112,0.005058053512439286,1.0631611476039777,-3.5610090322395873,1.0765277116240242,0.13072807482574322,0.024685613472488096,0.6256736087900014,-14.25435968611152,0.305337510742811,0.011507949197010182,1.0,-4.76489670758397
39.34000000000074,11.0,0.9988781682861947,1.0000423117355464,4.430579448358851,0.1458248454052738,0.13066686771348718,0.1399715576323878,-0.03990725042554266,0.1311190927833876,0.004659778443620966,1.0629378686125153,-3.344710177312699,1.0763128711621228,0.13066686771348718,0.024699552503081753,0.6255342992717356,-14.048855580726034,0.3055080018533632,0.011477471133225864,1.0,-4.735491524971479
39.35000000000074,11.0,0.9989214460038641,1.0000185235793946,4.430552579976375,0.14582648013134902,0.13060916595578737,0.13997221772510707,-0.04005379594757319,0.131163692692459,0.0042599608047809955,1.062710161790309,-3.1270377395750484,1.0760934566828846,0.13060916595578737,0.02471282309302152,0.6254131794512091,-13.841423228187814,0.3056895141706326,0.011448466744227136,1.0,-4.70440384476877
39.36000000000074,11.0,0.9989649697938666,0.9999947026588415,4.43052657148375,0.14582811234120033,0.13055498835710042,0.13997287165029224,-0.04018488174468671,0.1312042873553254,0.0038587549754144543,1.0624781208507157,-2.9080708333977143,1.0758695591914975,0.13055498835710042,0.02472542158536684,0.6253102848244559,-13.63213723735177,0.30588196470540835,0.011420944900184107,1.0,-4.671644712280588
39.370000000000736,11.0,0.9990087226323382,0.9999708726822195,4.430501412262889,0.14582974163840026,0.1305043520686609,0.13997351906784858,-0.04030046973039056,0.1312408636637329,0.003456315748381861,1.062241840749849,-2.687889058338922,1.0756412710107106,0.1305043520686609,0.024737344609873552,0.6252256434308802,-13.421073028614652,0.3060852663582354,0.011394913916602318,1.0,-4.6372257666707215
39.380000000000734,11.0,0.9990526874492441,0.9999470530153163,4.430477091343192,0.14583136762922158,0.13045727258810744,0.13997415964296173,-0.040400528318244894,0.13127341005915216,0.0030527982649044675,1.0620014176286956,-2.4665724667681723,1.0754086857244558,0.13045727258810744,0.024748589084174825,0.6251592758703667,-13.208306804980362,0.30629932797012277,0.011370381550852893,1.0,-4.601159236826641
39.39000000000073,11.0,0.9990968471370736,0.9999232585241908,4.430453597409105,0.14583298992281676,0.1304137637601766,0.13997479304635024,-0.040485032418005135,0.13130191653593726,0.002648357949581464,1.0617569487542913,-2.244201531331402,1.0751718981205418,0.1304137637601766,0.02475915221490432,0.6251111953245979,-12.993915522648674,0.3065240543765282,0.011347355002234168,1.0,-4.563457937014694
39.40000000000073,11.0,0.9991411845584125,0.9998994996316103,4.430430918807917,0.14583460813136076,0.13037383777794045,0.1399754189544464,-0.040553963429238116,0.13132637464383456,0.002243150445457021,1.0615085324607894,-2.0208571122488506,1.0749310041326925,0.13037383777794045,0.024769031497654272,0.6250814075787301,-12.777976860685973,0.306759346460996,0.011325840908861188,1.0,-4.524135262327169
39.41000000000073,11.0,0.9991856825524306,0.9998757825795519,4.430409043557694,0.14583622187015868,0.13033750518485449,0.13997603704950665,-0.04060730923192299,0.13134677748984291,0.001837331549167045,1.0612562680903896,-1.7966204244627055,1.0746861007822555,0.13033750518485449,0.02477822471648504,0.6250699110453399,-12.560569190072085,0.30700510121260655,0.011305845348413307,1.0,-4.483205183923145
39.42000000000073,11.0,0.9992303239403635,0.9998521098816057,4.43038795935527,0.14583783075772225,0.130304774877265,0.13997664701965726,-0.04064506417470862,0.1313631197394257,0.0014310571461930855,1.0610002559348346,-1.5715730046310934,1.0744372861199825,0.130304774877265,0.02478672994241258,0.6250766967881399,-12.341771541900412,0.30726121178520305,0.011287373839033318,1.0,-4.4406822440645835
39.430000000000724,11.0,0.9992750915301234,0.9998284809394363,4.430367653584231,0.1458394344158195,0.13027565410774605,0.13997724855888194,-0.04066722906015205,0.13137539761707606,0.001024483146246291,1.0607405971780317,-1.3457966779782984,1.074184659168371,0.13027565410774605,0.02479454553070056,0.6251017485467276,-12.121663574633843,0.307527567560403,0.01127043133890153,1.0,-4.39658155094954
39.44000000000072,11.0,0.9993199681202037,0.9998048927907066,4.430348113322822,0.1458410324695041,0.13025014848890892,0.13997784136696292,-0.040673811127633075,0.13138360890623688,0.0006177654188119628,1.060477393839787,-1.1193735250052526,1.0739283198648901,0.13025014848890892,0.02480167011770752,0.6251450427614252,-11.900325540764747,0.3078040542124527,0.011255022250272188,1.0,-4.3509187733442864
39.45000000000072,11.0,0.9993649365030759,0.9997813409500176,4.430329325351737,0.14584262454713035,0.13022826199819978,0.1399784251493859,-0.04066482403300595,0.13138775294857682,0.00021105972888100616,1.0602107487214143,-0.8923858480787817,1.0736683690065625,0.13022826199819978,0.024808102616671296,0.6252065485996496,-11.67783825259153,0.30809055377761546,0.011241150420645146,1.0,-4.303710135016259
39.46000000000072,11.0,0.9994099794682925,0.9997578203008385,4.430311276161755,0.14584421028036057,0.130209996983376,0.1399789996172231,-0.040640287825598864,0.13138783064262513,-0.0001954783271023113,1.0599407653529718,-0.6649161379058574,1.0734049081960995,0.130209996983376,0.024813842213376305,0.6252862279833998,-11.45428304754291,0.3083869447243722,0.011228819147763752,1.0,-4.254972408969903
39.47000000000072,11.0,0.9994550798055241,0.9997343259942191,4.430293951961196,0.1458457893041733,0.13019535416922817,0.1399795644870078,-0.04060022892153223,0.13138384444176673,-0.0006016933850436796,1.0596675479425377,-0.43704703992379496,1.0731380397897634,0.13019535416922817,0.024818888361183893,0.6253840356198384,-11.229741752813899,0.3086931020275211,0.011218031181615552,1.0,-4.204722911487194
39.480000000000715,11.0,0.9995002203077482,0.9997108543110493,4.430277338683213,0.1458473612568772,0.13018433266540336,0.13998011948061428,-0.04054468007366058,0.13137579835160104,-0.0010074303767202146,1.0593912013271451,-0.2088613206231972,1.0728678668470464,0.13018433266540336,0.024823240776426277,0.6254999190354581,-11.004296649766777,0.30900889724363945,0.011208788729081213,1.0,-4.152979495975319
39.49000000000071,11.0,0.9995453837747997,0.9996874034468106,4.430261421992927,0.14584892578013828,0.13017692997529215,0.1399806643251556,-0.04047368033823845,0.1313636979266668,-0.0014125345929831543,1.059111830925412,0.019558166172033018,1.0725944930820523,0.13017692997529215,0.024826899433838482,0.6256338186134051,-10.778030437987091,0.309334198586414,0.011201093456787135,1.0,-4.099760546623426
39.50000000000071,11.0,0.9995905530174666,0.9996639741821375,4.430246187294419,0.14585048251902508,0.13017314200661706,0.13998119875291132,-0.040387275037152975,0.13134755026653686,-0.0018168517466056228,1.0588295426913992,0.24812851302476252,1.0723180228163887,0.13017314200661706,0.024829864562563836,0.6257856676377183,-10.55102619921493,0.3096688710055918,0.011194946494754155,1.0,-4.045084971870812
39.51000000000071,11.0,0.999635710862284,0.9996405704089015,4.430231619737656,0.14585203112207598,0.1301729630829821,0.13998172250129476,-0.04028551571713401,0.13132736401128633,-0.0022202280347389234,1.058544443069562,0.4767667925968325,1.0720385609333922,0.1301729630829821,0.024832136642680035,0.6259553923411509,-10.323367361198724,0.31001277626288454,0.011190348439265928,1.0,-3.9889721976888435
39.52000000000071,11.0,0.99968084015714,0.9996171994884883,4.430217704225352,0.1458535712413921,0.13017638595700143,0.13998223531286683,-0.04016846010481473,0.1313031493363383,-0.002622510200937813,1.0582566389503765,0.70539009130528,1.0717562128333096,0.13017638595700143,0.024833716402276433,0.6261429119597678,-10.09513766148544,0.3103657730099795,0.011187299354821632,1.0,-3.9314421606789764
39.530000000000705,11.0,0.9997259237777615,0.999593872428119,4.430204425419872,0.14585510253275613,0.13018340182457128,0.13998273693540178,-0.040036172058478314,0.1312749179466915,-0.003023545596721756,1.0579662376263796,0.9339155429097299,1.0714710843891835,0.13018340182457128,0.024834604815126483,0.6263481387925571,-9.866421111216868,0.3107277168646382,0.011185798776145412,1.0,-3.8725153009894675
39.5400000000007,11.0,0.9997709446351044,0.9995706038692732,4.430191767750207,0.14585662465577817,0.13019400034034675,0.13998322712200612,-0.03988872151639736,0.13124268307053505,-0.0034231822426348648,1.0576733467483792,1.1622603619995633,1.0711832819032072,0.13019400034034675,0.02483480309895001,0.6265709782665386,-9.637301958959757,0.3110984604871112,0.011185845710291853,1.0,-3.812212555052957
39.5500000000007,11.0,0.9998158856836245,0.9995474118918954,4.430179715419096,0.1458581372740666,0.13020816963435922,0.1399837056312901,-0.03972618444189721,0.13120645945225504,-0.0038212688887738887,1.0573780742817969,1.39034187736106,1.070892912063277,0.13020816963435922,0.024834312713772663,0.6268113290067238,-9.407864654389565,0.3114778536567645,0.011187438637267722,1.0,-3.7505553481479366
39.5600000000007,11.0,0.9998607299303571,0.9995243176471001,4.430168252410346,0.14585964005542107,0.13022589632912326,0.13998417222758852,-0.03954864276637335,0.1311662633448387,-0.004217655074755488,1.0570805284630582,1.6180775652218975,1.0706000818997174,0.13022589632912326,0.024833135360550703,0.6270690829081577,-9.17819381195902,0.3118657433452845,0.011190575511665298,1.0,-3.687565586786432
39.5700000000007,11.0,0.9999054604446981,0.9995013448383758,4.430157362496417,0.14586113267204398,0.13024716555802654,0.13998462668122372,-0.03935618432878499,0.13112211250168174,-0.004612191189095599,1.0567808177561162,1.8453850823354139,1.0703048987420734,0.13024716555802654,0.024831272979597436,0.6273441252133285,-8.948374174333013,0.3122619737941019,0.0111952537640646,1.0,-3.6232656509307217
39.580000000000695,11.0,0.9999500603687376,0.9994785190789953,4.430147029246298,0.14586261480076496,0.13027196098388424,0.13998506876880268,-0.03914890281371819,0.13107402616780506,-0.00500472852797838,1.0564790508093476,2.072182298922012,1.0700074701761415,0.13027196098388424,0.0248287277487555,0.6276363345896202,-8.718490575644774,0.3126663865885526,0.011201470303179754,1.0,-3.5576783860418426
39.59000000000069,11.0,0.9999945129279749,0.9994558671582052,4.430137236033718,0.1458640861232735,0.13030026481820886,0.13998549827353857,-0.03892689768699106,0.13102202507048688,-0.005395119353390204,1.0561753364130877,2.2983873314395513,1.0697079040013995,0.13030026481820886,0.024825502081051304,0.6279455832090246,-8.488627904451048,0.31307882073527304,0.011209221517802277,1.0,-3.4908270949627096
39.60000000000069,11.0,1.0000388014422208,0.99943341625288,4.430127966045716,0.1458655463263525,0.13033205784079824,0.13998591498558435,-0.03869027412953949,0.13096613140931662,-0.0057832169506034665,1.0558697834581332,2.5239185751900095,1.0694063081890666,0.13033205784079824,0.024821598621675222,0.6282717368279984,-8.258871066351414,0.31349911273916664,0.011218503279188689,1.0,-3.4227355296386963
39.61000000000069,11.0,1.0000829093364836,0.9994111931232544,4.43011920229156,0.14586699510210727,0.13036731941979776,0.1399863187023672,-0.03843914296929124,0.13090636884567755,-0.006168875684988664,1.055562500895418,2.748694736746794,1.0691027908411102,0.13036731941979776,0.024817020244509228,0.6286146548683137,-8.029304946376017,0.31392709668283303,0.01122931094543651,1.0,-3.3534278826787878
39.62000000000069,11.0,1.0001268201516387,0.9993892233311773,4.430110927612028,0.145868432148184,0.13040602753201752,0.13998670922891074,-0.03817362061143642,0.13084276249166452,-0.006551951058137008,1.0552535976973105,2.9726348662013575,1.0687974601504973,0.13040602753201752,0.02481177004791778,0.6289741904974198,-7.800014371047806,0.3143626043066589,0.01124163936565547,1.0,-3.282928778759906
39.630000000000685,11.0,1.0001705175546864,0.9993675305174187,4.430103124689013,0.1458698571679714,0.13044815878378666,0.13998708637813476,-0.037893828966564624,0.13077533889844406,-0.006932299763274425,1.0549431828207725,3.1956583892116153,1.0684904243629343,0.13044815878378666,0.02480585134980013,0.6293501907095396,-7.571084070121439,0.31480546509160534,0.011255482883174411,1.0,-3.211263265877985
39.64000000000068,11.0,1.0002139853484258,0.9993461357714882,4.43009577605542,0.14587126987078064,0.13049368843213938,0.13998744997112,-0.03759989537705505,0.1307041260440641,-0.007309779739949581,1.054631365172325,3.4176851388479017,1.0681817917404122,0.13049368843213938,0.02479926768270194,0.6297424964073346,-7.342598638366575,0.3152555063422976,0.01127083534254417,1.0,-3.1384568064485068
39.65000000000068,11.0,1.0002572074803935,0.9993250571217719,4.430088864105321,0.14587266997200068,0.1305425904066242,0.1399877998373305,-0.03729195254117906,0.13062915332072023,-0.007684250227974366,1.054318253575218,3.638635387214077,1.0678716705266111,0.1305425904066242,0.02479202278825439,0.6301509424846625,-7.114642497092771,0.3157125532715812,0.01128769009336755,1.0,-3.0645352682598306
39.66000000000068,11.0,1.000300168050957,0.9993043091673187,4.430082371104298,0.14587405719322477,0.1305948373317988,0.1399881358147859,-0.03697013843480679,0.1305504515214867,-0.008055571820591675,1.0540039567384003,3.8584298768195207,1.0675601689142362,0.1305948373317988,0.024784120611931467,0.6305753579118937,-6.88729985586429,0.31617642908750865,0.011306039996567943,1.0,-2.9895249152824883
39.67000000000068,11.0,1.0003428513204773,0.9992839028664605,4.430076279199914,0.14587543126234684,0.13065040055029298,0.13998845775017807,-0.036634596230949,0.1304680528265195,-0.008423606516852082,1.0536885832273521,4.076989851691339,1.067247395014238,0.13065040055029298,0.024775565297903087,0.6310155658230475,-6.660654674339677,0.3166469550790241,0.011325877430024542,1.0,-2.913452398337694
39.680000000000675,11.0,1.0003852417155112,0.9992638454882361,4.430070570432253,0.14587679191362848,0.1307092501466242,0.13998876549893122,-0.036285474216806946,0.1303819907887398,-0.008788217773172163,1.0533722414366034,4.2942370881956515,1.0669334568268272,0.1307092501466242,0.024766361184137664,0.6314713836059143,-6.43479062432647,0.31712395070204,0.011347194292673765,1.0,-2.836344745628546
39.69000000000067,11.0,1.00042732383405,0.999244140725632,4.43006522674446,0.14587813888773551,0.13077135497185907,0.13998905892520416,-0.03592292570817748,0.13029230031900604,-0.009149270554050314,1.0530550395634157,4.510093925540823,1.0666184622139865,0.13077135497185907,0.02475651279822747,0.6319426229963653,-6.2097910522804565,0.317607233665799,0.01136998201005072,1.0,-2.7582293531368673
39.70000000000067,11.0,1.0004690824498415,0.9992247889615805,4.4300602299932015,0.14587947193174783,0.13083668266889417,0.1399893379018376,-0.03554710896166069,0.13019901767078304,-0.009506631381914921,1.0527370855824925,4.724483295943227,1.0663025188732655,0.13083668266889417,0.02474602485374508,0.6324290901757714,-5.985738942214504,0.31809662001757455,0.01139423153891662,1.0,-2.679133974889654
39.71000000000067,11.0,1.0005105025158754,0.9992057876718138,4.430055561959013,0.145880790799145,0.13090519969861172,0.13998960231025165,-0.03515818708422602,0.1301021804243172,-0.009860168386082393,1.052418487221421,4.937328754425865,1.0659857343125243,0.13090519969861172,0.02473490224705344,0.6329305858728717,-5.7627168790026335,0.31859192422725335,0.011419933370392849,1.0,-2.599086713098176
39.72000000000067,11.0,1.0005515691671445,0.9991871319422435,4.430051204356448,0.1458820952497718,0.13097687136646066,0.13998985204030012,-0.03475632794100639,0.13000182747032668,-0.010209751350802067,1.0520993519364714,5.148554508237048,1.0656682158253956,0.13097687136646066,0.024723150054862315,0.6334469054685323,-5.540807012260795,0.3190929592691531,0.011447077534012454,1.0,-2.5181160081733927
39.730000000000665,11.0,1.0005922677228183,0.9991688150739669,4.430047138844004,0.14588338504978826,0.1310516618497029,0.13999008699008966,-0.03434170406091064,0.1298979989932156,-0.010555251762365953,1.051779786888624,5.358085445859922,1.0653500704671477,0.1310516618497029,0.024710773532123687,0.6339778391042803,-5.320091020650859,0.3195995367039969,0.011475653600640278,1.0,-2.436250628621212
39.74000000000066,11.0,1.0006325836879901,0.99915082924501,4.43004334703379,0.14588465997160985,0.13112953422500395,0.13999030706577373,-0.033914492540691815,0.1297907364538222,-0.0108965428552684,1.0514598989196788,5.5658471656071296,1.0650314050308118,0.13112953422500395,0.024697778110297736,0.634523171793279,-5.1006500766615455,0.32011146675876256,0.01150565068555269,1.0,-2.3535196608211466
39.75000000000066,11.0,1.0006725027551648,0.9991331661964282,4.4300398105008965,0.14588591979384305,0.13121045049628277,0.13999051218133193,-0.033474874947669014,0.12968008257170982,-0.01123349965739919,1.0511397945284007,5.771766003786354,1.0647123260233986,0.13121045049628277,0.02468416939571065,0.6350826835331703,-4.882564811778516,0.3206285584050812,0.011537057451605916,1.0,-2.2699524986921844
39.76000000000066,11.0,1.0007120108056564,0.9991158179095325,4.430036510792486,0.14588716430122126,0.1312943716228872,0.13999070225834487,-0.033023037221018514,0.12956608130701122,-0.011565999034256598,1.0508195798468198,5.975769062423377,1.0643929396422538,0.1312943716228872,0.02466995316786499,0.6356561494209518,-4.665915282002036,0.3211506194384496,0.011569862111756906,1.0,-2.185578833249084
39.77000000000066,11.0,1.000751093911066,0.9990987772423947,4.43003342943657,0.14588839328454675,0.13138125754751045,0.13999087722577483,-0.032559169572767804,0.12944877784183545,-0.011893919732171196,1.0504993606167146,6.177784236550133,1.0640733517515006,0.13138125754751045,0.02465513537756752,0.6362433397670573,-4.450780933703339,0.32167745655420943,0.011604052432597716,1.0,-2.100428642053422
39.780000000000655,11.0,1.000789738334987,0.99908203849629,4.430030547950529,0.1458896065406427,0.1314710672244247,0.1399910370197623,-0.03208346638745033,0.12932821856124765,-0.012217142420532345,1.05017924216651,6.377740241037911,1.063753667858772,0.1314710672244247,0.024639722144778796,0.6368440202111482,-4.237240569762634,0.3222088754259601,0.011639615738271925,1.0,-2.0145321785626775
39.79000000000065,11.0,1.0008279305350747,0.999065597887111,4.430027847849357,0.14589080387231904,0.13156375864754635,0.13999118158344617,-0.031596126121367474,0.1292044510338314,-0.012535549733011382,1.0498593293888578,6.575566636985005,1.0634339930923549,0.13156375864754635,0.02462371975592597,0.6374579518370048,-4.025372315918481,0.322744680782836,0.011676538914169957,1.0,-1.9279199613813232
39.80000000000065,11.0,1.0008656571655807,0.9990494539009026,4.430025310653695,0.14589198508835546,0.13165928887823897,0.13999131086681463,-0.031097351201665208,0.12907752399184405,-0.012849026307773936,1.0495397267190385,6.771193857655555,1.0631144321789703,0.13165928887823897,0.02460713466086305,0.6380848912861788,-3.815253587426051,0.32328467648607395,0.011714808411500705,1.0,-1.8406227634177086
39.81000000000065,11.0,1.0009029050804341,0.9990336075197113,4.430022917897678,0.1458931500035027,0.13175761407332146,0.13999142482659152,-0.030587347924382446,0.12894748731097494,-0.01315745882667926,1.0492205381144049,6.964553233958327,1.062795089422392,0.13175761407332146,0.024589973469417273,0.6387245908724498,-3.606961055982051,0.3238286656074113,0.011754410252529452,1.0,-1.7526716009505945
39.82000000000065,11.0,1.0009396613369033,0.9990180623094655,4.430020651136641,0.14589429843850332,0.13185868951303853,0.13999152342616153,-0.030066326351953887,0.12881439198971667,-0.013460736053457205,1.0489018670349666,7.1555770194620925,1.0624760686830022,0.13185868951303853,0.024572242947542303,0.6393767986959343,-3.4005706169568466,0.32437645050813424,0.011795330035975403,1.0,-1.6640977226091822
39.830000000000645,11.0,1.0009759131998517,0.9990028243685792,4.430018491954739,0.14589543022013168,0.13196246962875693,0.13999160663553428,-0.029534500210631948,0.12867829012835985,-0.013758748870859872,1.0485838164252927,7.344198414952491,1.0621574733585564,0.13196246962875693,0.024553950013302617,0.640041258755862,-3.196157357050482,0.3249278329156909,0.011837552942622025,1.0,-1.5749325982707583
39.84000000000064,11.0,1.0010116481465554,0.9989879021428844,4.4300164219725096,0.14589654518125145,0.1320689080311908,0.139991674431347,-0.028992086786349097,0.12853923490762134,-0.01405139031677904,1.0482664886975703,7.530351592498129,1.0618394063660546,0.1320689080311908,0.024535101732745895,0.6407177110659522,-2.9937955223743677,0.3254826140034605,0.011881063741346284,1.0,-1.485207907879396
39.85000000000064,11.0,1.0010468538720232,0.9989733061179843,4.430014422854446,0.1458976431608882,0.13217795753854716,0.13999172679690108,-0.028439306820176646,0.12839728056691668,-0.014338555619322109,1.0479499857158607,7.71397171903309,1.0615219701248573,0.13217795753854716,0.02451570531591585,0.6414058917697663,-2.7935584871133075,0.32604059446823475,0.011925846795164372,1.0,-1.394955530190358
39.86000000000064,11.0,1.0010815182947295,0.9989590484062089,4.430012476316585,0.14589872400431492,0.13228957020498527,0.13999176372222885,-0.027876384402659354,0.12825248238228687,-0.014620142230835157,1.0476344087812741,7.894994979429182,1.0612052665407954,0.13228957020498527,0.024495768113023855,0.6421055332580842,-2.5955187227791314,0.32660157460790284,0.011971886067106375,1.0,-1.3042075314436885
39.87000000000064,11.0,1.0011156295626458,0.9989451422499026,4.430010564134181,0.1458997875631447,0.13240369734919713,0.13999178520418304,-0.027303546867400247,0.12810489664399033,-0.014896049860866215,1.0473198586179613,8.073358599052943,1.0608893969912716,0.13240369734919713,0.024475297610996618,0.6428163642876833,-2.3997477681742243,0.32716535439660915,0.01201916512578226,1.0,-1.2129961539712353
39.880000000000635,11.0,1.0011491760594393,0.9989316014661084,4.430008668149449,0.14590083369542833,0.1325202895836137,0.13999179124654104,-0.02672102468296303,0.12795458063377046,-0.015166180508057066,1.0470064353595463,8.249000865776217,1.0605744623110585,0.1325202895836137,0.02445430143052185,0.643538110104239,-2.206316200114782,0.3277317335612333,0.012067667151104598,1.0,-1.1213538047411007
39.89000000000063,11.0,1.0011821464106925,0.9989184398599091,4.430006770279408,0.14590186226575105,0.13263929684346734,0.13999178186011613,-0.02612905134454263,0.12780159260180984,-0.015430438490951227,1.046694238535754,8.421861151440991,1.0602605627785224,0.13263929684346734,0.02443278732357607,0.6442704925659009,-2.0152936049722827,0.3283005116536609,0.012117374939977874,1.0,-1.0293130438435658
39.90000000000063,11.0,1.0012145294899943,0.9989056706355302,4.430004852523839,0.14590287314532402,0.13276066841620582,0.13999175706286585,-0.025527863264486472,0.12764599174338162,-0.015688730477713592,1.0463833670591836,8.591879932757472,1.0599477981021312,0.13276066841620582,0.024410763171212532,0.6450132302697188,-1.8267485509288708,0.328871488121536,0.01216827090962709,1.0,-0.9369065729227833
39.91000000000063,11.0,1.0012463144247599,0.998893305832401,4.4300028969733205,0.1459038662120664,0.1328843529712431,0.13999171687998938,-0.024917699661703818,0.12748783817520934,-0.01594096551474993,1.0460739192115927,8.758998811614969,1.0596362674068864,0.1328843529712431,0.024388236982150376,0.6457660386817368,-1.6407485612000627,0.3294444623790913,0.01222033710404741,1.0,-0.8441672235578329
39.92000000000063,11.0,1.001277490601635,0.9988813558131133,4.430000885817341,0.14590484135067414,0.1330102985893447,0.13999166134400481,-0.024298802451288348,0.12732719291154598,-0.016187055054220047,1.0457659926299725,8.923160534813498,1.059326069220532,0.1330102985893447,0.02436521689132785,0.6465286302665706,-1.4573600879261048,0.3300192338730314,0.012273555197375472,1.0,-0.7511279455979543
39.930000000000625,11.0,1.0013080476713694,0.9988698288266001,4.429998801352462,0.14590579845267146,0.13313845279230527,0.13999159049479976,-0.023671416133133727,0.12716411783998358,-0.016426912980444273,1.0454596842920607,9.084309013194089,1.0590173014594273,0.13313845279230527,0.024341711158874516,0.6473007146201912,-1.27664848689858,0.33059560214866246,0.01232790649895763,1.0,-0.6578217954555893
39.94000000000062,11.0,1.001337975553053,0.998858730665998,4.429996625990491,0.14590673741644328,0.13326876257225348,0.13999150437964863,-0.023035787680800557,0.12699867569700407,-0.01666045563519462,1.0451550905013989,9.242389340170174,1.0587100614139469,0.13326876257225348,0.02431772816901194,0.6480819986023131,-1.098677992971002,0.3311733669139228,0.012383371957241969,1.0,-0.5642819243615952
39.95000000000062,11.0,1.0013672644376428,0.9988480644359452,4.429994342266618,0.1459076581472458,0.13340117442060218,0.1399914030531913,-0.02239216643061498,0.12683093004328308,-0.016887601841877518,1.044852306871928,9.397347809664677,1.058404445733402,0.13340117442060218,0.02429327642891635,0.6488721864685185,-0.9235116961660164,0.33175232810037647,0.012439932164794915,1.0,-0.47054156658677043
39.96000000000062,11.0,1.0013959047907324,0.9988378304387644,4.429991932847481,0.14590856055719512,0.13353563435692625,0.13999128657737134,-0.02174080397049094,0.1266609452387572,-0.01710827292860478,1.0445514283122517,9.549131933437495,1.058100550410562,0.13353563435692625,0.02426836456738514,0.6496709800032449,-0.7512115184116895,0.33233228592615927,0.012497567363197126,1.0,-0.37663402763384135
39.97000000000062,11.0,1.0014238873545478,0.9988280261828436,4.429989380539099,0.14590944456523386,0.1336720879570912,0.13999115502133208,-0.021081954029760597,0.1264887864174663,-0.017322392750158403,1.0442525490097638,9.697690457824605,1.0577984707658803,0.1336720879570912,0.024243001333200644,0.6504780786502443,-0.5818381908973189,0.33291304095568014,0.01255625744828309,1.0,-0.2825926724043166
39.980000000000615,11.0,1.0014512031491836,0.9988186465112024,4.429986668294638,0.145910310097076,0.13381048038099538,0.13999100846127116,-0.020415872369357713,0.12631451946218145,-0.01752988770885594,1.043955762414811,9.842973379883984,1.0574983014315311,0.13381048038099538,0.024217195593003026,0.6512931796419628,-0.4154512319519778,0.33349439415874027,0.012615981975252332,1.0,-0.1884509133438852
39.99000000000061,11.0,1.0014778434731242,0.9988096838421177,4.429983779221948,0.1459111570851332,0.13395075639991846,0.13999084698025585,-0.019742816672396968,0.1261382109788299,-0.017730686774318223,1.0436611612249014,9.984931962946211,1.057200136335455,0.13395075639991846,0.024190956329094532,0.6521159781281699,-0.25210892562798454,0.3340761469708107,0.012676720166242847,1.0,-0.09424219857127392
40.00000000000061,11.0,1.0015037999031215,0.9988011285085545,4.42998069659085,0.14591198546842393,0.13409286042326818,0.1399906706680045,-0.01906304643556317,0.1259599282707278,-0.017924721502147713,1.043368837369456,10.123518751582482,1.056904068685577,0.13409286042326818,0.024164292636493414,0.6529461673019634,-0.09186830071304398,0.3346581013517388,0.012738450915122376,1.0,5.744374338464485e-12
40.01000000000061,11.0,1.0015290642935213,0.9987929691792362,4.429977403840105,0.14591279519246966,0.13423673652488607,0.1399904796206381,-0.018376822861043196,0.12577973931263137,-0.01811192605152397,1.0430788819948298,10.258687585987749,1.056610190954317,0.13423673652488607,0.02413721372004142,0.6537834385247696,0.06521488950185325,0.3352400598439155,0.01280115279545772,0.9999987593562498,0.0942421985827606
40.02000000000061,11.0,1.0015536287751516,0.9987851933398435,4.429973884584073,0.14591358620918127,0.1343823284691072,0.13999027394041014,-0.017684408748670333,0.12559771272461775,-0.018292237201718718,1.0427913854499213,10.390393615772508,1.056318594863512,0.1343823284691072,0.024109728891153318,0.6546274814507024,0.21908618687460124,0.3358218256316837,0.012864804067063678,0.9999901493999991,0.18845091335536576
40.030000000000605,11.0,1.0015774857538995,0.998777787810704,4.42997012261901,0.14591435847674009,0.13452957973625806,0.1399900537354215,-0.016986068388903597,0.12541391774580601,-0.01846559436753723,1.042506437272188,10.518593313173046,1.0560293713697537,0.13452957973625806,0.024081847564603492,0.6554779841492421,0.36969244730437323,0.33640320259821077,0.012929382683947149,0.999967004818748,0.28259267241582253
40.0400000000006,11.0,1.0016006279091056,0.9987707392761659,4.429966101929014,0.1459151119594778,0.1346784335480114,0.1399898191193288,-0.01628206745589611,0.12522842420792896,-0.01863193961368955,1.0422241261741896,10.643244485667797,1.0557426106501893,0.1346784335480114,0.024053579255179144,0.6563346332279782,0.5169818589515746,0.3369839953825622,0.012994866300629456,0.9999223807999965,0.3766340276453328
40.0500000000006,11.0,1.0016230481919113,0.9987640348003392,4.4299618066916056,0.14591584662775867,0.1348288328925385,0.13998957021105413,-0.015572672900801221,0.12504130250876674,-0.018791217668093847,1.0419445400302727,10.764306287995824,1.0554584020886795,0.1348288328925385,0.024024933574772894,0.6571971139558621,0.6609039595387675,0.33756400943623427,0.013061232280778797,0.9998495507812446,0.4705415665982082
40.0600000000006,11.0,1.0016447398236823,0.9987576623052602,4.429957221282953,0.14591656245786871,0.13498072054931287,0.13998930713450425,-0.014858152845619976,0.12485262358545275,-0.01894337593411591,1.0416677658635636,10.881739233579571,1.0551768342622267,0.13498072054931287,0.023995920229397432,0.6580651103857221,0.8014096529366855,0.3381430510768956,0.013128457703124072,0.9997420041999924,0.5642819243730105
40.0700000000006,11.0,1.0016656962946253,0.9987516109897376,4.429952330282764,0.14591725943191444,0.13513403911393432,0.13998903001830565,-0.01413877647694145,0.1246624588876623,-0.01908836450174619,1.041393889832726,10.99550520533443,1.054897994927486,0.13513403911393432,0.023966549016823078,0.658938305478713,0.9384512247553133,0.338720927542449,0.013196519369915359,0.9995934442437397,0.6578217954669783
40.080000000000595,11.0,1.0016859113626935,0.9987458716702363,4.429947118478859,0.1459179375377343,0.13528873102249744,0.1399887389955628,-0.0134148139404911,0.12447088035069491,-0.01922613615771746,1.0411229972186637,11.105567465874227,1.0546219710072133,0.13528873102249744,0.023936829824200687,0.6598163812277893,1.071982357176946,0.339297447041254,0.013265393812460943,0.9993977855999868,0.7511279456093127
40.09000000000059,11.0,1.0017053790528574,0.9987404370294181,4.429941570871467,0.14591859676882432,0.13544473857603775,0.13998843420364301,-0.012686536235526513,0.12427796036846074,-0.019356646394568803,1.0408551724106756,11.211890667096222,1.0543488485764905,0.13544473857603775,0.023906772626298433,0.6606990187835489,1.2019581427951762,0.33987241880238156,0.013335057299066068,0.9991491522062336,0.8441672235691566
40.10000000000059,11.0,1.0017240936567946,0.9987353017625414,4.429935672677269,0.1459192371242798,0.13560200396455502,0.13998811578399248,-0.011954215110040967,0.12408377176638158,-0.019479853418656278,1.0405904988921593,11.314440859150977,1.0540787128485214,0.13560200396455502,0.023876387483769985,0.6615858985795224,1.328335097668629,0.34044565312337105,0.0134054858410175,0.99884187499998,0.9369065729340685
40.11000000000059,11.0,1.001742049733022,0.9987304626169188,4.429929409333229,0.14591985860875256,0.1357604692906953,0.1399877838819845,-0.011218122956648258,0.12388838777421694,-0.019595718157119673,1.040329059225689,11.413185498798443,1.0538116481599384,0.1357604692906953,0.023845684541667387,0.662476700457572,1.4510711735096429,0.34101696141566606,0.013476655199142682,0.9984704896687261,1.029313043854843
40.12000000000059,11.0,1.0017592421074706,0.9987259183251778,4.429922766500265,0.14592046123242436,0.1359200765929997,0.13998743864680066,-0.01047853270934268,0.12369188199882579,-0.019704204263810837,1.0400709350373587,11.508093457150675,1.0535477379554787,0.1359200765929997,0.023814674028145633,0.6633711037929741,1.570125769024383,0.34158615624821553,0.01354854089140244,0.998029734399972,1.1213538047522968
40.130000000000585,11.0,1.0017756658744745,0.998721669438002,4.4299157300667735,0.14592104501099376,0.13608076786897105,0.1399870802313429,-0.009735717740683048,0.12349432839687402,-0.019805278124194033,1.0398162070006527,11.599135026800761,1.053287064772027,0.13608076786897105,0.02378336625278979,0.6642687876197231,1.6854597406556504,0.34215305139121843,0.013621118198140783,0.9975145476312176,1.2129961539823808
40.14000000000058,11.0,1.001791316398124,0.9987177180662932,4.4299082861520604,0.14592160996567602,0.13624248509721698,0.13998670879217406,-0.008989951760803028,0.12329580124749813,-0.019898908859225063,1.0395649548196138,11.686281928357003,1.0530297102220967,0.13624248509721698,0.023751771605241546,0.6651694307532434,1.7970354124177763,0.3427174618565597,0.013694362170305816,0.996920065799963,1.3042075314547794
40.15000000000058,11.0,1.0018061893139065,0.998714067547912,4.429900421109714,0.14592215612321202,0.13640517025926968,0.13998632448948245,-0.008241508717139467,0.12309637512493506,-0.019985068328225022,1.0393172572116913,11.769507316379801,1.0527757549767218,0.13640517025926968,0.0237199005532311,0.6660727119123457,1.9048165852309498,0.34327920393827865,0.013768247635879773,0.9962416210937081,1.3949555302013905
40.16000000000058,11.0,1.001820280530549,0.9987107220564024,4.429892121530921,0.14592268351588408,0.13656876536073848,0.1399859274870647,-0.007490662695530059,0.12289612487112837,-0.020063731130758086,1.0390731918902039,11.848785784733968,1.0525252787479364,0.13656876536073848,0.023687763640564078,0.6669783098392861,2.008768545518806,0.34383809525235204,0.013842749208332847,0.9954747391999529,1.4852079078903666
40.17000000000058,11.0,1.001833586231956,0.9987076861719822,4.429883374247774,0.1459231921815352,0.1367332124517561,0.13998551795232148,-0.006737687822765848,0.12269512556832055,-0.020134874607526786,1.0388328355468213,11.924093371367936,1.0522783602710062,0.1367332124517561,0.023655371484556577,0.6678859034170415,2.108858073286,0.3443939547755588,0.013917841293285592,0.9946151370561976,1.5749325982816622
40.180000000000575,11.0,1.0018461028791348,0.998704964436966,4.429874166336557,0.14592368216358767,0.13689845364681608,0.13998509605625883,-0.005982858170421157,0.1224934525116411,-0.020198478840300488,1.038596263833935,11.9954075625285,1.0520350772865046,0.13689845364681608,0.023622734773387662,0.6687951717847163,2.2050534495008938,0.3449466028836723,0.013993498097916147,0.9936587205999421,1.6640977226200495
40.19000000000057,11.0,1.0018578272119956,0.9987025609169314,4.4298644851210245,0.14592415351105842,0.1370644311441106,0.1399846619734885,-0.0052264476597661536,0.1222911811817003,-0.020254526650886586,1.0383635513472254,12.06270729641282,1.0517955065223457,0.1370644311441106,0.023589864262962473,0.6697057944510459,2.2973244629597063,0.34549586139071115,0.014069693639320782,0.9926015825186865,1.7526716009613543
40.20000000000057,11.0,1.001868756250919,0.9987004787893882,4.429854318175668,0.14592460627856702,0.13723108724404046,0.139984215882221,-0.004468729968381657,0.12208838721719792,-0.020303003599159763,1.038134771608562,12.12597296627827,1.0515597236760408,0.13723108724404046,0.0235567707735863,0.6706174514045717,2.385642416508627,0.34604155358606764,0.014146401752900217,0.9914399999999306,1.8406227634283905
40.21000000000057,11.0,1.0018788872979927,0.9986987199792967,4.429843653328952,0.14592504052633454,0.1373983643674122,0.1399837579642446,-0.0037099784375217437,0.1218851463875562,-0.020343897980161084,1.037909997049091,12.185186423001822,1.0513278033970985,0.1373983643674122,0.023523465186544384,0.6715298232230781,2.4699801326150737,0.3465835042729051,0.014223596102070513,0.9901704324811745,1.9279199613919236
40.22000000000057,11.0,1.0018882179378303,0.9986972848582331,4.429832478666507,0.14592545632016976,0.13756620507298933,0.1399832884048856,-0.0029504659808554656,0.12168153456558661,-0.020377200820278083,1.0376892989927513,12.240330977104122,1.0510998192697447,0.13756620507298933,0.023489958440487416,0.6724425911804464,2.5503119583224123,0.34712153980502547,0.014301250186786858,0.9887895193999184,2.0145321785731927
40.230000000000565,11.0,1.0018967460379065,0.9986961720206333,4.429820782534254,0.14592585373144165,0.1377345520746709,0.13998280739294558,-0.0021904649940874266,0.12147762770019925,-0.020402905872515656,1.0374727476398915,12.29139140023281,1.050875843795842,0.1377345520746709,0.023456261528032537,0.6733554373527411,2.626613769437926,0.34765548812396474,0.014379337354163933,0.9872940779436622,2.100428642063848
40.24000000000056,11.0,1.0019044697483606,0.9986953781467292,4.4298085535414184,0.14592623283703676,0.13790334825825193,0.13998231512061193,-0.001430247265555018,0.12127350178916407,-0.020421009610869924,1.0372604120513214,12.338353926114205,1.0506559483781595,0.13790334825825193,0.023422385492190174,0.6742680447227455,2.698862974120404,0.34818517879502,0.014457830806044045,0.9856811007999058,2.1855788332594166
40.25000000000056,11.0,1.001911387501244,0.9986948979570686,4.429795780563436,0.14592659371930145,0.1380725366977775,0.13998181178334068,-0.000670083887794326,0.1210692328519328,-0.020431511223811268,1.0370523601322157,12.38120625096842,1.0504402033036924,0.1380725366977775,0.023388341423221486,0.6751800972838445,2.767038515621162,0.3487104430426753,0.014536703609418174,0.9839477539061493,2.2699524987024526
40.26000000000056,11.0,1.0019174980092098,0.9986947242595041,4.429782452744667,0.14592693646596885,0.1382420606713991,0.1399812975797113,8.975482973772042e-05,0.12086489690253048,-0.02043441260688918,1.0368486586161432,12.419937533398512,1.0502286777271312,0.1382420606713991,0.023354140455538994,0.6760912801422939,2.8311208743429757,0.3492311137836839,0.014615928704849693,0.9820913741998927,2.3535196608313145
40.27000000000056,11.0,1.0019228002636658,0.9986948480848158,4.42976855950094,0.14592726117007165,0.1384118636771221,0.13998077271125392,0.0008489994474928375,0.12066056992252526,-0.020429718354466605,1.0366493730488633,12.454538393741514,1.050021439654238,0.1384118636771221,0.023319793764884644,0.6770012796201168,2.8910920691398125,0.34974702566112487,0.014695478915545178,0.980109467368636,2.436250628631245
40.280000000000555,11.0,1.001927293532436,0.9986952589029551,4.429754090521858,0.14592756792984302,0.138581889447989,0.1399802373822522,0.0016073814813396536,0.12045632783408519,-0.02041743575059354,1.036454567771881,12.485000912896446,1.049818555925086,0.138581889447989,0.023285312565733077,0.6779097833563953,2.946935657865703,0.3502580150761166,0.014775326956268488,0.9779997055998793,2.518116008183318
40.29000000000055,11.0,1.001930977356989,0.9986959449085208,4.429739035772859,0.14592785684860687,0.1387520819667488,0.1399796917995253,0.0023646334868238084,0.12025224647313057,-0.020397574759029986,1.0362643059056902,12.51131863063057,1.0496200921970495,0.1387520819667488,0.02325070810881816,0.678816480407125,2.998636737222238,0.35076392021790914,0.014855445441673283,0.9757599253311224,2.599086713107991
40.30000000000055,11.0,1.0019338515493175,0.9986968933608245,4.429723385497001,0.14592812803466093,0.13892238548017496,0.1399791361721928,0.0031204891424572723,0.1200484015625902,-0.020370148012432428,1.036078649332585,12.533486543367825,1.0494261129274387,0.13892238548017496,0.023215991678806752,0.6797210613444753,3.046181941913297,0.3512645810930765,0.01493580689542021,0.9733881249998656,2.679133974899355
40.31000000000055,11.0,1.0019359161885515,0.9986980909616221,4.429707130216465,0.145928381601155,0.13909274451290063,0.1399785707114293,0.0038746833317686025,0.11984486868576992,-0.020335170800712885,1.035897658679229,12.551501101465805,1.049236681355841,0.13909274451290063,0.023181174591877646,0.6806232183544805,3.0895594432048896,0.35175983955448786,0.015016383757425623,0.9708824627936087,2.75822935314645
40.32000000000055,11.0,1.0019371716174104,0.9986995242522774,4.42969026073376,0.14592861766596776,0.13926310388064705,0.1399779956302134,0.004626952223853675,0.11964172325984171,-0.020292661058584887,1.0357213932986302,12.565360205991903,1.0490518594860052,0.13926310388064705,0.023146268193571573,0.6815226453330606,3.1287589467488948,0.3522495393291648,0.015097148394371655,0.9682412543998516,2.8363447456380078
40.330000000000545,11.0,1.0019376184385909,0.998701180011568,4.429672768132633,0.14592883635158566,0.1394334087027167,0.13997741114307766,0.005377033352164273,0.11943904050946123,-0.020242639352312745,1.0355499112521305,12.575063205016619,1.0488717080674828,0.1394334087027167,0.02311128385614541,0.6824190379787215,3.1637716899909196,0.3527335260438791,0.015178073106867394,0.9654629707560947,2.9134523983470597
40.34000000000054,11.0,1.0019372575111898,0.9987030456356,4.429654643778688,0.14592903778498537,0.1396036044142518,0.13997681746586582,0.006124665692442743,0.11923689544052189,-0.020185128865677672,1.035383269290996,12.580610889417288,1.0486962865769505,0.1396036044142518,0.02307623297607833,0.6833120938850723,3.194590438932098,0.3532116472534206,0.015259130139613136,0.9625462357998377,2.9895249152916974
40.35000000000054,11.0,1.001936089947256,0.9987051094826116,4.429635879319724,0.14592922209752449,0.13977363677744697,0.13997621481550182,0.006869589738262072,0.11903536281405301,-0.020120155385175684,1.0352215228382005,12.582005488226457,1.0485256531994231,0.13977363677744697,0.023041126971005747,0.6842015126282994,3.221209484517719,0.35368375246559447,0.015340291688555292,0.9594898242185808,3.064535268268908
40.36000000000054,11.0,1.001934117108554,0.9987073611674483,4.429616466685817,0.14592938942484135,0.13994345189238838,0.13997560340977747,0.007611547575406219,0.11883451712026985,-0.020047747284466545,1.0350647259700383,12.579250663521826,1.048359864809416,0.13994345189238838,0.02300597727690839,0.6850869958536636,3.243624638366475,0.354149693167596,0.01542152991229768,0.9562926591998238,3.1384568064574503
40.37000000000054,11.0,1.0019313406036043,0.9987097917932237,4.429596398089164,0.14592953990676574,0.14011299620728632,0.13997498346716108,0.008350282954633914,0.11863443255278279,-0.0199679355080866,1.0349129313981478,12.572351504873698,1.0481989769521538,0.14011299620728632,0.022970795344590608,0.6859682473587262,3.261833228229376,0.3546093228524201,0.015502816939939781,0.9529538101810667,3.2112632658867915
40.380000000000535,11.0,1.0019277622850555,0.9987123941106354,4.429575666023724,0.14592967368724333,0.1402822165281397,0.1399743552066317,0.009085541362876759,0.11843518298297301,-0.019880753554442254,1.0347661904516865,12.561314523361302,1.0480430438249932,0.1402822165281397,0.02293559263631267,0.6868449731743116,3.2758340928495473,0.3550624970455189,0.01558412488163992,0.9494724905998098,3.282928778768572
40.39000000000053,11.0,1.00192338424742,0.998715162599305,4.429554263264675,0.14592979091427197,0.1404510600277435,0.13997371884754023,0.009817070092688618,0.11823684193454179,-0.019786237458099896,1.0346245530599758,12.546147645173011,1.047892118259101,0.1404510600277435,0.02290038062203583,0.6877168816421045,3.2856275764510543,0.35550907333006976,0.015665425837686892,0.9458480556435528,3.3534278826873094
40.40000000000053,11.0,1.0019182088251828,0.9987180934692307,4.4295321828677405,0.14592989173985216,0.14061947425445184,0.13997307460949834,0.010544618310705134,0.11803948255824029,-0.019684425771386065,1.0344880677354964,12.526860204788523,1.0477462517015095,0.14061947425445184,0.02286517077573818,0.688583683491256,3.29121552270201,0.35594891137413365,0.015746691908548008,0.9420799999997959,3.422735529647097
40.41000000000053,11.0,1.0019122385912809,0.9987211845839129,4.429509418168387,0.1459299763199498,0.1407874071404405,0.13997242271229557,0.011267937124618543,0.11784317760678684,-0.019575359545311272,1.034356781557274,12.503462937758346,1.0476054941975155,0.1407874071404405,0.022829974571674065,0.6894450919126103,3.292601268204274,0.356381872956912,0.01582789520493992,0.938167955606039,3.4908270949709355
40.42000000000053,11.0,1.001905476355923,0.9987244353107122,4.42948596278097,0.1459300448144701,0.14095480700966356,0.13997176337584188,0.01198677964902295,0.11764799940997821,-0.01945908230983005,1.0342307401547037,12.475967973083318,1.0474698943734941,0.14095480700966356,0.022794803480615907,0.6903008226314459,3.2897896355126197,0.356807821995325,0.015909007856999894,0.9341116893997823,3.5576783860499157
40.430000000000526,11.0,1.0018979251657054,0.9987278463073509,4.429461810597805,0.14593009738724164,0.14112162258528657,0.13997109682013412,0.012700901069715498,0.11745401985000163,-0.019335640053449087,1.034109987691565,12.444388825205317,1.047339499420001,0.14112162258528657,0.02275966896632793,0.6911505939780103,3.2827869255847038,0.35722662456855814,0.015990002024945597,0.9299111010685255,3.6232656509386385
40.44000000000052,11.0,1.0018895883029688,0.9987314192557969,4.429436955788232,0.14593013420600776,0.14128780299717966,0.13997042326524198,0.013410058707535644,0.11726131033695388,-0.01920508120219486,1.033994566850418,12.408740385600725,1.0472143550752326,0.14128780299717966,0.022724582482004357,0.6919941269582612,3.2716009098001204,0.3576381489448774,0.016070849907290484,0.9255662207997688,3.6875655867941908
40.45000000000052,11.0,1.001880469285321,0.9987351565575837,4.429411392797673,0.14593015544242308,0.14145329778889248,0.1399697429313104,0.014114012080659877,0.11706994178457387,-0.019067456597952368,1.033884518816991,12.369038913996507,1.0470945056086687,0.14145329778889248,0.02268955546713042,0.6928311453226378,3.2562408213528253,0.3580422656056006,0.016151523751438596,0.9210772070310121,3.750555348155534
40.46000000000052,11.0,1.0018705718652474,0.9987390610059795,4.4293851163467,0.14593016127205297,0.14161805692446694,0.13996905603857143,0.014812522966010211,0.11687998458619503,-0.018922819476182733,1.0337798832647422,12.325302029201392,1.0469799938048387,0.14161805692446694,0.022654599344251597,0.6936613756339957,3.2367173462392915,0.35843884726965386,0.01623199586153279,0.9164443441997555,3.8122125550603907
