t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
40.47000000000052,11.0,1.00185990002973,0.9987431354509758,4.429358121430135,0.14593015187437278,0.14178203079499002,0.13996836280736347,0.015505355459593084,0.1166915085909234,-0.018771225443034483,1.0336806983392304,12.277548699564196,1.0468708609471733,0.14178203079499002,0.022619725516326433,0.6944845473349753,3.213042613584311,0.35882776891703916,0.016312238609420278,0.9116680404934991,3.8725153009967577
40.480000000000516,11.0,1.0018484579997855,0.9987473824734918,4.429330403316161,0.14593012743276432,0.14194517022479006,0.13996766345814965,0.016192276035585984,0.1165045830800478,-0.018612732451855636,1.0335870006426344,12.225799233063361,1.0467671468017952,0.14194517022479006,0.022584945363670443,0.6953003928133137,3.18523018569748,0.3592089078112052,0.016392224441194047,0.9067488255997427,3.9314421606860965
40.490000000000514,11.0,1.0018362502298497,0.9987518040840743,4.429301957545475,0.14593008813450759,0.1421074264774645,0.13996695821153296,0.016873053604518184,0.11631927674368761,-0.018447400779120517,1.0334988252179265,12.170075267030885,1.046668889601257,0.1421074264774645,0.022550270241509556,0.6961086474670757,3.153295047476369,0.359582143521903,0.01647192588753339,0.9016873484559864,3.9889721976957704
40.50000000000051,11.0,1.0018232814069312,0.9987564014603467,4.429272779930443,0.14593003417076547,0.14226875126149166,0.13996624728826162,0.017547459570083135,0.11613565765768441,-0.018275292999781912,1.0334162055330776,12.110399757524076,1.046576126028203,0.14226875126149166,0.022515711477335495,0.6969090497677173,3.1172535954756264,0.35994735794693045,0.016551315571826868,0.8964843749997302,4.045084971877565
40.51000000000051,11.0,1.0018095564494773,0.9987611747351396,4.429242866554269,0.1459299657365591,0.14242909673534143,0.13996553090922284,0.018215267884418518,0.11595379326074268,-0.018096473962061474,1.0333391734651611,12.046796968355443,1.046488891198902,0.14242909673534143,0.022481280368236902,0.6977013413207652,3.077123626581223,0.36030443533230483,0.016630366218502893,0.8911407859184741,4.0997605466300024
40.52000000000051,11.0,1.001795080505905,0.9987661228441873,4.429212213770143,0.1459298830307339,0.14258841551252804,0.13996480929541996,0.018876255102677042,0.11577375033182549,-0.017911010761691885,1.0332677592843866,11.97929245977903,1.0464072186467368,0.14258841551252804,0.022446988178292427,0.69848526692624,3.032924326284242,0.36065326229470435,0.0167090506620324,0.8856575743997182,4.152979495981716
40.530000000000506,11.0,1.0017798589527644,0.998771243440315,4.429180818200362,0.1459297862559145,0.14274666066593375,0.1399640826679325,0.01953020043562939,0.11559559496781047,-0.0177189727156224,1.0332019916382076,11.907913076858904,1.046331140305666,0.14274666066593375,0.02241284613580385,0.6992605746353187,2.9846762566278735,0.3609937278415202,0.016787341855631195,0.8800358438809623,4.204722911493411
40.540000000000504,11.0,1.0017638973925234,0.9987765328766804,4.429148676735398,0.14592967561844852,0.14290378573191198,0.13996335124785703,0.020176885801240774,0.11541939256141119,-0.01752043133520402,1.0331418975356452,11.832686937520679,1.0462606864937896,0.14290378573191198,0.022378865430326612,0.7000270158055096,2.932401343878983,0.3613257233919718,0.016865212879230835,0.8742768057997066,4.254972408975955
40.5500000000005,11.0,1.0017472016509743,0.998781986259097,4.429115786532884,0.1459295513283405,0.14305974471403102,0.13996261525622977,0.020816095874953172,0.11524520777936945,-0.017315460298865458,1.0330875023317483,11.753643420296672,1.0461958858970353,0.14305974471403102,0.022345057209704925,0.7007843451538512,2.8761228658469475,0.3616491427989879,0.016942636948685107,0.8683817773434509,4.303710135022126
40.5600000000005,11.0,1.0017297777742868,0.9987875975633935,4.4290821450165065,0.14592941359917544,0.14321449208622813,0.1399618749139308,0.021447618138232705,0.11507310454092314,-0.017104135424294526,1.0330388297124324,11.670813151783527,1.0461367655530727,0.14321449208622813,0.022311432576849102,0.7015323208066427,2.815865438959517,0.36196388236946225,0.017019587424298006,0.8623521791996954,4.350918773349947
40.5700000000005,11.0,1.0017116320257389,0.9987933598117753,4.4290477498747896,0.14592926264803427,0.14336798279583882,0.1399611304415731,0.022071242926238605,0.11490314599655477,-0.01688653464013856,1.0329959016796741,11.58422799381101,1.046083350835586,0.14336798279583882,0.022278002586548072,0.7022707043481333,2.7516550050102713,0.36226984088637626,0.017096037820159497,0.8561895333059399,4.396581550955011
40.580000000000496,11.0,1.001692770882181,0.9987992652982163,4.429012599059734,0.14592909869540294,0.14352017226628322,0.13996038205937888,0.02268676347419235,0.11473539450702534,-0.016662737957234736,1.032958738537213,11.493921030335121,1.0460356654388767,0.14352017226628322,0.022244778241971644,0.7029992608667339,2.683518817714243,0.3625669196309147,0.017171961811975053,0.8498954605996848,4.440682244069864
40.590000000000494,11.0,1.0016732010302916,0.9988053058516371,4.42897669078532,0.1459289219650766,0.14367101639945,0.13995962998704625,0.023293975962507846,0.1145699116226982,-0.01643282743938325,1.0329273588766437,11.399926554064496,1.0459937313629504,0.14367101639945,0.022211770491397935,0.7037177589993922,2.611485428876052,0.3628550224045412,0.017247333246534918,0.8434716787684297,4.483205183928231
40.60000000000049,11.0,1.001652929362695,0.998811473123837,4.428940023525856,0.14592873268406148,0.14382047157783365,0.13995887444361124,0.023892679560772512,0.11440675806315741,-0.016196887173674634,1.0329017795640234,11.302280052826829,1.045957568899021,0.14382047157783365,0.022178990224796965,0.704425970974008,2.5355846743268495,0.3631340555505608,0.01732212615020602,0.8369199999996747,4.524135262332061
40.61000000000049,11.0,1.0016319629740167,0.9988177588877604,4.428902596014168,0.1459285310824768,0.14396849466672101,0.13995811564730876,0.024482676471115544,0.11424599369712504,-0.015955003240381037,1.0328820157269332,11.201018195673416,1.0459271966155108,0.14396849466672101,0.0221464482705139,0.7051236726514947,2.455847659552817,0.36340392797750665,0.017396314737163025,0.83024232873092,4.563457937019388
40.62000000000049,11.0,1.00161030915695,0.9988241553318824,4.4288644072396455,0.1459283173934589,0.1441150430159321,0.1399573538154379,0.02506377197002113,0.1140876775226817,-0.01570726368242029,1.0328680807419044,11.096178818739286,1.04590263134444,0.1441150430159321,0.02211415539205974,0.7058106435651532,2.3723067450018434,0.36366455118003727,0.017469873417876848,0.8234406593996653,4.601159236831151
40.630000000000486,11.0,1.0015879753984087,0.9988306553367451,4.428825456446134,0.14592809185306943,0.14426007446180247,0.13995658916423515,0.02563577444985815,0.11393186764779445,-0.015453758474404437,1.0328599862221786,10.987800910849352,1.0458838881682324,0.14426007446180247,0.022082122285088542,0.7064866669607027,2.2849955310714236,0.3639158392618025,0.017542776807685165,0.8165170741934108,4.637225766675018
40.640000000000484,11.0,1.0015649693758333,0.9988372527207381,4.428785743129692,0.14592785470021047,0.14440354732891708,0.13995582190875996,0.026198495459191534,0.11377862127115639,-0.015194579491278826,1.0328577420058136,10.875924598885044,1.0458709804068778,0.14440354732891708,0.022050359574423764,0.707151529834472,2.193948842817971,0.3641577089568682,0.01761499973417505,0.8094737407996564,4.6716447122846825
40.65000000000048,11.0,1.0015412989537058,0.9988439424442519,4.428745267036247,0.14592760617654657,0.14454542043183757,0.13995505226279634,0.026751749742316894,0.11362799466334172,-0.014929820476562349,1.0328613561439441,10.76059113291149,1.0458639196053652,0.14454542043183757,0.02201887781135787,0.70780502297119,2.0992027143170016,0.3643900796508373,0.017686517245497836,0.8023129101559022,4.704403844772661
40.66000000000048,11.0,1.001516972180325,0.9988507207627556,4.42870402815914,0.14592734652643669,0.14468565307676895,0.1399542804387729,0.027295355277902195,0.11348004314828056,-0.014659577010195138,1.0328708348892344,10.641842871068636,1.0458627155213105,0.14468565307676895,0.0219876874709744,0.7084469409808684,2.0007943727733974,0.3646128734016878,0.01775730461770112,0.7950369141996482,4.735491524975167
40.67000000000048,11.0,1.0014919972848715,0.9988575853229049,4.428662026736607,0.1459270759968753,0.14482420506326243,0.13995350664770412,0.027829133316906812,0.11333482108505696,-0.014383946476005556,1.0328861826845108,10.519723264233313,1.0458673761128368,0.14482420506326243,0.021956798949637372,0.7090770823353351,1.8987622223399225,0.3648260149604098,0.017827337361895866,0.7876481636183943,4.764896707587452
40.680000000000476,11.0,1.001466382674783,0.9988645351978874,4.428619263249218,0.14592679483744367,0.1449610366858369,0.13995273109915318,0.028352908419550238,0.11319238185003438,-0.014103028028801768,1.0329074021514122,10.3942768404551,1.0458779075265425,0.1449610366858369,0.021926222562655088,0.7096952494039401,1.7931458276386862,0.3650294317914531,0.01789659123241361,0.7801491455996407,4.7926089450881495
40.690000000000474,11.0,1.0014401369334418,0.998871570861487,4.428575738417286,0.14592650330027143,0.1450961087353909,0.13995195400121707,0.02886650849108105,0.11305277781931185,-0.013816922561098998,1.0329344940793177,10.265549189179314,1.04589431408564,0.1450961087353909,0.021895968541748606,0.7103012484873542,1.6839858971360595,0.36522305409152,0.017965042232800797,0.772542421580887,4.818618391451242
40.70000000000047,11.0,1.0014132688181634,0.998878694103427,4.428531453198286,0.14592620164000647,0.14522938250082779,0.13995117556053333,0.029369764817133576,0.1129160603515148,-0.013525732669491976,1.0329674574143022,10.13358694525165,1.0459165982782548,0.14522938250082779,0.021866047032811652,0.7108948898519823,1.5713242662030835,0.3654068148103582,0.01803266662398636,0.7648306249996337,4.842915805644261
40.71000000000047,11.0,1.0013857872584586,0.9988859078909311,4.428486408784307,0.1459258901137935,0.14536081977032592,0.13995039598230646,0.029862512097603766,0.11278227977092387,-0.013229562620681593,1.0330062892484146,9.998437772726756,1.0459447607458767,0.14536081977032592,0.021836468093356442,0.7114759877616085,1.4552038800858433,0.3655806496690689,0.018099440930641607,0.7570164590433804,4.8654925549116514
40.72000000000047,11.0,1.0013577013545314,0.9988932161839907,4.428440606599555,0.14592556898125908,0.14549038283272828,0.13994961547035203,0.030344588479931572,0.11265148535094506,-0.012928518317164277,1.0330509848091844,9.860150348473802,1.045978800272067,0.14549038283272828,0.021807241690041293,0.7120443605088728,1.335668776654504,0.3657444971804479,0.018165341948221114,0.7491026943996275,4.8863406178419
40.730000000000466,11.0,1.0013290203759608,0.9989006237144544,4.428394048297917,0.14592523850450137,0.14561803447870492,0.1399488342271554,0.030815835591139956,0.11252372529792477,-0.012622707262596199,1.03310153744945,9.718774345599094,1.0460187137714352,0.14561803447870492,0.02177837769613149,0.7125998304447294,1.2127640689893677,0.3658982986677758,0.018230346750756334,0.7410921670058747,4.905452587217517
40.740000000000464,11.0,1.0012997537605108,0.9989081357395673,4.4283467357606225,0.14592489894808303,0.14574373800196597,0.13994805245394087,0.03127609856915026,0.11239904673531266,-0.012312238526839752,1.033157938637719,9.574360416684051,1.0460644962789993,0.14574373800196597,0.021749885888680858,0.7131422240068964,1.086535927901094,0.36604199828481837,0.01829443269688643,0.7329877757996219,4.922821672646788
40.75000000000046,11.0,1.0012699111130032,0.9989157577823451,4.428298671093994,0.1459245505790248,0.14586745720038516,0.1399472703507488,0.031725226093115205,0.11227749568817562,-0.011997222710702336,1.0332201779489245,9.426960176849756,1.0461161409399562,0.14586745720038516,0.021721775945787326,0.7136713717469547,0.9570315642529006,0.36617554303566807,0.01835757743756286,0.7247924804683694,4.938441702976365
40.76000000000046,11.0,1.0012395022041904,0.9989234953714471,4.428249856627296,0.1459241936667978,0.14598915637707252,0.13994648811651472,0.03216307041284164,0.11215911706806594,-0.011677771910376554,1.0332882430558206,9.276626186655443,1.046173638999992,0.14598915637707252,0.021694057443683162,0.7141871083559247,0.8242992111873689,0.3662988827943674,0.0184197589228572,0.7165092991996171,4.952307128483854
40.77000000000046,11.0,1.0012085369695631,0.9989313537924135,4.428200294910687,0.1459238284833131,0.14610880034155246,0.13994570594914854,0.0325894873775984,0.11204395465824644,-0.0113539996815886,1.0333621197209235,9.123411934830122,1.0462369797960984,0.14610880034155246,0.021666739853771128,0.7146892726891896,0.6883881062240119,0.3664119703256007,0.01848095540920295,0.7081413064308649,4.964413022849582
40.780000000000456,11.0,1.0011770255080328,0.9989393378621848,4.4281499887132725,0.14592345530290615,0.14622635441091192,0.13994492404560852,0.03300433646405812,0.11193205109927556,-0.01102602100346397,1.0334417917891596,8.967371820849351,1.0463061507480493,0.14622635441091192,0.02163983253961326,0.7151777077899985,0.5493484732299876,0.36651476130474536,0.018541145466001368,0.699691630599613,4.974755084906931
40.790000000000454,11.0,1.0011449780804365,0.9989474517365837,4.428098941021245,0.14592307440231445,0.1463417844110431,0.13994414260196725,0.03340748080360542,0.11182344787495523,-0.01069395224211562,1.0335272411811196,8.808561137355163,1.0463811373504666,0.1463417844110431,0.0216133447539123,0.7156522609122187,0.40723150425463167,0.36660721433826493,0.018600307982401185,0.6911634518933611,4.983329640170498
40.80000000000045,11.0,1.0011124051078208,0.998955698759396,4.4280471550361025,0.14592268606064807,0.14645505667804157,0.1399433618134671,0.03379878720912741,0.11171818529864415,-0.010357911113962937,1.0336184478869046,8.64703605242415,1.0464619231655534,0.14645505667804157,0.021587285635681158,0.7161127835427665,0.26208934116210125,0.3666892909841191,0.018658422175053906,0.6825599999996095,4.9901336421416245
40.81000000000045,11.0,1.0010793171694732,0.9989640813588073,4.427994634172931,0.14592229055935133,0.14656613805978838,0.1399425818745626,0.034178126201336756,0.11161630249993927,-0.010018016648784482,1.0337153899606824,8.482853591682465,1.046548489816433,0.14656613805978838,0.02156166420722764,0.7165591314234843,0.11397505720628721,0.36676095577262474,0.01871546759384572,0.673884551855858,4.99516467339081
40.82000000000045,11.0,1.001045725000676,0.9989726009954208,4.427941382058739,0.1459218881821557,0.14667499591751276,0.1399418029789485,0.034545372034247096,0.111517837411728,-0.00967438915251217,1.033818043515827,8.316071620278558,1.046640816981159,0.14667499591751276,0.021536489371354356,0.7169911645718501,-0.037057361605239626,0.36682217622546753,0.018771424128249364,0.6651404293996068,4.998420946416605
40.830000000000446,11.0,1.0010116394901833,0.9989812581624441,4.427887402530817,0.14592147921502396,0.14678159812782596,0.1399410253195729,0.034900402720712154,0.11142282675761377,-0.00932715016976976,1.0339263827205212,8.146748824698998,1.0467388823872512,0.14678159812782596,0.021511769908703245,0.7174087473028832,-0.19095303531719296,0.36687292287690265,0.018826272014255224,0.6563309973183558,4.999901304280712
40.840000000000444,11.0,1.0009770716774216,0.9989900524372959,4.427832699635116,0.14592106394608534,0.14688591308469554,0.1399402490886359,0.035243100057032684,0.11133130603971747,-0.008976422446161465,1.0340403797939255,7.974944694445485,1.0468426618068298,0.14688591308469554,0.02148751447519188,0.717811748249581,-0.3476562089932518,0.36691316929261875,0.01887999184085272,0.6474596607996049,4.999605221019028
40.85000000000044,11.0,1.0009420327494334,0.9989989825804647,4.427777277624616,0.14592064266556348,0.14698790970170206,0.13993947447757424,0.0355733496472633,0.11124330952685722,-0.008622329890315476,1.0341600050029436,7.800719503565853,1.0469521290522887,0.14698790970170206,0.021463731599365068,0.7182000403833703,-0.5071102717631425,0.3669428920887254,0.018932564555043302,0.6385298632808541,4.997532801828527
40.86000000000044,11.0,1.0009065340375967,0.999008046675848,4.427721140957687,0.1459202156656972,0.14708755741455606,0.13993870167703404,0.03589104092717177,0.11115887024310893,-0.00826499753568561,1.0342852266593427,7.624134292038589,1.0470672559724408,0.14708755741455606,0.021440429679993888,0.7185735010348501,-0.669257776078226,0.3669620709513034,0.01898397146819098,0.6295450841996035,4.99368478302988
40.87000000000044,11.0,1.0008705870141568,0.9990172423049395,4.427664294296408,0.14591978324065627,0.14718482618368114,0.13993793087683412,0.036196067187476616,0.11107801995674998,-0.00790455150211808,1.0344160111174072,7.445250847022007,1.0471880124492081,0.14718482618368114,0.0214176169837336,0.718932011913634,-0.8340404571023392,0.3669706886544376,0.019034194262242655,0.6205088367433533,4.988062531805842
40.880000000000436,11.0,1.0008342032886197,0.9990265667453873,4.427606742504846,0.14591934568645326,0.14727968649706746,0.1399371622659217,0.036488325596738286,0.11100078916958851,-0.007541118957186705,1.034552322772147,7.2641316839627414,1.0473143663947881,0.14727968649706746,0.02139530164263257,0.7192754591280959,-1.0013992521519421,0.36696873107877803,0.01908321499468993,0.611424665599603,4.980668045715503
40.890000000000434,11.0,1.000797394604058,0.9990360171838574,4.4275484906472995,0.14591890330085344,0.14737210937321849,0.1399363960323249,0.0367677172235612,0.11092720710668032,-0.0071748280773031485,1.0346941240579621,7.080840027572784,1.0474462837493428,0.14737210937321849,0.021373491651816942,0.7196037332044605,-1.1712743203095373,0.366956187229235,0.019131016104975727,0.6022961447058528,4.971503951984561
40.90000000000043,11.0,1.0007601728333861,0.9990455909325273,4.4274895439864785,0.14591845638328407,0.1474620663643597,0.13993563236310413,0.0370341470584129,0.11085730170643587,-0.0068058080086066935,1.034841375448007,6.895439792673591,1.0475837284792668,0.1474620663643597,0.02135219486693848,0.7199167291055807,-1.3436050620445052,0.3669330492533502,0.01917758041911433,0.593126874999603,4.960573506571882
40.91000000000043,11.0,1.0007225499756567,0.9990552856386208,4.427429907981645,0.14591800523474505,0.14754952955964698,0.13993487144430655,0.03728752403455879,0.11079109961111953,-0.00643418882764091,1.0349940354541018,6.707995564919482,1.0477266625760313,0.14754952955964698,0.021331419001721245,0.7202143462484767,-1.5183301389711308,0.3668993124579396,0.019222891155951827,0.5839204821683533,4.947880593012671
40.92000000000043,11.0,1.0006845381524336,0.9990650994767388,4.427369588286706,0.14591755015772245,0.14763447158875442,0.13993411346092577,0.03752776104881497,0.11072862615774293,-0.00606010150182059,1.0351520606273696,6.518572581391769,1.0478750460556852,0.14763447158875442,0.021311171625387145,0.7204964885221761,-1.6953874936469113,0.3668549753276884,0.019266931932809338,0.5746806143996039,4.933429721038685
40.930000000000426,11.0,1.0006461496042842,0.9990750313150256,4.427308590748278,0.14591709145610607,0.14771686562544425,0.13993335859687103,0.0377547749813647,0.11066990536935478,-0.005683677849696862,1.035315405559739,6.327236711081634,1.048028836959093,0.14771686562544425,0.02129146015985667,0.7207630643037767,-1.8747143693753008,0.3668000395417332,0.019309686770093943,0.5654109401308545,4.917226024975922
40.940000000000424,11.0,1.0006073966874325,0.9990850808475279,4.427246921403721,0.1459166294351119,0.1477966853915369,0.13993260703494637,0.03796848671541486,0.11061495994672906,-0.0053050505010246935,1.0354840228861293,6.134054435251783,1.048187991352926,0.1477966853915369,0.021272291877111743,0.7210139864751242,-2.0562473301463506,0.3667345099919772,0.01935114009789226,0.5561151457996053,4.8992752619204385
40.95000000000042,11.0,1.000568291870603,0.9990952486866214,4.427184586479172,0.145916164401211,0.14787390516091747,0.13993185895684368,0.038168821156002564,0.11056381126045335,-0.004924352856638565,1.0356578632876297,5.939092827691919,1.0483524633314798,0.14787390516091747,0.02125367389626081,0.7212491724378249,-2.239922280544849,0.3666583947995973,0.019391276760856717,0.5467969335933563,4.879583809692873
40.96000000000042,11.0,1.0005288477320728,0.999105536411746,4.4271215923875795,0.14591569666206408,0.1479484997639118,0.13993111454314877,0.0383557072485719,0.11051647934341954,-0.004541719048140404,1.0358368754955554,5.742419534860732,1.0485222050193999,0.1479484997639118,0.021235613180680547,0.7214685441285291,-2.4256744857566828,0.3665717053326405,0.01943008202381377,0.5374600191996075,4.858158664572438
40.97000000000042,11.0,1.0004890769569437,0.9991159465723695,4.427057945726762,0.14591522652646305,0.1480204445919226,0.13993037397336305,0.03852907799710856,0.1104729828837184,-0.004157283897403943,1.036021006296404,5.544102755919144,1.048697166575281,0.1480204445919226,0.021218116535143373,0.7216720280338753,-2.6134385916395626,0.366474456223419,0.01946754157759457,0.5281081295558587,4.835007438811178
40.980000000000416,11.0,1.000448992334626,0.9991264826459668,4.426993653277516,0.1459147543042782,0.14808971560231776,0.13992963742593867,0.038688870481817156,0.1104333392179401,-0.0037711828759017948,1.0362102005378553,5.344211222660517,1.048877296196231,0.14808971560231776,0.02120119060280759,0.7218595552048758,-2.803148644805434,0.36636666538459,0.019503641543871613,0.5187450005996102,4.8101383579293575
40.990000000000414,11.0,1.0004086067565243,0.9991371489530807,4.426928722001767,0.14591428030641082,0.14815628932369337,0.13992890507832823,0.03883502587656651,0.11039756432488236,-0.0033835520638542172,1.036404401135642,5.14281417932883,1.0490625401233606,0.14815628932369337,0.02118484186233841,0.7220310612716322,-2.994738112818066,0.3662483540261123,0.01953836848051323,0.5093743750183617,4.783560257793017
41.00000000000041,11.0,1.0003679332138982,0.9991479505340691,4.426863159040806,0.14591380484475072,0.14822014286150376,0.13992817710704583,0.038967489466088856,0.11036567281966789,-0.00299452810920741,1.0366035490813494,4.939981362332116,1.0492528426482468,0.14822014286150376,0.021169076625147224,0.722186486458294,-3.188139904493316,0.36611954667130103,0.019571709387429123,0.49999999999961364,4.755282581474569
41.01000000000041,11.0,1.0003269847958636,0.9991588929936739,4.426796971713603,0.14591332823213657,0.1482812539039343,0.1399274536877387,0.03908621066270054,0.110337677948273,-0.0026042481864397924,1.0368075834511685,4.735782979848468,1.0494481461202723,0.1482812539039343,0.021153901032499377,0.7223257755974839,-3.383286390216075,0.3659802711718371,0.019603651711037284,0.49062562498086537,4.725315375897764
41.02000000000041,11.0,1.000285774687495,0.9991699823212046,4.426730167515217,0.14591285078231844,0.14833960072830402,0.1399267349952659,0.039191143023082436,0.1103135915824689,-0.00221284995520265,1.037016441415528,4.53028969132181,1.049648390954932,0.14833960072830402,0.021139321052810724,0.7224488781458306,-3.5801094223818657,0.36583055872304115,0.019634183349174973,0.48125499939961747,4.693669288268049
41.030000000000406,11.0,1.0002443161679817,0.9991812246943322,4.42666275411531,0.14591237280992084,0.14839516220774096,0.1399260212037825,0.03928224426464155,0.11029342421517746,-0.0018204715187941627,1.0372300582495204,4.323572586848488,1.0498535156429891,0.14839516220774096,0.021125342479080357,0.7225557481994072,-3.778540355955042,0.3656704438782028,0.01966329265650593,0.47189187044336955,4.660355562289675
41.040000000000404,11.0,1.0002026226087881,0.9991926262764083,4.426594739356762,0.14591189463040435,0.14844791781815958,0.13992531248682505,0.03935947628150993,0.1102771849562431,-0.0014272513824714432,1.0374483673442443,4.115703166456685,1.0500634567604985,0.14844791781815958,0.021111970926247198,0.7226463445089942,-3.9785100690588466,0.3654999645614505,0.019690968448740024,0.46253998079962244,4.6253860341708535
41.0500000000004,11.0,1.0001607074717678,0.9992041930160417,4.426526131254393,0.145911416560025,0.14849784764575016,0.1399246090173955,0.0394228051605785,0.11026488152862222,-0.001033328411603212,1.0376713002189235,3.9067533192722075,1.0502781489796844,0.14849784764575016,0.021099211828709018,0.7227206304964298,-4.179948983681842,0.36531916208106263,0.01971720000742235,0.45320306640587493,4.588773128418398
41.0600000000004,11.0,1.0001185843071831,0.9992159304582164,4.426456937993789,0.1459109389157892,0.14854493239462502,0.13992391096804138,0.03947220119690115,0.11025652026499204,-0.000638841789664471,1.0378987865338405,3.696795302577955,1.050497525080638,0.14854493239462502,0.021087070437885748,0.7227785742702545,-4.382787086467055,0.36512808114088835,0.019741977084737638,0.44388485419962753,4.550529853423415
41.0700000000004,11.0,1.0000762667515863,0.9992278435752563,4.426387167930217,0.14591046201540345,0.14858915339490403,0.13992321851092812,0.039507638909002496,0.11025210610478016,-0.0002439309760779593,1.0381307541041513,3.4859017207622194,1.0507215159638568,0.14858915339490403,0.02107555181970487,0.7228201486418752,-4.586953949526224,0.3649267698517002,0.0197652899073818,0.43458905986838037,4.510669796839396
41.080000000000396,11.0,1.0000337685255207,0.9992399366248688,4.42631682958763,0.14590998617721765,0.1486304926110382,0.13992253181790243,0.03952909705371299,0.11025164259161653,0.00015126433609539616,1.0383671289145098,3.274145504159755,1.050950050663625,0.1486304926110382,0.02106466085218334,0.7228453311414693,-4.792378751351191,0.3647152797415568,0.01978712918098551,0.42531938559963334,4.469207120754649
41.090000000000394,11.0,0.9999911034310124,0.9992522130410965,4.426245931657733,0.145909511720161,0.14866893265037068,0.13992185106054347,0.03953655864053196,0.1102551318712092,0.00054660426261125,1.038607835134551,3.0615998877893853,1.0511830563622522,0.14866893265037068,0.02105440222302616,0.7228541040335411,-4.998990297787488,0.3644936657645895,0.019807486095072768,0.4160795178308865,4.426156556660555
41.10000000000039,11.0,0.9999482853488293,0.9992646753620947,4.426174482999119,0.14590903896367008,0.1487044567721643,0.13992117641020127,0.03953001094594702,0.11026257468964538,0.0009419487706416413,1.0388527951353388,2.8483383899785424,1.0514204584051747,0.1487044567721643,0.02104478042702293,0.7228464543330195,-5.206717042983799,0.36426198631125456,0.019826352326272043,0.4068731249996398,4.381533400217546
41.11000000000039,11.0,0.9999053282354929,0.9992773251975468,4.426102492636438,0.145908568227609,0.14873704889661105,0.13992050803802086,0.039509445526803744,0.11027397039211917,0.0013371577215112013,1.0391019295067123,2.63443479089469,1.0516621803170232,0.14873704889661105,0.02103579976363601,0.7228223738199098,-5.415487110471106,0.3640203032152265,0.019843720043316415,0.3977038552933928,4.33535350582063
41.12000000000039,11.0,0.9998622461200417,0.9992901632355816,4.42602996975958,0.1459080998321817,0.14876669361423742,0.13991984611495248,0.03947485823349656,0.1102893169220873,0.0017320909135681638,1.0393551570756545,2.419963110970672,1.051908143818583,0.14876669361423742,0.02102746433432176,0.722781859054084,-5.625228314187983,0.3637686817606659,0.01985958191062938,0.38857533439964653,4.287633280966394
41.130000000000386,11.0,0.9998190531005511,0.9993031892880071,4.42595692372289,0.14590763409783625,0.14879337619565475,0.1399191908117472,0.039426249222885124,0.11030861082085426,0.0021266081251843975,1.0396123949256377,2.204997589228773,1.052158268844802,0.14879337619565475,0.021019778040028823,0.7227249113903277,-5.835868179616571,0.36350719068952475,0.01987393109296602,0.3794911632558998,4.2383896804234835
41.140000000000384,11.0,0.9997757633404264,0.9993164023705531,4.425883364044347,0.1459071713451631,0.14881708260132298,0.13991854229894013,0.03936362297030874,0.11033184722758811,0.0025205691578813337,1.0398735584170449,1.989612661511921,1.052412473563775,0.14881708260132298,0.021012744578530668,0.7226515369917618,-6.047333964907977,0.3632359022062215,0.019886761259315107,0.37045491579965384,4.187640200208731
41.15000000000038,11.0,0.9997323910644936,0.9993298008131433,4.425809300404733,0.1459067118947865,0.14883779949186635,0.13991790074682092,0.03928698828170596,0.11035901987976804,0.002913833879575049,1.0401385612087077,1.7738829386124773,1.052670674396816,0.14883779949186635,0.021006367441700063,0.7225617468442793,-6.259552682017377,0.36295489198336284,0.019898066586019773,0.36147013671840744,4.135402871370788
41.16000000000038,11.0,0.9996889505549188,0.9993433823940523,4.425734742646768,0.14590625606725158,0.14885551423841006,0.13991726632539542,0.03919635830483728,0.11039012111406506,0.0033062622679391005,1.0404073152803515,1.557883184308589,1.05293278603955,0.14885551423841006,0.021000649913063864,0.7224555567698544,-6.472451117993674,0.36266423916512835,0.019907841762147334,0.35254033919966155,4.081696253583857
41.17000000000038,11.0,0.9996454561469922,0.9993571444906016,4.425659700774192,0.14590580418290766,0.14887021493322788,0.1399166392043387,0.03909175054014846,0.11042514186765683,0.003697714453878594,1.0406797309563058,1.3416882933056817,1.0531987214841132,0.14887021493322788,0.0209955950650489,0.7223329874394762,-6.685955856187004,0.36236402636963044,0.01991608199176648,0.3436690026809155,4.026539428553506
41.180000000000376,11.0,0.9996019222248183,0.9993710842386055,4.425584184950791,0.1459053565617894,0.14888189040092567,0.1399160195529431,0.038973186851690544,0.11046407167997781,0.004088050765111114,1.040955716930055,1.125373269075796,1.0534683920423586,0.14888189040092567,0.020991205756582004,0.7221940643875417,-6.89999329761843,0.3620543396920278,0.019922782998929026,0.33485957059966975,3.969951993237034
41.190000000000374,11.0,0.9995583632169521,0.999385198692287,4.4255082054993755,0.14590491352349672,0.14889053020941534,0.1399154075400636,0.038840693476692806,0.11050689869490571,0.004477131769851505,1.041235180290032,0.9090132016148382,1.053741707370167,0.14889053020941534,0.020987484630451348,0.7220388180235033,-7.114489682306285,0.36173526870268874,0.019927941029612817,0.3261154481434241,3.91195405288076
41.20000000000037,11.0,0.9995147935920221,0.9993994849768114,4.425431772900685,0.14590447538707502,0.148896124681726,0.13991480333406228,0.03869430103574348,0.11055360966338529,0.004864818320595146,1.041518026546144,0.6926832450895473,1.0540185754927591,0.148896124681726,0.02098443411121721,0.7218672836466501,-7.329371110817838,0.36140690644863427,0.01993155285713711,0.3174399999996781,3.852566213876707
41.21000000000037,11.0,0.9994712278543781,0.999413940425667,4.425354897792247,0.14590404247089697,0.14889866490757228,0.13991420710275487,0.03853404454155013,0.11060418994649049,0.005250971597995997,1.041804159657523,0.47645859540333285,1.0542989028309828,0.14889866490757228,0.020982056402651515,0.7216795014578925,-7.544563565687933,0.3610693494493282,0.019933615783264396,0.30883654810593275,3.7918095764413353
41.22000000000037,11.0,0.9994276805397982,0.9994285626964063,4.425277590967168,0.14590361509254632,0.14889814275557217,0.1399136190133614,0.0383599634079447,0.11065862351892576,0.005635453154833673,1.0420934820609875,0.2604144676574481,1.054582594228587,0.14889814275557217,0.020980353485747623,0.7214755165738592,-7.759992933072412,0.3607226976943393,0.019934127642410485,0.3003083693996873,3.7297057271186023
41.230000000000366,11.0,0.9993841662112805,0.9994433498593357,4.425199863372882,0.1459031935687055,0.14889455088537745,0.1399130392324624,0.03817210145774952,0.11071689297296751,0.006018124960064162,1.042385894700537,0.04462607352859432,1.05486955298042,0.14889455088537745,0.020979327116543278,0.7212553790391064,-7.975585024367227,0.3603670546365098,0.0199330868037822,0.2918586935684421,3.66627673111046
41.240000000000364,11.0,0.9993406994549406,0.9994583004549291,4.425121726109855,0.14590277821504613,0.1488878827602999,0.13991246792596165,0.03797050693059373,0.11077897952284642,0.00639884944294992,1.0426812970575883,-0.17083140145416187,1.055159680861529,0.1488878827602999,0.02097897882427401,0.7210191438397796,-8.191265597973167,0.36000252718615544,0.01993049217499324,0.28349070079969674,3.6015451244371635
41.25000000000036,11.0,0.999297294876028,0.9994734135176034,4.425043190430253,0.14590236934612383,0.14887813265990218,0.13991190525905708,0.037755232489681184,0.11084486300957151,0.00677748953726252,1.0429795871821792,-0.3858828207162887,1.0554528781571215,0.14887813265990218,0.020979309909345892,0.7207668709157334,-8.40696038102329,0.3596292257016719,0.019926343203642987,0.2752075195309517,3.535533905930337
41.26000000000036,11.0,0.9992539670950623,0.9994886885648919,4.424964267736597,0.14590196727527727,0.148865295692902,0.13991135139621927,0.037526335228164426,0.1109145219061965,0.007153908725550805,1.043280661724944,-0.6004531195357417,1.0557490436934265,0.148865295692902,0.020980321441582444,0.7204986251732333,-8.622595091231858,0.35924726397972573,0.019920639880171537,0.26701222419970594,3.4682665290615966
41.27000000000036,11.0,0.9992107307440856,0.9995041255532143,4.424884969580383,0.14590157231453016,0.14884936781008734,0.13991080650117782,0.037283876674556515,0.11098793332352912,0.007527971083468279,1.043584415969978,-0.8144673280228882,1.0560480748693768,0.14884936781008734,0.020982014258365572,0.7202144764964961,-8.838095458726999,0.35885675924276444,0.019913382739463633,0.2589078329934613,3.3997668936096153
41.280000000000356,11.0,0.9991676004630177,0.9995197248023437,4.424805307660713,0.1459011847744969,0.14883034581738452,0.13991027073691434,0.03702792279744957,0.11106507301628409,0.007899541324151478,1.0438907438684975,-1.027850594182706,1.0563498676891638,0.14883034581738452,0.020984388962955833,0.7199144997590293,-9.05338724796588,0.35845783212522875,0.01990457286342544,0.2508973055997161,3.330059337168752
41.290000000000354,11.0,0.9991245908960927,0.9995354868926382,4.424725293822923,0.14590080496429086,0.14880822738912708,0.13990974426566113,0.036758544009629635,0.11114591538967993,0.008268484842641685,1.0441995380733395,-1.2405282070581336,1.056654316795626,0.14880822738912708,0.020987445922816598,0.7195987748348764,-9.268396279661184,0.3580506066590198,0.01989421188328418,0.2429835409559712,3.2591686265018645
41.30000000000035,11.0,0.99908171668835,0.9995514125402581,4.42464494005721,0.1459004331914332,0.14878301108112701,0.13990922724890434,0.036475815170849385,0.11123043350648035,0.008634667760342168,1.0445106899744425,-1.452425619941025,1.0569613155045348,0.14878301108112701,0.020991185267816,0.7192673866077302,-9.483048452677378,0.3576352102555036,0.01988230198032005,0.2351693749997268,3.1871199487408965
41.31000000000035,11.0,0.9990389924821471,0.9995675024564179,4.424564258497278,0.1459000697617634,0.14875469634393565,0.13990871984738815,0.03617981558998312,0.11131859909448019,0.0089979569694998,1.0448240897350953,-1.6634684736553271,1.057270755839736,0.14875469634393565,0.020995606888620174,0.7189204249801388,-9.69726976599765,0.35721177368659496,0.019868845888234305,0.22745757841848202,3.1139389024379898
41.32000000000035,11.0,0.9989964329136594,0.9995837571975653,4.42448326141899,0.14589971497934842,0.14872328353628958,0.1399082222211201,0.03587062902656399,0.11141038255443637,0.009358220177704466,1.0451396263291155,-1.873582619911266,1.0575825285692007,0.14872328353628958,0.021000710435076245,0.7185579848825714,-9.910986340682932,0.3567804310658602,0.01985384689460581,0.21985085439973628,3.0396514884704344
41.33000000000035,11.0,0.9989540526093296,0.9996001770133564,4.424401961239029,0.14589936914639043,0.14868877393810143,0.13990773452937325,0.035548343690508605,0.11150575296844385,0.009715325952394662,1.045457187578952,-2.0826941447075584,1.057896523241966,0.14868877393810143,0.02100649531457688,0.7181801662793391,-10.124124441829654,0.35634131982385986,0.019837308842237316,0.2123518363809921,2.964284100802686
41.340000000000344,11.0,0.9989118661822309,0.9996167616996413,4.424320370513575,0.14589903256313133,0.14865116976393086,0.13990725693068384,0.03521305224178553,0.1116046781087566,0.01006914376536224,1.0457766601946483,-2.29072939180588,1.0582126282259763,0.14865116976393086,0.021012960690514206,0.7177870741759573,-10.336610500539715,0.3558945806862107,0.019819236130248104,0.20496308579974754,2.8878635171087113
41.35000000000034,11.0,0.9988698882283072,0.9996335104633439,4.424238501936961,0.1458987055277544,0.14861047417604167,0.13990678958284272,0.034864851788360185,0.11170712444705365,0.01041954403724191,1.0460979298137032,-2.4976149862446597,1.058530730746835,0.14861047417604167,0.021020105480813445,0.7173788186237158,-10.54837113591245,0.35544035764588156,0.01979963371557301,0.19768708984350236,2.810416889257982
41.36000000000034,11.0,0.998828133322461,0.9996504218047885,4.424156368340341,0.1458983883362803,0.14856669129765002,0.1399063326428774,0.03450384388355382,0.11181305716414983,0.010766398181980804,1.046420881041888,-2.7032778579110346,1.0588507169274752,0.14856669129765002,0.0210279283564123,0.7169555147242311,-10.759333176993003,0.3549787979363329,0.019778507112456396,0.19052625919975796,2.7319717336686606
41.37000000000034,11.0,0.9987866160144626,0.9996674934229424,4.424073982690322,0.14589808128245838,0.14851982622606028,0.13990588626702422,0.034130134522252165,0.11192244016015113,0.011109578651272713,1.0467453974946985,-2.9076452651544327,1.0591724718286588,0.14851982622606028,0.021036427740177194,0.7165172826331271,-10.969423684861068,0.35451005200167274,0.019755862395215127,0.18348292580601366,2.652555921530973
41.38000000000034,11.0,0.99874535082466,0.9996847221474078,4.423991358087566,0.145897784657652,0.14846988504557848,0.13990545061068854,0.03374383413576573,0.11203523606505415,0.011448958978949715,1.0470713618398688,-3.1106448184377284,1.0594958794903664,0.14846988504557848,0.021045601805508515,0.7160642475615717,-11.178569974577778,0.3540342734639118,0.019731706196876017,0.17655934059976908,2.5721976689048236
41.390000000000335,11.0,0.9987043522394768,0.9997021038995407,4.423908507765347,0.145897498750718,0.14841687484052118,0.13990502582839295,0.0333450575859367,0.11215140624978923,0.011784413825318276,1.047398655840511,-3.3122045040297663,1.0598208229740043,0.14841687484052118,0.02105544847536362,0.7155965397779956,-11.386699637251782,0.3535516190896897,0.01970604571002086,0.1697576712685246,2.490925526694736
41.40000000000033,11.0,0.9986636347066933,0.9997196336841336,4.42382544508804,0.14589722384788018,0.14836080370800445,0.13990461207371216,0.03293392415790908,0.11227091083770652,0.012115819021428961,1.0477271603990352,-3.512252707727323,1.0601471844053862,0.14836080370800445,0.021065965421312817,0.7151142946081814,-11.593740562082669,0.35306224875410114,0.01967888868666408,0.16307999999978007,2.40876837050585
41.41000000000033,11.0,0.9986232126305116,0.999737305611086,4.423742183549541,0.14589696023259657,0.14830168077044775,0.13990420949919502,0.03251055755144183,0.11239370871650457,0.01244305161326801,1.0480567556017901,-3.710718238600813,1.0604748450184913,0.14830168077044775,0.021077150062745992,0.7146176524335668,-11.799620958422997,0.3525663254014977,0.019650243437848016,0.15652832123103533,2.3257553903845585
41.42000000000033,11.0,0.9985831003664174,0.9997551129456129,4.42365873677158,0.1458967081854224,0.14823951618817904,0.1399038182562747,0.032075085871490217,0.11251975755060016,0.01276598990585676,1.0483873207643535,-3.9075303527675502,1.0608036851999294,0.14823951618817904,0.02108899956622839,0.7141067586896861,-12.004269377840277,0.3520640150060308,0.0196201188332055,0.15010453939979085,2.2419160804473908
41.43000000000033,11.0,0.9985433122158514,0.9997730481838152,4.423575118501949,0.14589646798386727,0.1481743211714748,0.13990343849516698,0.03162764161681139,0.11264901379393877,0.013084513507248416,1.0487187344775122,-4.1026187771733555,1.0611335845340886,0.1481743211714748,0.02110151084489185,0.7135817638615285,-12.207614736151411,0.35155548652772195,0.019588524299504775,0.1438104666935469,2.15728022840202
41.440000000000325,11.0,0.998503862420715,0.9997911031496985,4.423491342612592,0.1458962399022493,0.14810610799260357,0.13990307036475866,0.031168361667659517,0.11278143270324438,0.013398503372405874,1.0490508746537857,-4.295913733388686,1.0614644218489742,0.14810610799260357,0.02111468055815717,0.7130428234788474,-12.409586335516247,0.3510409118682921,0.01955546982036508,0.1376478207998022,2.0718779049636424
41.45000000000032,11.0,0.9984647651577392,0.9998092691083008,4.423407423097583,0.14589602421154646,0.14803488999736922,0.13990271401248772,0.03069738727162938,0.1129169683517074,0.013707841846947361,1.0493836185746281,-4.487345961401417,1.061796075262637,0.14803488999736922,0.02112850511132958,0.7124900981086763,-12.610113886425163,0.3505204658230199,0.01952096593428286,0.13161822265605694,1.9857394531711234
41.46000000000032,11.0,0.9984260345327441,0.9998275368896998,4.423323374070955,0.1458958211792457,0.14796068161649928,0.1399023695842166,0.030214864028297067,0.11305557364310935,0.014012412710743972,1.0497168429381711,-4.676846743407572,1.0621284222302667,0.14796068161649928,0.021142980655476526,0.7119237533471001,-12.809127529717543,0.3499943260318666,0.01948502373355381,0.1257231941998127,1.8988954776062257
41.47000000000032,11.0,0.9983876845748255,0.9998458970175199,4.4232392097643976,0.14589563106919173,0.14788349837652115,0.13990203722410072,0.029720941871989037,0.1131972003263827,0.01431210122135543,1.0500504239076462,-4.864347927585907,1.062461339591872,0.14788349837652115,0.021158103087170695,0.7113439598082559,-13.00655785847751,0.34946267292761113,0.019447654861164405,0.11996415611856825,1.8113768335199496
41.48000000000032,11.0,0.9983497292304999,0.9998643398360422,4.423154944524799,0.14589545414143582,0.1478033569102436,0.13990171707445498,0.029215775052905568,0.11334179901060416,0.014606794157284587,1.0503842371602266,-5.049781951848425,1.0627947036205827,0.1478033569102436,0.021173868048699803,0.7107508931117509,-13.202335940020298,0.3489256896816556,0.019408871510627916,0.11434242559982444,1.7232146158698085
41.490000000000315,11.0,0.9983121823578426,0.9998828556299483,4.423070592811643,0.14589529065208645,0.14772027496697768,0.1399014092756188,0.02869952211684698,0.11348931918041964,0.014896379861035671,1.0507181579366502,-5.2330818675634205,1.0631283900715345,0.14772027496697768,0.021190270927895428,0.7101447338683473,-13.396393337636315,0.34838356214886024,0.019368686422075357,0.10885921408107979,1.634440148271906
41.50000000000031,11.0,0.9982750577206471,0.9999014347313397,4.42298616919427,0.14589514085316216,0.14763427142195426,0.13990111396582305,0.028172345882535782,0.11363970921189859,0.015180748281959517,1.0510520610913123,-5.414181363230431,1.0634622742313908,0.14763427142195426,0.021207306858391898,0.7095256676621672,-13.588662132409159,0.3478364788081413,0.019327112880549627,0.10351562499983524,1.5450849718719353
41.51000000000031,11.0,0.9982383689826342,0.9999200676092935,4.42290168834897,0.14589500499244684,0.14754536628568324,0.1399008312810591,0.027634413417927994,0.11379291638881577,0.015459791018865235,1.051385821143039,-5.593014788113429,1.0637962309684577,0.14754536628568324,0.021224970719710662,0.7088938850324101,-13.779074944843552,0.34728463070363613,0.019284164712362523,0.09831265154359126,1.4551808341385633
41.52000000000031,11.0,0.9982021297017319,0.9999387449382213,4.422817165055964,0.14589488331334982,0.1474535807124883,0.13990056135495257,0.027085896014090477,0.11394888691935785,0.015733401362383697,1.0517193123262965,-5.769517175809235,1.0641301347833922,0.1474535807124883,0.02124325713775922,0.7082495814515923,-13.967564956545587,0.3467282113820056,0.01923985628365453,0.09325117439984654,1.3647596775838375
41.53000000000031,11.0,0.9981663533244413,0.9999574576426894,4.422732614196229,0.14589477605476917,0.14735893700857491,0.13990030431864184,0.026526969157315727,0.11410756595325235,0.01600147433706093,1.0520524086432046,-5.943624267745683,1.0644638598605232,0.14735893700857491,0.02126216048497166,0.7075929573012586,-14.154065931636326,0.3461674168274296,0.019194202495295888,0.08833195950610118,1.2738536284141304
41.540000000000305,11.0,0.9981310531802992,0.9999761969168501,4.422648050748212,0.14589468345095977,0.14726145863971868,0.1399000603006624,0.025957812499647515,0.11426889759931601,0.016263906743164656,1.052384983915921,-6.115272536607033,1.0647972801197554,0.14726145863971868,0.02128167488093695,0.7069242178464845,-14.338512238213424,0.3456024453961948,0.01914721878030132,0.0835556557998558,1.1824949851158528
41.5500000000003,11.0,0.998096242476443,0.9999949542183859,4.422563489784419,0.1458946057314057,0.1471611702382218,0.13989982942683685,0.025378609827164944,0.11443282494341982,0.016520597198184748,1.0527169118396027,-6.2843992096676535,1.0651302692690472,0.1471611702382218,0.021301794193079558,0.7062435732071285,-14.520838869695728,0.34503349774797515,0.01909892110052684,0.07892279296861204,1.090716206979953
41.5600000000003,11.0,0.9980619342922709,1.0000137212384153,4.422478946467883,0.14589454312069666,0.1470580976092951,0.13989961182017102,0.02478954902633121,0.11459929006686739,0.016771446178007167,1.0530480660359889,-6.450942292027474,1.0654627008574478,0.1470580976092951,0.021322512037270303,0.7055512383264947,-14.7009814659896,0.34446077677477893,0.01904932594136601,0.07443377919986727,0.9985499025692525
41.5700000000003,11.0,0.9980281415741928,1.0000324898488537,4.422394436048547,0.14589449583840872,0.14695226773696832,0.1398994076007554,0.024190822048609034,0.11476823406518333,0.01701635605774219,1.0533783201073001,-6.614840589744516,1.065794448328625,0.14695226773696832,0.021343821778840602,0.7048474329384707,-14.878876334647423,0.3438844875288527,0.018998450308512358,0.07008889893112258,0.9060288181329172
41.5800000000003,11.0,0.9979948771304563,1.0000512520310896,4.4223099738595275,0.14589446409898785,0.14684370878922265,0.13989921688567036,0.02358262487278312,0.1149395970673081,0.017255231152188483,1.05370754769072,-6.776033732848241,1.0661253850749268,0.14684370878922265,0.021365716533560758,0.704132381531258,-15.054460471852222,0.3433048371477099,0.018946311722285374,0.06588831059987754,0.8131858259716627
41.590000000000295,11.0,0.9979621536260294,1.0000699997895584,4.422225575313299,0.14589444811163652,0.14673245012256492,0.1398990397888955,0.022965157465411834,0.11511331825519565,0.017487977755909975,1.0540356225131666,-6.93446219822781,1.0664553844918507,0.14673245012256492,0.021388189168909902,0.7034063133091903,-15.227671583336386,0.34272203477730456,0.01889292821336247,0.06183204439363266,0.7200539127585208
41.60000000000029,11.0,0.9979299835775182,1.0000887250554522,4.422141255897773,0.14589444808020255,0.14661852228596767,0.13989887642122004,0.02233862373928236,0.11528933588380978,0.01771450418290705,1.0543624184464326,-7.090067332386155,1.0667843200329477,0.14661852228596767,0.02141123230553512,0.7026694621522073,-15.398448105191482,0.34213629149377267,0.018838318318007627,0.05791999999988784,0.6266661678187977
41.61000000000029,11.0,0.9978983793480987,1.0001074195850594,4.4220570311723035,0.14589446420306887,0.14650195702389077,0.13989872689015428,0.02170323150935094,0.11546758730151505,0.017934720805861122,1.0546878095627987,-7.242791374042603,1.0671120652650956,0.14650195702389077,0.0214348383185647,0.701922066571384,-15.56672922444112,0.34154782022153296,0.0187825010706415,0.05415194435614268,0.5330557713735934
41.62000000000029,11.0,0.997867353142434,1.0001260748587462,4.421972916763588,0.14589449667304402,0.1463827872788122,0.13989859129983992,0.021059192446982983,0.11564800897085796,0.018148540094928847,1.0550116701907213,-7.39257747658337,1.0674384939241282,0.1463827872788122,0.02145899933954178,0.7011643696633605,-15.73245489964673,0.3409568356511551,0.0187254959997601,0.05052750939989714,0.4392559827510283
