t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
41.63000000000029,11.0,0.9978369170015572,1.0001446819852537,4.421888928361493,0.14589454567725293,0.14626104719288247,0.1398984697509575,0.020406722031788838,0.11583053648973375,0.018355876656067374,1.0553338749708845,-7.539369730343121,1.0677634799707376,0.14626104719288247,0.021483707258233755,0.7003966190611958,-15.89556588126806,0.34036355415477254,0.018667323121503543,0.04704618981865272,0.345300128569361
41.640000000000285,11.0,0.9978070827976966,1.0001632316164109,4.421805081714765,0.14589461139702636,0.14613677210866516,0.13989836234063,0.019746039501000845,0.11601510461293395,0.01855664726886553,1.0556542989125788,-7.683113184702112,1.068086897646685,0.14613677210866516,0.021508953724468628,0.6996190668816396,-16.05600373182458,0.33976819369840716,0.01860800293191134,0.043707340799908234,0.25122159089616486
41.65000000000028,11.0,0.997777862229025,1.0001817138766211,4.421721392626666,0.1458946940077892,0.14600999856927582,0.13989826916232156,0.01907736779699143,0.11620164727406973,0.018750770923859975,1.0559728174501068,-7.823753869999418,1.0684086215312543,0.14600999856927582,0.021534730150458023,0.6988319696708384,-16.213710846019005,0.3391709737546857,0.018547556401675675,0.04051017578116145,0.15705379538798012
41.66000000000028,11.0,0.9977492668143176,1.000200118310656,4.421637876950482,0.14589479367894773,0.14588076431751362,0.1398981903057295,0.018400933512190798,0.11639009760786573,0.018938168859311898,1.0562893064995271,-7.961238819237607,1.0687285265979312,0.14588076431751362,0.02156102771295796,0.698035588345961,-16.368630470574928,0.3385721152122903,0.018486004968565953,0.03745376419991642,0.0628301994141242
41.67000000000028,11.0,0.9977213078875113,1.000218433852201,4.421554550584927,0.14589491057377432,0.1457491082939878,0.13989812585666994,0.017716966831423986,0.11658038797281885,0.019118764597423017,1.0566036425155694,-8.095516089570648,1.0690464882713093,0.1457491082939878,0.021587837355607854,0.697230188133133,-16.520706723913097,0.33797184028338445,0.0184233705297911,0.03453702924366997,-0.031415719830410124
41.68000000000028,11.0,0.9976939965921584,1.000236648815169,4.42147142946943,0.14589504484929083,0.14561507063469964,0.1398980758969559,0.017025701472546173,0.11677244997421629,0.01929248397996312,1.0569157025486864,-8.226534783569948,1.069362382484198,0.14561507063469964,0.02161514979144244,0.6964160385038959,-16.669884615635958,0.33737037241156553,0.01835967543480674,0.03175874559992531,-0.12565047721927836
41.690000000000275,11.0,0.997667343875778,1.0002547509079613,4.421388529579285,0.1458951966561498,0.14547869266736835,0.13989804050426838,0.01632737462406103,0.11696621448750687,0.01945925520329027,1.0572253643022442,-8.354245070244712,1.0696760857349146,0.14547869266736835,0.02164295550557823,0.6955934131068887,-16.816110065840693,0.33676793617660644,0.018294942478151555,0.029117537206179378,-0.2198405915918902
41.70000000000027,11.0,0.9976413604841128,1.0002727272701937,4.421305866920666,0.14589536613851478,0.14534001690674742,0.1398980197520202,0.015622226880198542,0.11716161168201936,0.01961900885273611,1.0575325061900174,-8.478598205805962,1.0699874751447442,0.14534001690674742,0.021671244757680466,0.6947625896955653,-16.959329924087626,0.3361647571967869,0.018229194889585926,0.026611874999934226,-0.3139525976491064
41.71000000000027,11.0,0.997616056955302,1.0002905645305966,4.421223457525502,0.14589555343393915,0.14519908704945952,0.1398980137092142,0.014910502174459939,0.1173585710450214,0.019771677936331562,1.0578370073935537,-8.599546554176142,1.0702964285155803,0.14519908704945952,0.021700007585100684,0.6939238500553443,-17.099491988341768,0.33556106203354175,0.018162456328107635,0.024240074668686162,-0.4079530578433357
41.72000000000027,11.0,0.9975914436139909,1.0003082488830162,4.421141317446198,0.14589575867324536,0.14505594796732205,0.13989802244029528,0.014192447709717393,0.11755702140611232,0.0199171979178525,1.0581387479198865,-8.717043607209495,1.0706028243876764,0.14505594796732205,0.02172923380562155,0.6930774799243717,-17.236545023505695,0.33495707809100556,0.01809475087169355,0.022000294399941556,-0.5018085742585945
41.73000000000027,11.0,0.9975675305653972,1.0003257661777545,4.421059462750199,0.14589598198040388,0.1449106456999683,0.13989804600499942,0.013468313886396577,0.11775689096194288,0.020055506749155724,1.0584376086592067,-8.831044004625868,1.0709065420975326,0.1449106456999683,0.02175891302060007,0.692223768912487,-17.370438779808868,0.3343530335157344,0.018026103008923294,0.019890532631196223,-0.59548580047684
41.740000000000265,11.0,0.9975443276893614,1.0003431020235296,4.4209779095143995,0.14589622347241396,0.1447632274465402,0.1398980844581991,0.01273835422833558,0.11795810730125467,0.020186544901786212,1.058733471442544,-8.941503553646852,1.0712074618358405,0.1447632274465402,0.02178903461827239,0.6913630104171821,-17.50112401096816,0.3337491570963913,0.01795653763025526,0.01790862579995034,-0.6889514534256522
41.75000000000026,11.0,0.9975218446344071,1.0003602418963564,4.42089667381939,0.1458964832591862,0.14461374155614842,0.1398981378497487,0.012002825305768738,0.11816059743023195,0.020310255397828127,1.0590262190995259,-9.048379248309994,1.0715054647055067,0.14461374155614842,0.021819587777125414,0.690495501535044,-17.628552492080665,0.333145678160097,0.01788608001824587,0.01605224609370337,-0.782172325203586
41.76000000000026,11.0,0.9975000908118417,1.0003771712501555,4.420815771743545,0.14589676144342834,0.1444622375175989,0.13989820622432972,0.011261986656386003,0.11836428779815808,0.0204265838399755,1.0593157355160037,-9.151629288462905,1.0718004327796364,0.1444622375175989,0.021850561469502736,0.6896215429712916,-17.752677037291097,0.3325428264694279,0.017814755838418544,0.014318899199956547,-0.8751152948787809
41.77000000000026,11.0,0.9974790753899265,1.000393875624682,4.420735219356948,0.1458970581205349,0.1443087659479218,0.13989828962129902,0.010516100703619635,0.11856910432336856,0.02053547844080055,1.05960190569168,-9.251213098415617,1.0720922491595035,0.1443087659479218,0.021881944465242595,0.6887414389450376,-17.87345151716547,0.3319408321172153,0.017742591128368738,0.012705922056210017,-0.9677473402566703
41.78000000000026,11.0,0.9974588072881426,1.0004103407462928,4.420655032715179,0.14589737337848144,0.14415337858008395,0.1398983880745404,0.009765432672884822,0.11877497241949278,0.02063689005119419,1.059884615797442,-9.347091345248272,1.0723807980324374,0.14415337858008395,0.02191372533579137,0.6878554970925738,-17.99083087592315,0.33133992542202195,0.017669612288843953,0.011210480599963546,-1.0600355496126446
41.790000000000255,11.0,0.9974392951715798,1.0004265526175673,4.420575227852928,0.1458977072977242,0.1439961282493914,0.1398985016123222,0.009010250504876527,0.11898181702197583,0.020730772187953012,1.060163753232646,-9.439225956747016,1.0726659647295371,0.1439961282493914,0.021945892458132398,0.6869640283657797,-18.104771148278328,0.33074033681950293,0.01759584607229035,0.009829567518717663,-1.1519471333852913
41.80000000000025,11.0,0.9974205474454692,1.0004424975924422,4.420495820777497,0.14589805995110586,0.14383706887921574,0.13989863025716148,0.008250824767121523,0.11918956261487189,0.020817081060493424,1.0604392066819899,-9.52758013897911,1.0729476357831913,0.14383706887921574,0.02197843401918531,0.6860673469293194,-18.215229476124435,0.33014229675672857,0.017521319573026353,0.008559999999970369,-1.2434494358265784
41.81000000000025,11.0,0.9974025722498798,1.0004581624341928,4.420416827462155,0.14589843140376796,0.143676255465411,0.13989877402569548,0.007487428562627962,0.11939813325790025,0.020895775596664272,1.060710866172285,-9.612118393472054,1.0732256989844073,0.143676255465411,0.02201133802008626,0.6851657700530734,-18.32216412484039,0.32954603558288753,0.01744606021465326,0.007398417481223607,-1.334509946604148
41.82000000000025,11.0,0.9973853774545913,1.000473534354669,4.420338263839374,0.14589882171306928,0.1435137440599266,0.1398989329285624,0.006720337436595614,0.11960745261375487,0.02096681746763661,1.0609786231285696,-9.69280653400291,1.073500043439762,0.1435137440599266,0.02204459228107894,0.6842596180030559,-18.425534499484932,0.3289517834413608,0.017370095741584667,0.006341279399975974,-1.425096312352116
41.83000000000025,11.0,0.9973689706541531,1.0004886010337761,4.420260145793958,0.14589923092851248,0.14334959175311612,0.13989910697029073,0.005949829280277208,0.11981744397565809,0.021030171111846775,1.061242370430193,-9.769611702970217,1.0737705596280795,0.14334959175311612,0.02207818444595286,0.6833492139273271,-18.525301160473298,0.328359770159131,0.017293454204821798,0.00538486294372742,-1.5151763481660696
41.840000000000245,11.0,0.9973533591631321,1.0005033506196945,4.420182489156076,0.14589965909167632,0.14318385665512318,0.13989929614919794,0.005176184232726366,0.12002803029514901,0.02108580375796831,1.0615020024662192,-9.842502387347315,1.0740371394567014,0.14318385665512318,0.02211210198708984,0.6824348837398732,-18.62142583913187,0.3277702251367301,0.017216163951578486,0.0045252607999795025,-1.6047180490382114
41.85000000000024,11.0,0.9973385500115511,1.0005177717105955,4.420105309694198,0.14590010623615557,0.14301659787638624,0.13989950045729832,0.004399684580537133,0.12023913421009656,0.021133685446889792,1.0617574151903961,-9.911448434205512,1.0742996763173478,0.14301659787638624,0.022146332210583104,0.6815169560021058,-18.713871452914802,0.32718337723917085,0.01713825361403087,0.003758378906232096,-1.6936896012285843
41.86000000000024,11.0,0.9973245499405102,1.0005318533200909,4.420028623107964,0.14590057238750714,0.1428478755067786,0.1398997198802195,0.0036206146546944318,0.12045067807292732,0.02117378905267563,1.0620085061757527,-9.976421065782754,1.074558065141502,0.1428478755067786,0.02218086226120026,0.6805957617995307,-18.80260212020434,0.3265994546840082,0.017059752095886782,0.0030799341999854235,-1.7820593935683773
41.87000000000024,11.0,0.9973113653979822,1.0005455848288984,4.419952445020981,0.14590105756320207,0.142677750593813,0.1398999543971269,0.0028392607253683866,0.12066258397905778,0.021206090302486817,1.0622551746684896,-10.037392894097314,1.0748122024553064,0.142677750593813,0.02221567912782383,0.6796716346162589,-18.88758317492327,0.32601868493033853,0.01698068856158205,0.0024854523687380947,-1.8697960286910884
41.88000000000024,11.0,0.9972990025347716,1.0005589559261763,4.419876790973561,0.14590156177258373,0.1425062851199932,0.139900203980656,0.002055910894831592,0.12087477379552046,0.021230567795438228,1.062497321641495,-10.094337935094018,1.0750619864339883,0.1425062851199932,0.02225076964872236,0.6787449102070647,-18.968781180695796,0.32544129456897625,0.016901092422445835,0.0019702655999882523,-1.9568683341880602
41.890000000000235,11.0,0.9972874672006211,1.000571956544122,4.419801676415415,0.1459020850168305,0.14233354197884857,0.1399004685968499,0.0012708549876626063,0.12108716918977326,0.021247203020372002,1.062734849847044,-10.147231622303424,1.0753073169556233,0.14233354197884857,0.022286120517179753,0.6778159264654908,-19.046163944779273,0.32486750921054464,0.016820993325677068,0.001529510331240047,-2.0432453736837553
41.90000000000023,11.0,0.9972767649404496,1.0005845767900035,4.419727116698295,0.14590262728892336,0.14215958495004366,0.1399007482051032,0.0004843844389965102,0.121299691658681,0.021255980372524515,1.062967663869052,-10.196050820009143,1.0755480956543833,0.14215958495004366,0.022321718287007977,0.67688502328924,-19.11970053155939,0.32429755337449456,0.016740421140383654,0.0011581249999927934,-2.1288964578273344
41.91000000000023,11.0,0.9972669009907061,1.0005968068793767,4.419653127068612,0.14590318857361737,0.14198447867366415,0.13990104275810913,-0.0003032078189582621,0.121512262557658,0.02125688716906507,1.063195670174505,-10.2407738359149,1.0757842259731167,0.14198447867366415,0.02235754937839991,0.6759525424438926,-19.18936127578062,0.32373165037952367,0.016659405945602335,0.0008508477937434478,-2.2137911551964398
41.92000000000023,11.0,0.997257880275825,1.000608637074544,4.419579722660007,0.14590376884741663,0.14180828862320452,0.1399013522018101,-0.0010916274729942388,0.12172480312996033,0.02124991366348744,1.063418777164258,-10.281380433289563,1.076015613215256,0.14180828862320452,0.022393600083731653,0.67501882742232,-19.25511779537359,0.32317002223198593,0.016577978016603802,0.0006022143999935281,-2.297899303109332
41.93000000000023,11.0,0.9972497074047665,1.0006200576316369,4.419506918485902,0.1459043680785521,0.1416310810777529,0.13990167647535043,-0.0018805789466133649,0.12193723453611616,0.021235053058834018,1.0636368952229363,-10.317851842592098,1.076242164595971,0.1416310810777529,0.02242985657368023,0.674084223302532,-19.316943004002418,0.32261288951612327,0.01649616781268424,0.00040655575624537477,-2.38119101834158
41.940000000000225,11.0,0.9972423866676342,1.0006310587595593,4.419434729432017,0.14590498622696235,0.14145292309331053,0.13990201551103,-0.0026697655194581893,0.12214947788348246,0.021212301519731674,1.0638499367681251,-10.350170772561505,1.0764637892925717,0.14145292309331053,0.022466304903260303,0.6731490766032346,-19.37481112317245,0.32206047128493726,0.016414005962890825,0.0002579957999984117,-2.4636367077433023
41.95000000000022,11.0,0.9972359220323586,1.0006416305929335,4.41936317024887,0.1459056232442764,0.14127388247297218,0.13990236923425903,-0.0034588894489451794,0.12236145425591598,0.02118165818322315,1.064057816298572,-10.378321420758445,1.0766803984940638,0.14127388247297218,0.022502931018191456,0.672213735136293,-19.428697694072063,0.3215129849503159,0.0163315232531156,0.00015044921874896033,-2.545207078753661
41.96000000000022,11.0,0.9972303171414432,1.0006517631810135,4.419292255544235,0.14590627907379897,0.1410940277362494,0.1399027375635126,-0.004247652093545329,0.1225730847435465,0.021143125168376062,1.0642604504414621,-10.40228948355551,1.076891905449791,0.1410940277362494,0.02253972076128579,0.6712785478571212,-19.478579589013776,0.32097064617440246,0.01624875061215639,7.76191999980469e-05,-2.625873149808242
41.97000000000022,11.0,0.9972255753087748,1.0006614464932455,4.419221999775593,0.14590695365049805,0.14091342808763227,0.13990312041028563,-0.005035754037501228,0.12278429047263997,0.02109670758464775,1.064457757998659,-10.42206216556318,1.0770982255171553,0.14091342808763227,0.022576659879080772,0.6703438647136557,-19.524435022552083,0.32043366876159907,0.016165719098513914,3.299518124944001e-05,-2.705606260636102
41.98000000000022,11.0,0.9972216995164987,1.0006706704414654,4.419152417242539,0.1459076469009945,0.14073215338417366,0.13990351767904766,-0.005822895217357127,0.12299499263553898,0.021042413538997416,1.064649659991834,-10.437628188486963,1.077299276208277,0.14073215338417366,0.022613734028576173,0.6694100364928304,-19.566243562239386,0.31990226455183535,0.016082459886649865,9.850600000582688e-06,-2.784378082442622
41.990000000000215,11.0,0.9972186924119687,1.0006794249183455,4.419083522079178,0.14590835874355468,0.1405502741021962,0.13990392926719836,-0.006608775050082838,0.12320511252066807,0.020980254141722627,1.0648360797065737,-10.448977799399497,1.077494977235617,0.1405502741021962,0.022650928783948695,0.66847741466484,-19.603986138955104,0.31937664331362947,0.015999004251928038,1.2406437486234267e-06,-2.8621606279745953
42.00000000000021,11.0,0.9972165563047826,1.0006876998502703,4.4190153282464895,0.1459090890880857,0.14036786130309212,0.1399043550650242,-0.00739309256281917,0.12341457154259092,0.02091024351100715,1.0650169427351468,-10.456102778421522,1.0776852505564494,0.14036786130309212,0.022688229643653093,0.6675463512255294,-19.637645056973877,0.31885701263742244,0.01591538355778062,0.0,-2.9389262614639944
42.01000000000021,11.0,0.9972152931639205,1.0006954852623822,4.418947849524673,0.14590983783613423,0.14018498659855244,0.13990479495565644,-0.008175546523587596,0.12362329127210656,0.020832398776168454,1.0651921770180812,-10.458996445814154,1.0778700204161205,0.14018498659855244,0.02272562203746193,0.6666171985380105,-19.667204003583866,0.3183435778324906,0.01583162924116155,0.0,-3.014647708446711
42.02000000000021,11.0,0.997214904615001,1.0007027713535126,4.4188810995054695,0.14591060488088942,0.1400017221148113,0.13990524881503275,-0.008955835573706772,0.12383119346637145,0.020746740079585876,1.0653617128844552,-10.457653668456706,1.0780492133900907,0.1400017221148113,0.022763091333640913,0.6656903091717566,-19.692648058341607,0.31783654182258303,0.015747772798472313,0.0,-3.0892980654532174
42.03000000000021,11.0,0.9972153919376773,1.0007095485773347,4.418815091584469,0.14591139010718973,0.13981814045614813,0.13990571651186193,-0.009733658361435471,0.12403820009903421,0.020653290577300334,1.0655254830908778,-10.452070865712527,1.0782227584246966,0.13981814045614813,0.0228006228461756,0.664766035740221,-19.713963701924378,0.3173361050433554,0.015663845770895128,0.0,-3.1628508095671264
42.040000000000205,11.0,0.9972167560631939,1.0007158077267366,4.4187498389534134,0.1459121933915356,0.1396343146676614,0.13990619790759434,-0.010508713676786519,0.12424423339036968,0.020552076438272206,1.0656834228590284,-10.442246014673493,1.0783905868765609,0.1396343146676614,0.022838201842163182,0.6638447307371617,-19.73113882462259,0.31684246534121097,0.01557987973052466,0.0,-3.235279807848684
42.0500000000002,11.0,0.997218997572126,1.0007215400175287,4.418685354592483,0.14591301460210734,0.13945031819739234,0.13990669285639806,-0.011280700587335102,0.12444921583739872,0.020443126842285168,1.0658354699117745,-10.428178654775905,1.0785526325506063,0.13945031819739234,0.022875813549238,0.6629267463718973,-19.744162734414704,0.316355817873718,0.01549590626648957,0.0,-3.3065593266196807
42.0600000000002,11.0,0.9972221166923213,1.0007267371684283,4.418621651262601,0.14591385359878944,0.1392662248576963,0.13990720120514322,-0.012049318575184043,0.12465307024398034,0.0203264739764862,1.0659815645079673,-10.409869891777257,1.0787088317367148,0.1392662248576963,0.02291344316289501,0.6620124344027997,-19.7530261645733,0.31587635501104055,0.015411956969347326,0.0,-3.3766640406065025
42.0700000000002,11.0,0.9972261132970661,1.0007313914738076,4.418558741497738,0.14591471023320143,0.13908210878600413,0.13990772279339406,-0.012814267674790991,0.12485571975086229,0.020202153030551742,1.066121649475527,-10.387322401090964,1.0788591232448725,0.13908210878600413,0.022951075854211685,0.6611021459702657,-19.75772128099716,0.31540426623911766,0.01532806341881322,0.0,-3.445569041938107
42.0800000000002,11.0,0.9972309869034904,1.0007354958667478,4.418496637597255,0.1459155843487363,0.13889804440494988,0.13990825745341118,-0.013575248611669644,0.12505708786567646,0.02007020219047145,1.0662556702433132,-10.360540430468836,1.0790034484389095,0.13889804440494988,0.022988696777122827,0.6601962314280594,-19.758241688928756,0.314939738064187,0.01524425716698162,0.0,-3.5132498489955695
42.090000000000195,11.0,0.9972367366712301,1.0007390439694992,4.4184353516182675,0.14591647578060596,0.1387141063820711,0.13990880501016398,-0.014331962941551313,0.1252570984928651,0.019930662630941565,1.0663835748711183,-10.329529802031642,1.0791417512686565,0.1387141063820711,0.023026291076281766,0.6592950401751265,-19.754582439464016,0.31448295392003855,0.015160569726467149,0.0,-3.5796824151104376
42.10000000000019,11.0,0.9972433614013552,1.0007420301301975,4.418374895368069,0.14591738435589469,0.1385303695887944,0.13990936528135378,-0.015084113190512394,0.12545567596352405,0.01978357850636277,1.0665053140782979,-10.294297913633697,1.0792739783005616,0.1385303695887944,0.023063843894508832,0.6583989204854233,-19.746740035464896,0.3140340940756742,0.015077032554847093,0.0,-3.6448431371082983
42.11000000000019,11.0,0.9972508595355726,1.0007444494444642,4.418315280396606,0.14591830989362042,0.1383469090590683,0.1399099380774488,-0.01583140299536029,0.12565274506514904,0.019628996940434157,1.06662084127067,-10.25485373956184,1.0794000787467455,0.1383469090590683,0.02310134038055608,0.6575082193381622,-19.734712437149057,0.3135933355453532,0.014993677041231005,0.0,-3.7087088636948957
42.12000000000019,11.0,0.9972592291557077,1.0007462977616555,4.418256517989037,0.14591925220480342,0.13816379994747646,0.13991052320173036,-0.01657353724455768,0.12584823107127063,0.019466968014342306,1.0667301125658377,-10.2112078305627,1.079520004492409,0.13816379994747646,0.023138765696675327,0.6566232822471667,-19.718499067161023,0.3131608520001746,0.014910534491083056,0.0,-3.771256903681678
42.13000000000019,11.0,0.9972684679834645,1.000747571675985,4.418198619158367,0.14592021109254305,0.13798111748717934,0.13991112045035048,-0.01731022221900408,0.1260420597709643,0.019297544753540685,1.0668330868166311,-10.163372313200592,1.0796337101215712,0.13798111748717934,0.023176105026564385,0.6557444530915111,-19.698100815339952,0.3127368136833748,0.014827636113688458,0.0,-3.8324650340478676
42.140000000000185,11.0,0.9972785733804594,1.000748268503703,4.4181415946381914,0.14592118635210163,0.13779893694720596,0.13991172961240111,-0.018041165733536257,0.12623415749822106,0.01912078311311718,1.0669297256329844,-10.111360888528209,1.079741152941093,0.13779893694720596,0.02321334358296237,0.6548720739444247,-19.673520042909452,0.3123213873249382,0.01474501300684189,0.0,-3.892311507836195
42.15000000000018,11.0,0.9972895423485241,1.0007483862479902,4.418085454875546,0.14592217777099525,0.13761733358964212,0.1399123504699932,-0.01876607727809415,0.12642445116116474,0.018936741961748507,1.0670199934018996,-10.055188830079967,1.0798422930029556,0.13761733358964212,0.023250466615531033,0.6540064849036323,-19.644760586323198,0.3119147360596589,0.014662696143564854,0.0,-3.9507750618795123
42.16000000000018,11.0,0.9973013715302645,1.0007479235534364,4.418030210023886,0.1459231851290912,0.13743638262656843,0.13991298279834696,-0.019484668158793905,0.12661286827110188,0.018745483064244433,1.067103857305574,-9.994872981183786,1.079937093124725,0.13743638262656843,0.0232874594187121,0.653148023922108,-19.611827760650808,0.3115170193479613,0.014580716358425134,0.0,-4.007834924355403
42.17000000000018,11.0,0.9973140572098652,1.000746879653206,4.417975869936196,0.14592420819871157,0.13725615917663098,0.1399136263658897,-0.02019665163909573,0.12679933697138976,0.018547071062678944,1.0671812873377378,-9.930431751579304,1.080025518908211,0.13725615917663098,0.023324307339503997,0.6522970266385614,-19.57472836248033,0.31112839289694216,0.014499104333262666,0.0,-4.06347082216645
42.18000000000018,11.0,0.9973275953141236,1.0007452543113702,4.417922444158245,0.14592524674474205,0.13707673822168429,0.13991428093436342,-0.020901743080211366,0.12698378606610894,0.01834157345611477,1.0672522563180122,-9.861885113356069,1.0801075387562493,0.13707673822168429,0.023360995785358937,0.6514538262099071,-19.533470672404757,0.31074900858615406,0.014417890583688107,0.0,-4.117662988143078
42.190000000000175,11.0,0.9973419814137011,1.000743047763408,4.417869941921993,0.14592630052474603,0.13689819456299251,0.1399149462589385,-0.021599660081680738,0.12716614504852589,0.018129060578921927,1.0673167399043502,-9.78925459619243,1.0801831238875634,0.13689819456299251,0.023397510232030638,0.6506187531430992,-19.488064457042448,0.3103790143927899,0.014337105445776334,0.0,-4.170392168066758
42.20000000000017,11.0,0.9973572107245738,1.00074026065815,4.417818372139165,0.1459273692890829,0.13672060277763584,0.13991562208833414,-0.022290122620876596,0.12734634412933182,0.01790960557769717,1.0673747166035301,-9.712563281911747,1.0802522483496955,0.13672060277763584,0.02343383623134738,0.6497921351292606,-19.438520970554688,0.31001855432182945,0.014256779062215785,0.0,-4.221639627510939
42.21000000000017,11.0,0.9973732781096679,1.0007368940039585,4.417767743394977,0.14592845278102995,0.13654403717468389,0.1399163081649438,-0.022972853192223697,0.12752431426464372,0.017683284386787772,1.0674261677796473,-9.631835798340168,1.0803148890300172,0.13654403717468389,0.023469959419108614,0.6489742968782057,-19.38485295575682,0.30966776833693854,0.014176941369764655,0.0,-4.271387158497301
42.22000000000017,11.0,0.9973901780806692,1.0007329491213806,4.417718063942045,0.1459295507369084,0.13636857175138636,0.13991700422496517,-0.023647576945636517,0.12769998718375375,0.01745017570242897,1.0674710776606895,-9.547098312473713,1.0803710256647319,0.13636857175138636,0.023505865522684903,0.6481655599540613,-19.327074644643112,0.3093267922942519,0.014097622085102353,0.0,-4.319617085964983
42.23000000000017,11.0,0.9974079047999922,1.0007284276049007,4.417669341694466,0.1459306628862116,0.13619428014951146,0.13991770999853348,-0.024314021823897858,0.127873295416613,0.017210360955500395,1.0675094333430086,-9.45837852295376,1.0804206408459205,0.13619428014951146,0.02354154036884876,0.647366242613054,-19.26520175853009,0.3089957578793642,0.014018850693027017,0.0,-4.366312274050369
42.240000000000165,11.0,0.997426452082901,1.0007233312952442,4.417621584222074,0.14593178895173659,0.13602123561149412,0.1399184252098577,-0.02497191869958143,0.12804417232103601,0.01696392428291231,1.0675412247939662,-9.365705651843188,1.0804637200265987,0.13602123561149412,0.023576969891187557,0.6465766596411582,-19.19925150756937,0.3086747925448544,0.013940656432155894,0.0,-4.4114561321754975
42.25000000000016,11.0,0.997445813399775,1.0007176622634673,4.4175747987448775,0.14593292864971777,0.1358495109370446,0.13991914957735951,-0.025621001510275243,0.12821255210961244,0.016710952497630948,1.0675664448523752,-9.269110435718996,1.0805002515237632,0.1358495109370446,0.023612140137818143,0.6457971221953368,-19.12924258989271,0.30836401945315056,0.013863068283985962,0.0,-4.455032620942533
42.26000000000016,11.0,0.9974659818785171,1.000711422807102,4.417528992127684,0.145934081689963,0.13567917843974794,0.13991988281381387,-0.026261007392951508,0.12837836987631196,0.01645153505735425,1.0675850892271244,-9.168625116068528,1.0805302265194698,0.13567917843974794,0.02364703727869959,0.6450279376453524,-19.05519519012022,0.30806355742054536,0.013786114959559458,0.0,-4.4970262578325135
42.27000000000016,11.0,0.9974869503071024,1.0007046154585681,4.4174841708749,0.14593524777599198,0.1355103099037818,0.13992062462649218,-0.026891676817220322,0.12854156162276953,0.016185764031851603,1.0675971564937021,-9.064283428995388,1.0805536390598935,0.1355103099037818,0.023681647613031674,0.6442694094172262,-18.977130977426253,0.3077735208635199,0.013709824888016281,0.0,-4.537422122706207
42.28000000000016,11.0,0.9975087111362716,1.0006972430049694,4.417440341125525,0.14593642660517717,0.13534297654106472,0.13992137471730706,-0.027512753716853855,0.12870206428423717,0.01591373406897779,1.067602648088902,-8.956120594238548,1.080570486052464,0.13534297654106472,0.023715957576332904,0.6435218368392277,-18.895073102974646,0.3074940197484222,0.01363422620333185,0.0,-4.576205863105176
42.290000000000155,11.0,0.9975312564823725,1.0006893085178268,4.41739750864833,0.14593761786888687,0.13517724894869268,0.13992213278296006,-0.028123985619824654,0.12885981575518954,0.015635542359380313,1.067601568303338,-8.8441733035096,1.0805807672609669,0.13517724894869268,0.02374995374773933,0.6427855149903304,-18.809046196957006,0.30722515954443513,0.013559346734183996,0.0,-4.613363699351141
42.30000000000015,11.0,0.997554578130359,1.000680815391336,4.417355678837222,0.14593882125263158,0.135013197066667,0.13992289851509143,-0.028725123776822847,0.12901475491456996,0.015351288599913013,1.0675939242721688,-8.728479708145134,1.0805844852986952,0.135013197066667,0.0237836228568837,0.6420607345503269,-18.719076364963996,0.3069670411784514,0.013485213991473583,0.0,-4.648882429441789
42.31000000000015,11.0,0.9975786675369557,1.0006717673866747,4.417314856706811,0.14594003643621253,0.1348508901359866,0.1399236716004339,-0.029315923288094237,0.12916682165066415,0.015061074955772838,1.067579725963828,-8.609079406079076,1.0805816456196597,0.1348508901359866,0.023816951790786273,0.6413477816523465,-18.62519118386144,0.3067197609921808,0.013411855156996631,0.0,-4.682749433741461
42.32000000000015,11.0,0.9976035158339994,1.000662168680013,4.4172750468881645,0.1459412630938743,0.13469039665741897,0.13992445172097012,-0.029896143227986505,0.12931595688558925,0.014765006021380405,1.0675589861667256,-8.486013428149292,1.0805722565078169,0.13469039665741897,0.023849927600721913,0.6406469377391557,-18.52741969714322,0.30648341070432533,0.013339297073078054,0.0,-4.714952679464788
42.33000000000015,11.0,0.9976291138319674,1.0006520239117698,4.417236253624767,0.14594250089446048,0.1345317843504615,0.1399252385540942,-0.03046554676809421,0.12946210259938518,0.014463188780021197,1.067531720474077,-8.35932422372645,1.0805563290643438,0.1345317843504615,0.02388253750884347,0.6399584794206534,-18.425792409687975,0.30625807737276245,0.013267566231590582,0.0,-4.745480724951906
42.340000000000146,11.0,0.9976554520237063,1.0006413382341053,4.417198480768684,0.14594374950157293,0.1343751201130974,0.1399260317727794,-0.03102390129784882,0.12960520185369642,0.01415573256226888,1.0674979472668202,-8.22905564568583,1.0805338771929887,0.1343751201130974,0.023914768914641372,0.6392826783353734,-18.320341281922612,0.3060438433616485,0.013196688762671362,0.0,-4.774322723733617
42.35000000000014,11.0,0.9976825205883697,1.000630117354472,4.417161731776935,0.14594500857373613,0.1342204699819998,0.13992683104575057,-0.03157097854318158,0.1297451988150321,0.013842749003210614,1.0674576876945225,-8.095252934716695,1.0805049175834909,0.1342204699819998,0.023946609401490165,0.638619801014604,-18.211099723509037,0.3058407863099639,0.01312669042557539,0.0,-4.801468428385086
42.36000000000014,11.0,0.997710309395574,1.000618367572709,4.41712600970809,0.14594627776456462,0.13406789909342934,0.13992763603766406,-0.03210655468277723,0.12988203877759222,0.013524351998499771,1.067410965654507,-7.957962702983566,1.0804694696930646,0.13406789909342934,0.023978046742745233,0.6379701087496176,-18.098102586321293,0.3056489791038801,0.013057596597180102,0.0,-4.82690819416671
42.37000000000014,11.0,0.9977388080097811,1.0006060958097127,4.417091317219086,0.14594755672293552,0.13391747164468074,0.13992844640929364,-0.0326304104621693,0.1300156681856489,0.013200657659255896,1.0673578077689745,-7.817232917137617,1.0804275557260254,0.13391747164468074,0.02400906890804898,0.6373338574619621,-17.981386156986282,0.30546848985081065,0.01298943226341087,0.0,-4.850632982450849
42.38000000000014,11.0,0.9977680056949111,1.0005933096260884,4.417057656562275,0.14594884509316564,0.13376925085645103,0.13992926181772408,-0.03314233130495833,0.1301460346554708,0.01287178426583769,1.067298243360323,-7.673112880695069,1.0803792006114732,0.13376925085645103,0.024039664069221554,0.6367112975778448,-17.860988148710426,0.30529938185781363,0.012922222009405484,0.0,-4.872634363933176
42.390000000000136,11.0,0.9977978914191891,1.0005800172296249,4.417025029582712,0.14595014251519267,0.13362329893569713,0.1399300819165519,-0.0336421074219421,0.1302730869967797,0.012537852220514175,1.0672323044247147,-7.525653215777685,1.0803244319792096,0.13362329893569713,0.02406982060602722,0.6361026739047673,-17.73694769253036,0.30514171361119413,0.012855990009560142,0.0,-4.892904521627622
42.400000000000134,11.0,0.9978284538602236,1.0005662274711276,4.416993437715697,0.14595144862476098,0.13347967703931768,0.13993090635609332,-0.03412953391751217,0.13039677523372856,0.012198983999059559,1.0671600256037423,-7.374905844230875,1.0802632801337682,0.13347967703931768,0.024099527111853824,0.6355082255120263,-17.60930532798453,0.3049955387592167,0.012790760019226239,0.0,-4.911436253643677
42.41000000000013,11.0,0.9978596814103141,1.0005519498284756,4.416962881984561,0.1459527630536114,0.1333384452389062,0.13993173478359963,-0.034604410892834114,0.1305170506253901,0.011855304101298064,1.0670814441544016,-7.22092396813116,1.0801957780266964,0.1333384452389062,0.02412877239916168,0.6349281856159271,-17.478102993129113,0.30486090609966043,0.012726555366059409,0.0,-4.9282229757451965
42.42000000000013,11.0,0.9978915621819813,1.000537194379365,4.4169333629987175,0.14595408542967525,0.13319966248585516,0.13993256684347913,-0.03506654354714181,0.13063386568574584,0.011506939000628366,1.066996599917414,-7.0637620496752085,1.08012196122709,0.13319966248585516,0.024157545504637182,0.6343627814662565,-17.343384013906842,0.30473785956685384,0.012663398940915154,0.0,-4.94325872368975
42.43000000000013,11.0,0.9979240840137092,1.0005219717639597,4.416904880951992,0.14595541537727136,0.13306338657777278,0.13993340217752528,-0.03551574227532675,0.1307471742031652,0.011154017092551682,1.0669055352838313,-6.9034757904771595,1.0800418678904555,0.13306338657777278,0.024185835694319157,0.6338122342386717,-17.205193092923853,0.30462643822430363,0.012601313190541898,0.0,-4.956538155347687
42.440000000000126,11.0,0.9979572344758887,1.0005062931386859,4.4168774356212115,0.14595675251730653,0.13292967412552842,0.13993424042515057,-0.035951822763085645,0.1308569312593652,0.010796668642237753,1.0668082951601343,-6.740122110271429,1.0799555387259172,0.13292967412552842,0.02421363246831281,0.6332767589293572,-17.06357629751161,0.3045266762587432,0.012540320108928166,0.0,-4.968056552600176
42.450000000000124,11.0,0.9979910008769477,1.0004901701230626,4.416851026365084,0.14595809646747823,0.1327985805213639,0.13993508122362497,-0.03637460607879073,0.13096309324784106,0.010435025731154218,1.0667049269316988,-6.5737591250357195,1.079863016961832,0.1327985805213639,0.024240925565479375,0.6327565642543248,-16.918581047205397,0.3044386029774966,0.01248044123068652,0.0,-4.97780982301551
42.46000000000012,11.0,0.9980253702696535,1.000473614741643,4.416825652123356,0.14595944684247988,0.13267015990784864,0.13993592420831857,-0.03678391876248044,0.13106561789175855,0.010069222202793219,1.0665954804248623,-6.404446124541306,1.0797643483098887,0.13267015990784864,0.024267704967782865,0.6322518525518914,-16.770256100518793,0.3043622428082257,0.012421697623512397,0.0,-4.985794501303156
42.47000000000012,11.0,0.9980603294575697,1.0004566393633725,4.416801311416263,0.14596080325420696,0.13254446514794485,0.13993676901294663,-0.037179592911459086,0.1311644642612992,0.009699393607523914,1.0664800078675425,-6.232243549343988,1.0796595809277183,0.13254446514794485,0.02429396090444052,0.6317628196896722,-16.61865154105593,0.304297615301948,0.012364109881382137,0.0,-4.992007750544938
42.48000000000012,11.0,0.9980958650016506,1.0004392566407248,4.416778002344258,0.1459621653119647,0.13242154779604076,0.13993761526981727,-0.03756146626275339,0.13125959279044985,0.009325677146604372,1.066358563848536,-6.057212967223899,1.079548765380109,0.13242154779604076,0.02431968385581735,0.6312896549752801,-16.463818762943188,0.30424473513857553,0.012307698117540945,0.0,-4.9964473632029875
42.490000000000116,11.0,0.9981319632269573,1.0004214794507715,4.416755722588041,0.14596353262267572,0.13230145806996896,0.13993846261007936,-0.03792938227238202,0.13135096529322812,0.008948211615385603,1.0662312052754328,-5.879417049085834,1.0794319545988396,0.13230145806996896,0.024344864557228823,0.6308325410709547,-16.305810455646743,0.3042036121348094,0.012252481958937907,0.0,-4.999111761904065
42.500000000000114,11.0,0.9981686102294796,1.0004033208402694,4.416734469408871,0.1459649047910878,0.13218424482417848,0.13993931066397094,-0.038283190191107846,0.13143854497933627,0.00856713734574077,1.0660979913313429,-5.698919544334687,1.0793092038412115,0.13218424482417848,0.024369494002400027,0.6303916539125386,-16.144680588059504,0.3041742512553971,0.012198480539839737,0.0,-5.0
42.51000000000011,11.0,0.9982057918830458,1.0003847939770334,4.41671423964916,0.1459662814199814,0.13206995552395606,0.13994015906106683,-0.03862274513685682,0.1315222964692353,0.008182596147751985,1.0659589834304064,-5.515785255733435,1.0791805706473425,0.13206995552395606,0.024393563446786226,0.6299671626324902,-15.980484391945874,0.3041566526263135,0.012145712496467306,0.0,-4.999111761904025
42.52000000000011,11.0,0.9982434938463118,1.0003659121084951,4.416695029733363,0.14596766211037554,0.1319586362207781,0.1399410074305246,-0.03894790816363955,0.13160218580863264,0.0077947312506917495,1.06581424517219,-5.330080013761031,1.079046114796258,0.1319586362207781,0.024417064410610364,0.6295592294870962,-15.813278344681745,0.30415081155109724,0.012094195961180521,0.0,-4.996447363202908
42.53000000000011,11.0,0.9982817015698141,1.0003466885290855,4.4166768356691435,0.14596904646173356,0.13185033152873948,0.13994185540132784,-0.03925854632706638,0.1316781804823761,0.0074036872433321,1.0656638422949591,-5.141870650479307,1.0789058982608448,0.13185033152873948,0.024439988681781797,0.6291680097877688,-15.64312015135908,0.30415671852924653,0.0120439485578137,0.0,-4.992007750544818
42.540000000000106,11.0,0.9983204003030794,1.0003271365569497,4.416659653048811,0.14597043407216626,0.13174508460223472,0.139942702602528,-0.03955453274611759,0.13175024942774768,0.007009610013616133,1.0655078426279754,-4.951224972925077,1.0787599851617398,0.13174508460223472,0.024462328318529406,0.6287936518369878,-15.470068726174652,0.3041743592776376,0.011994987396642945,0.0,-4.985794501302995
42.550000000000104,11.0,0.9983595751017856,1.0003072695201198,4.416643477051042,0.14597182453863441,0.13164293711466057,0.13994354866348174,-0.03983574666159306,0.13181836304715125,0.006612646687729659,1.065346316042784,-4.758211736037894,1.078608441720182,0.13164293711466057,0.02448407565189641,0.628436296867954,-15.294184173180247,0.30420371475376273,0.01194732907023971,0.0,-4.97780982301531
42.5600000000001,11.0,0.9983992108349659,1.000287100752137,4.416628302442865,0.14597321745714908,0.1315439292383923,0.13994439321408625,-0.04010207349076306,0.13188249322018783,0.006212945568607331,1.065179334403669,-4.562900615140892,1.0784513362099128,0.1315439292383923,0.024505223287891856,0.6280960789888316,-15.115527766293214,0.3042447611820641,0.011900989648581134,0.0,-4.968056552599936
42.5700000000001,11.0,0.9984392921922581,1.000266643596183,4.416614123581906,0.1459746124229703,0.13144809962590828,0.1399452358850105,-0.04035340487844699,0.13194261331511345,0.005810656073909116,1.065006971517217,-4.365362177985371,1.0782887389081888,0.13144809962590828,0.024525764109567357,0.6277731251312533,-14.934161928687947,0.30429747008231156,0.011855984675564197,0.0,-4.956538155347412
42.5800000000001,11.0,0.9984798036911976,1.0002459114168605,4.416600934418896,0.14597600903080413,0.13135548539207073,0.13994607630792402,-0.040589638744502415,0.13199869819967422,0.00540592867350416,1.064829303081147,-4.16566785637399,1.0781207220459488,0.13135548539207073,0.024545691278784334,0.6274675550028328,-14.75015021147143,0.30436180830007675,0.011812329165275718,0.0,-4.943258723689431
42.590000000000096,11.0,0.9985207296845533,1.0002249176181124,4.4165887285004395,0.14597740687499827,0.1312661220976192,0.139946914115722,-0.04081067932761301,0.13205072425131387,0.004998914826499511,1.064646406632419,-3.963889917379517,1.0779473597572322,0.1312661220976192,0.024564998237838403,0.6271794810440727,-14.563557271713153,0.30443773804010815,0.011770037598963723,0.0,-4.928222975744838
42.600000000000094,11.0,0.9985620543677145,1.000203675665458,4.416577498972018,0.1459788055497361,0.131180043733871,0.13994774894274833,-0.04101643722538434,0.1320986693667496,0.004589766917847778,1.0644583614948016,-3.760101434170027,1.0777687280278987,0.131180043733871,0.024583678710680398,0.6269090083893196,-14.37444884971901,0.30452521690150275,0.01172912392115307,0.0,-4.911436253643279
42.61000000000009,11.0,0.9986037617861286,1.000182199110884,4.416567238581254,0.14598020464922967,0.1310972827086138,0.13994858042501598,-0.04120682943077164,0.13214251297091187,0.00417863819457367,1.0642652487257935,-3.554376256459386,1.0775849046437354,0.1310972827086138,0.024601726704133582,0.6266562348321016,-14.18289174572575,0.30462419791570344,0.011689601537630302,0.0,-4.892904521627185
42.62000000000009,11.0,0.9986458358427955,1.0001605016184933,4.416557939681412,0.14598160376791133,0.13101786983311958,0.13994940820042545,-0.04138177936497281,0.13218223602524484,0.003765682701652022,1.0640671510632091,-3.3467889805902464,1.0773959691380441,0.13101786983311958,0.024619136508668316,0.6264212507939769,-13.988953795832531,0.30473462958520037,0.01165148331219185,0.0,-4.872634363932699
42.63000000000009,11.0,0.9986882603058241,1.0001385969885213,4.416549594235142,0.14598300250062474,0.13094183431058795,0.13995023190898176,-0.041541216906207656,0.13221782103536392,0.003351055217580024,1.0638641528712427,-3.1374149192806953,1.077202002738737,0.13094183431058795,0.024635902699150076,0.6262041392987862,-13.792703847340716,0.3048564559272686,0.01161478156504784,0.0,-4.850632982450333
42.640000000000086,11.0,0.9987310188160525,1.0001164991784992,4.416542193818455,0.14598440044281488,0.13086920372548963,0.13995105119301018,-0.04168507841537597,0.13224925205806773,0.0029349111896743406,1.0636563400863088,-2.9263300710282825,1.0770030883150588,0.13086920372548963,0.024652020135238272,0.6260049759494286,-13.5942117333909,0.30498961651639667,0.011579508070831294,0.0,-4.8269081941661645
42.650000000000084,11.0,0.9987740948947369,1.0000942223194724,4.416535729624948,0.14598579719071764,0.13080000403431633,0.13995186569737106,-0.04181330675764647,0.13227651470770177,0.0025174066691346928,1.0634438001626525,-2.713611089206045,1.076799310323977,0.13080000403431633,0.024667483961498295,0.6258238289095758,-13.393548246907699,0.3051340465308328,0.011545674056267833,0.0,-4.801468428384503
42.66000000000008,11.0,0.9988174719513099,1.0000717807258765,4.416530192470238,0.1459871923415484,0.13073425955755838,0.13995267506967413,-0.04192585132031407,0.13229959616187176,0.0020986982459088267,1.063226622017749,-2.4993352508596116,1.076590754756388,0.13073425955755838,0.02468228960751018,0.6256607588897469,-13.190785113985658,0.30528967680140606,0.011513290199317319,0.0,-4.774322723732985
42.67000000000008,11.0,0.998861133291207,1.0000491888984688,4.41652557279666,0.14598858549369045,0.13067199297273857,0.13995347896049215,-0.042022668027247356,0.13231848516650466,0.0016789429833955491,1.0630048959775975,-2.283580425217527,1.0763775090830767,0.13067199297273857,0.02469643278764406,0.6255158191366313,-12.985994966593607,0.30545643386067156,0.011482366628379946,0.0,-4.7454807249512365
42.68000000000008,11.0,0.9989050621237608,1.000026461519009,4.41652186067817,0.1459899762468826,0.13061322530879707,0.13995427702357408,-0.042103719349379204,0.13233317204025624,0.001258298353023976,1.0627787137221056,-2.066425041939655,1.0761596622006546,0.13061322530879707,0.02470990950053545,0.6253890554269558,-12.779251314603963,0.30563423999551664,0.011452912920074654,0.0,-4.714952679464081
42.690000000000076,11.0,0.9989492415701586,1.0000036134367014,4.416519045825491,0.14599136420240574,0.13055797594152768,0.13995506891605788,-0.04216897431180322,0.1323436486782639,0.0008369221687452961,1.0625481682303284,-1.8479480591139414,1.0759373043774043,0.13055797594152768,0.024722716028639718,0.6252805060650103,-12.570628517333727,0.3058230133004687,0.011424938099968501,0.0,-4.682749433740716
42.700000000000074,11.0,0.9989936546714551,0.9999806596466116,4.416517117591481,0.14599274896326903,0.13050626259038897,0.13995585429868215,-0.04221840849687533,0.13234990855524403,0.00041497252147201547,1.0623133537259744,-1.6282289310234341,1.075710527199195,0.13050626259038897,0.02473484893731762,0.6251902018846369,-12.360201754353712,0.306022667733746,0.011398450640941044,0.0,-4.648882429441007
42.71000000000007,11.0,0.9990382843966346,0.9999576152603408,4.416516064976733,0.14599413013439422,0.1304581013162762,0.13995663283599696,-0.04225200404410065,0.13235194672793382,-7.392286496294299e-06,1.0620743656229423,-1.4073475756950193,1.0754794235154637,0.1304581013162762,0.02474630507396594,0.6251181662543863,-12.148046995821295,0.30623311317368707,0.011373458463663432,0.0,-4.613363699350321
42.72000000000007,11.0,0.9990831136507112,0.9999344954698969,4.416515876635391,0.14599550732279906,0.13041350652077452,0.13995740419657307,-0.042269749645836074,0.1323497598368773,-0.00043001380702701664,1.0618313004711182,-1.1853843422567722,1.075244087385379,0.13041350652077452,0.02475708156693838,0.6250644150879284,-11.934240972207784,0.30645425547890537,0.011349968936718004,0.0,-4.576205863104334
42.73000000000007,11.0,0.9991281252828558,0.9999113155058744,4.4165165408811955,0.14599688013777867,0.13037249094613979,0.13995816805320874,-0.04227164054022467,0.13234334610755613,-0.0008527335116482568,1.0615842559024395,-0.9624199781083996,1.0750046140241385,0.13037249094613979,0.02476717582416335,0.6250289568561803,-11.718861143440039,0.30668599654734074,0.011327988876129614,0.0,-4.537422122705314
42.740000000000066,11.0,0.999173302094536,0.999888090591549,4.416518045693737,0.14599824819108476,0.13033506567683817,0.13995892408313396,-0.042257678499813156,0.13233270535086586,-0.001275392856953871,1.0613333305773103,-0.7385355959340505,1.0747610997496266,0.13033506567683817,0.02477658553174486,0.6250117926052395,-11.501985667535214,0.30692823437895467,0.011307524545767948,0.0,-4.497026257831584
42.750000000000064,11.0,0.9992186268476564,0.9998648358944474,4.416520378724925,0.14599961109710224,0.13030124014204617,0.13995967196821163,-0.04222787181697954,0.13231783896293878,-0.0016978333498772415,1.0610786241312793,-0.5138126405704894,1.0745136419293198,0.13030124014204617,0.024785308652495806,0.6250129159774004,-11.283693368763917,0.30718086313942444,0.011288581658906036,0.0,-4.4550326209415685
42.76000000000006,11.0,0.9992640822726844,0.9998415664768516,4.416523527305677,0.14600096847302313,0.1302710221191851,0.13996041139513374,-0.04218223528603951,0.1322987499243148,-0.002119896612802211,1.0608202371223083,-0.28833285574540585,1.0742623389275607,0.1302710221191851,0.024793343424002915,0.625032313235099,-11.064063705176931,0.30744377322443084,0.011271165377414441,0.0,-4.4114561321744965
42.77000000000006,11.0,0.9993096510767467,0.9998182972474743,4.4165274784527835,0.14600231993901688,0.13024441773866063,0.13996114205561366,-0.04212079018171974,0.1322754427984623,-0.0025414244484783174,1.0605582709783845,-0.06217825070702444,1.074007290053305,0.13024441773866063,0.024800688356917774,0.6250699632893717,-10.843176735794536,0.3077168513258234,0.011255280313987922,0.0,-4.366312274049333
42.78000000000006,11.0,0.9993553159516838,0.9997950429155402,4.416532218875991,0.14600366511839724,0.13022143148961887,0.13996186364657232,-0.04204356423436226,0.13224792372965063,-0.0029622589047020235,1.0602928279457375,0.16456893323651836,1.0737485955082897,0.13022143148961887,0.024807342232862163,0.6251258377313144,-10.62111308723017,0.30799998049924043,0.01124093053266299,0.0,-4.3196170859639125
42.790000000000056,11.0,0.999401059582048,0.9997718179490149,4.416537734985265,0.14600500363778532,0.13020206622692373,0.13996257587031832,-0.04195059160148454,0.13221620044017757,-0.0033822423387342778,1.0600240110375792,0.39182625624943723,1.0734863563357566,0.13020206622692373,0.024813304102368053,0.6251999008679535,-10.39795391992725,0.30829304023398074,0.011228119550906846,0.0,-4.271387158496215
42.800000000000054,11.0,0.9994468646530341,0.9997486365384117,4.416544012898224,0.14600633512726774,0.13018632317875947,0.13996327843472156,-0.04184191283682048,0.13218028222695358,-0.003801217481420066,1.0597519239836268,0.6195111135679783,1.07322067436975,0.13018632317875947,0.024818573282390538,0.6252921097592625,-10.173780893864489,0.3085959065206967,0.011216850339711436,0.0,-4.2216396275098
