t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
42.81000000000005,11.0,0.9994927138583319,0.9997255125670987,4.416551038447758,0.14600765922055123,0.13017420195571272,0.1399639710533795,-0.04171757485525818,0.1321401799574469,-0.004219027500976481,1.0594766711801256,0.8475407691257106,1.0729516521850528,0.13017420195571272,0.02482314935407869,0.625402414261096,-9.948676133993045,0.308908451924358,0.011207125326629283,0.0,-4.170392168065585
42.82000000000005,11.0,0.999538589907892,0.9997024595888752,4.416558797189795,0.146008975555112,0.1301657005605811,0.13996465344577586,-0.041577630895092116,0.1320959060649923,-0.004635516066419332,1.0591983576407769,1.075832389208919,1.0726793930478085,0.1301657005605811,0.0248270321600933,0.6255307570697475,-9.72272219516023,0.3092305456557255,0.011198946396521765,0.0,-4.1176629881418725
42.83000000000005,11.0,0.9995844755355984,0.9996794908131428,4.416567274411229,0.14601028377234043,0.13016081539917287,0.1399653253374316,-0.04142214047710835,0.1320474745434676,-0.005050527410593531,1.0589170889482893,1.3043030761120715,1.072404000866837,0.13016081539917287,0.024830221802064626,0.6256770737700948,-9.49600202678136,0.3095620536446891,0.011192314894548645,0.0,-4.063470822165211
42.840000000000046,11.0,0.9996303535068428,0.999656619097998,4.416576455137985,0.14601158351768134,0.13015954129218624,0.13996598646004788,-0.0412511693603525,0.13199490094134197,-0.0054639063927803405,1.0586329712068816,1.532869901779199,1.0721255801457654,0.13015954129218624,0.02483271863775658,0.6258412928872236,-9.26859893708416,0.30990283861497847,0.011187231627562862,0.0,-4.007834924354132
42.850000000000044,11.0,0.9996762066259984,0.9996338569506358,4.416586324143215,0.14601287444076913,0.13016187148777353,0.13996663655164135,-0.04106478949533002,0.13193820235510045,-0.005875498560847579,1.0583461109955468,1.7614499414176328,1.0718442359359175,0.13016187148777353,0.024834523278236507,0.6260233359401286,-9.0405965571006,0.31025276015822745,0.011183696866843482,0.0,-3.9507750618782094
42.86000000000004,11.0,0.9997220177437909,0.9996112165346337,4.416596865955622,0.14601415619555863,0.1301677976753417,0.13996727535667103,-0.04086307897362554,0.13187739742204924,-0.006285150212914444,1.0580566153222326,1.989960307054527,1.0715600737900637,0.1301677976753417,0.024835636584914517,0.6262231174998989,-8.81207880433611,0.3106116748114468,0.011181710350304842,0.0,-3.8923115078348838
42.87000000000004,11.0,0.9997677697645685,0.9995887096830922,4.416608064867891,0.1460154284404511,0.13017730999989643,0.1399679026261584,-0.04064612197525086,0.13181250631250713,-0.006692708458501636,1.0577645915789546,2.2183181810354875,1.071273199717056,0.13017730999989643,0.02483605966650459,0.6264405452492622,-8.583129846198647,0.3109794361325294,0.011181271284824917,0.0,-3.8324650340465256
42.88000000000004,11.0,0.9998134456534735,0.9995663479164139,4.416619904945225,0.14601669083841604,0.13019039707753724,0.13996851811779934,-0.04041400871260131,0.13174355072138785,-0.007098021279137237,1.0574701474977708,2.446440849430384,1.0709837201373469,0.13019039707753724,0.024835793876018177,0.6266755200465071,-8.353834063224266,0.3113558947789271,0.011182378349441507,0.0,-3.7712569036802823
42.890000000000036,11.0,0.9998590284435162,0.9995441424635215,4.416632370033985,0.14601794305710897,0.13020704601156058,0.1399691215960696,-0.04016683537205562,0.13167055385917947,-0.007500937588390408,1.0571733911077494,2.674245735342688,1.0706917418394115,0.13020704601156058,0.02483484080759438,0.6269279359910684,-8.124276012068322,0.31174089858515935,0.011185029697963369,0.0,-3.70870886369347
42.900000000000034,11.0,0.9999045012425579,0.9995221042848369,4.416645443770398,0.1460191847689849,0.13022724240951622,0.1399697128323235,-0.03990470405258842,0.13159354044232616,-0.007901307291306458,1.0568744306929259,2.9016504320969023,1.070397371937123,0.13022724240951622,0.02483320229325151,0.6271976804925142,-7.894540388300735,0.3121342926417348,0.011189222961286379,0.0,-3.6448431371068435
42.91000000000003,11.0,0.9999498472402054,0.9995002440956878,4.416659109589369,0.1460204156514085,0.13025097040102793,0.13997029160488655,-0.03962772270176834,0.1315125366830189,-0.008298981343214575,1.0565733747511354,3.1285727362882687,1.0701007178280655,0.13025097040102793,0.024830880399779903,0.6274846343423773,-7.664711989135458,0.31253591937476277,0.011194955251308737,0.0,-3.5796824151089535
42.92000000000003,11.0,0.9999950497146208,0.9994785723885116,4.4166733507333396,0.14602163538676027,0.1302782126564315,0.1399708576991423,-0.03933600504906115,0.13142757027840138,-0.00869381180788234,1.0562703319539177,3.354930680676652,1.06980188715281,0.1302782126564315,0.024827877425411923,0.627788671788695,-7.434875675959367,0.31294561862656833,0.011202223163249436,0.0,-3.5132498489940565
42.93000000000003,11.0,1.0000400920392511,0.9994570994526889,4.4166881502612325,0.14602284366253987,0.13030895040589874,0.1399714109076141,-0.03902967053707476,0.13133867039919755,-0.009085651914993477,1.0559654111073709,3.580642566917561,1.0695009877551642,0.13030895040589874,0.024824195896570762,0.6281096606121199,-7.205116336828949,0.31336322773429864,0.011211022779106053,0.0,-3.445569041936567
42.940000000000026,11.0,1.000084957689481,0.9994358353905031,4.416703491057443,0.14602404017146595,0.13034316345955482,0.13997195103004145,-0.03870884424981977,0.13124586767776805,-0.009474356116920782,1.0556587211140096,3.805626998096084,1.0691981276433882,0.13034316345955482,0.02481983856453136,0.6284474622058311,-6.975518848864107,0.3137885816116527,0.011221349670566412,0.0,-3.376664040604961
42.950000000000024,11.0,1.0001296302492095,0.9994147901285045,4.41671935584089,0.14602522461157283,0.1303808302282239,0.13997247787345246,-0.038373656838684406,0.13114919419560245,-0.009859780144772587,1.0553503709355203,4.0298029110585984,1.0688934149523788,0.1303808302282239,0.02481480840225074,0.6288019316579022,-6.74616804069023,0.31422151283026883,0.011233198903606783,0.0,-3.3065593266180864
42.96000000000002,11.0,1.0001740934173524,0.9993939734232883,4.416735727174111,0.14602639668630457,0.13042192774468764,0.1399729912522308,-0.03802424444636121,0.13104868347025472,-0.010241781063688123,1.0550404695567328,4.253089608527702,1.0685869579068386,0.13042192774468764,0.024809108600731426,0.6291729178348938,-6.517148654689978,0.31466185170023014,0.011246565039636287,0.0,-3.235279807847064
42.97000000000002,11.0,1.0002183310142683,0.9993733948615764,4.416752587472404,0.146027556104606,0.13046643168566066,0.1399734909881798,-0.03766074862836455,0.13094437044172977,-0.01062021732735954,1.0547291259503202,4.475406790977606,1.0682788647854622,0.13046643168566066,0.024802742565998962,0.6295602634689179,-6.2885453095376915,0.31510942635180694,0.01126144214141141,0.0,-3.1628508095654806
42.98000000000002,11.0,1.0002623269881084,0.9993530638541371,4.416769919013004,0.14602870258101053,0.1305143163943839,0.13997397691058078,-0.03728331627234302,0.13083629145832848,-0.010994948831758111,1.054416449042726,4.69667458825668,1.0679692438860553,0.1305143163943839,0.024795713915475776,0.6299638052464007,-6.060442462529352,0.3155640628173022,0.011277823774747443,0.0,-3.0892980654515463
42.990000000000016,11.0,1.0003060654210834,0.9993329896239868,4.41678770394429,0.14602983583572537,0.1305655549036454,0.13997444885624857,-0.03689209951556363,0.1307244842619598,-0.01136583696804434,1.0541025476809491,4.916813590946111,1.0676582034916877,0.1305655549036454,0.024788026474749505,0.6303833738988109,-5.832924372166368,0.316025585111998,0.011295703013135023,0.0,-3.014647708445015
43.000000000000014,11.0,1.0003495305356458,0.9993131811891575,4.41680592429503,0.14603095559471346,0.13062011895966727,0.13997490666958165,-0.036487255659769846,0.13060898797292766,-0.011732744674640172,1.0537875306003188,5.135744881426035,1.0673458518377748,0.13062011895966727,0.024779684274205138,0.6308187942969056,-5.6060750607701095,0.3164938153177746,0.01131507244177073,0.0,-2.9389262614622744
43.01000000000001,11.0,1.0003927067005776,0.9992936473409885,4.416824561983631,0.146032061589772,0.13067797904602008,0.13997535020260798,-0.03606894708499889,0.13048984307420167,-0.01209553648844423,1.0534715063933648,5.353390064656287,1.0670322970801687,0.13067797904602008,0.024770691545521202,0.6312698855445747,-5.3799782771967655,0.31696857366294323,0.011335924160328767,0.0,-2.862160627972882
43.02000000000001,11.0,1.0004355784369803,0.9992743966185317,4.416843598827425,0.14603315355860827,0.13073910440844871,0.13997577931502636,-0.035637341160731306,0.13036709139517977,-0.012454078595171211,1.0531545834795457,5.569671298633202,1.066717647264227,0.13073910440844871,0.024761052718412238,0.6317364610769387,-5.154717459790875,0.31744967860539447,0.011358249787622319,0.0,-2.7843780824408566
43.03000000000001,11.0,1.0004781304241555,0.9992554372806929,4.416863016551951,0.14603423124491094,0.13080346307996446,0.13997619387424196,-0.03519261015559538,0.13024077609495222,-0.01280823887879755,1.0528368700760016,5.784511324524839,1.0664020102948226,0.13080346307996446,0.02475077241721568,0.6322183287592824,-4.930375699466146,0.3179369469137781,0.011382040465311338,0.0,-2.7056062606343145
43.040000000000006,11.0,1.0005203475053688,0.9992367772769712,4.416882796800248,0.14603529439841864,0.13087102190641417,0.1399765937553971,-0.03473493114525797,0.1301109416450755,-0.01315788697009229,1.0525184741691715,5.997833496459396,1.066085493907283,0.13087102190641417,0.02473985545763124,0.6327152909882346,-4.707035703061509,0.31843019374973125,0.011407286862533826,0.0,-2.625873149806433
43.050000000000004,11.0,1.0005622146934898,0.9992184242181955,4.416902921142145,0.14603634277498376,0.13094174657234048,0.13997697884139518,-0.034264485918868215,0.12997763381186558,-0.013502894294221282,1.0521995034874838,6.209561810964195,1.0657682056392808,0.13094174657234048,0.024728306843226574,0.6332271447939012,-4.48477975683605,0.3189292327481179,0.011433979178683896,0.0,-2.5452070787518313
43.06,11.0,1.0006037171764974,0.9992003853487239,4.416923371083544,0.14603737613663265,0.13101560162750345,0.1399773490229194,-0.03378146088338457,0.12984089963821985,-0.013843134117405008,1.0518800654747837,6.419620936025864,1.0654502528036387,0.13101560162750345,0.02471613176230828,0.6337536819454596,-4.263689690365317,0.3194338760996392,0.011462107148714876,0.0,-2.4636367077414527
43.07,11.0,1.000644840322843,0.9991826675209889,4.416944128075679,0.14603839425162146,0.13109255051343824,0.13997770419844402,-0.03328604696697776,0.1297007874249773,-0.014178481592613694,1.0515602672646895,6.627936239773019,1.0651317424619795,0.13109255051343824,0.024703335584651237,0.6342946890567843,-4.043846840682673,0.319943934630989,0.011491660047250914,0.0,-2.3811910183397114
43.08,11.0,1.0006855696866652,0.9991652771739562,4.416965173524363,0.14603939689448747,0.1311725555905664,0.13997804427423946,-0.03277843952056167,0.12955734671182656,-0.014508813804290244,1.0512402156558633,6.834433818761511,1.0648127813992818,0.1311725555905664,0.024689923858209638,0.6348499476946748,-3.8253320167060645,0.3204592178852417,0.011522626692407665,0.0,-2.297899303107476
43.089999999999996,11.0,1.0007258910128498,0.9991482203158384,4.416986488799188,0.14604038384609605,0.1312555781654618,0.13997836916436948,-0.03225883821822417,0.12941062825777178,-0.014834009812078934,1.0509200170879969,7.0390405258479305,1.0644934760992257,0.1312555781654618,0.024675902306002025,0.6354192344881587,-3.6082254640868237,0.3209795342019927,0.011554995450466725,0.0,-2.2137911551945337
43.099999999999994,11.0,1.000765790241929,0.9991315025122148,4.417008055242699,0.146041354893683,0.13134157851854758,0.13997867879068213,-0.03172744695606142,0.12926068402116603,-0.0151539506935523,1.0505997776186553,7.241683997639218,1.0641739327203612,0.13134157851854758,0.024661276822926223,0.6360023212399065,-3.3926068303769195,0.3215046907976968,0.011588754239700006,0.0,-2.1288964578254115
43.10999999999999,11.0,1.0008052535148153,0.9991151288800046,4.417029854179508,0.14604230983089245,0.13143051593191252,0.13997897308279228,-0.03118447375002273,0.12910756713932267,-0.01546851958592273,1.0502796029007888,7.442292681511931,1.0638542570730414,0.13143051593191252,0.02464605347279063,0.6365989750386993,-3.178555130676021,0.3220344938442362,0.011623890535813537,0.0,-2.043245373681815
43.11999999999999,11.0,1.0008442671773743,0.9990991040869036,4.417051866925352,0.14604324845781005,0.13152234871733537,0.13997925197805774,-0.030630130632623903,0.12895133190771468,-0.015777601726724124,1.0499595981610577,7.64079586218341,1.0635345545970734,0.13152234871733537,0.024630238485157673,0.63720895837297,-2.9661487136075544,0.3225687485472775,0.011660391375507182,0.0,-1.9568683341861042
43.12999999999999,11.0,1.0008828177848255,0.999083432357182,4.417074074796094,0.14604417058099212,0.13161703424468402,0.13997951542154724,-0.030064633548241432,0.1287920337587723,-0.016081084493454724,1.049639868178747,7.837123687821034,1.063214930340091,0.13161703424468402,0.0246138382524569,0.6378320292467615,-2.7554652278263845,0.3231072592254345,0.01169824336168679,0.0,-1.869796028689117
43.139999999999986,11.0,1.0009208921059822,0.9990681174825589,4.417096459116641,0.14604507601349,0.13171452897025776,0.13997976336600254,-0.02948820224781723,0.12862972924028956,-0.016378857442171144,1.0493205172654434,8.031207195690065,1.0628954889365951,0.13171452897025776,0.024596859326923414,0.6384679412956344,-2.546581588913225,0.3236498293866197,0.011737432667276847,0.0,-1.7820593935663913
43.149999999999984,11.0,1.0009584771273268,0.9990531628382949,4.417119001229782,0.1460459645748706,0.13181478846536684,0.13997999577179246,-0.02890106018245031,0.1284644759934502,-0.016670812345021685,1.0490016492451997,8.222978337317889,1.0625763345876418,0.13181478846536684,0.02457930841786748,0.6391164439045364,-2.339573946876234,0.3241962618050437,0.011777945041133588,0.0,-1.6936896012266178
43.15999999999998,11.0,1.000995560056926,0.9990385714031697,4.417141682504944,0.14604683609123306,0.13191776744509107,0.13998021260686141,-0.028303434396006993,0.12829633273048344,-0.016956843226711264,1.0486833674354272,8.412370003167617,1.0622575710410818,0.13191776744509107,0.02456119238857876,0.6397772823266404,-2.134517653986965,0.32474635859773526,0.01181976581122187,0.0,-1.604718049036232
43.16999999999998,11.0,1.001032128328193,0.9990243457828689,4.417164484346841,0.1460476903952214,0.13202341979700172,0.1399804138466715,-0.02769555541717919,0.12812535921196064,-0.017236846399890766,1.048365774628248,8.599316046817394,1.0619393015724685,0.13202341979700172,0.024542518253675906,0.6404501978030468,-1.9314872333202688,0.32529992129936697,0.011862879890536464,0.0,-1.5151763481640443
43.17999999999998,11.0,1.0010681696034982,0.9990104882354746,4.417187388204031,0.146048527326034,0.13213169861005794,0.13998059947413932,-0.027077657150619105,0.12795161622374335,-0.017510720499461466,1.0480489730723914,8.78375130862751,1.0616216289664389,0.13213169861005794,0.024523293176299994,0.6411349276837827,-1.7305563477545065,0.3258567509372244,0.011907271782032908,0.0,-1.4250963123500786
43.189999999999976,11.0,1.0011036717776367,0.998997000697869,4.417210375577358,0.14604934672942954,0.13224255620339626,0.1399807694795671,-0.02644997676770336,0.1277751655535939,-0.017778366515787687,1.047733064455655,8.96561163889366,1.0613046554986223,0.13224255620339626,0.024503524465248273,0.6418312055488881,-1.53179776950418,0.3264166481044962,0.011952925582727699,0.0,-1.3345099466020995
43.199999999999974,11.0,1.0011386229811576,0.998983884812243,4.417233428028286,0.14605014845773054,0.13235594415542384,0.13998092386056984,-0.025812754596181764,0.12759606996745915,-0.018039687826814192,1.0474181498876958,9.14483392046933,1.0609884829180516,0.13235594415542384,0.024483219572444263,0.6425387613320229,-1.3352833503434187,0.3269794130345913,0.011999824990224867,0.0,-1.2434494358245198
43.20999999999997,11.0,1.0011730115835613,0.9989711419511722,4.417256527187109,0.1460509323698231,0.13247181333243557,0.13998106262199775,-0.025166234010195576,0.12741439318543885,-0.018294590229079897,1.0471043298835114,9.321356090866308,1.0606732124300136,0.13247181333243557,0.024462386089919495,0.6432573214420206,-1.141083992233571,0.32754484567106573,0.012047953305307123,0.0,-1.151947133383223
43.21999999999997,11.0,1.0012068261963694,0.9989587732406497,4.417279654761046,0.14605169833115558,0.13259011391771086,0.1399811857758552,-0.024510661318901283,0.1272301998574491,-0.018542981967624456,1.0467917043469603,9.49511716380017,1.0603589446793333,0.13259011391771086,0.024441031747579875,0.6439866088884056,-0.9492696188537393,0.32811274574097093,0.01209729344032231,0.0,-1.0600355496105673
43.22999999999997,11.0,1.0012400556760723,0.9989467795799244,4.417302792542204,0.1460524462137333,0.13271079544021344,0.1399812933412165,-0.02384628565536584,0.12704355553859253,-0.018784773764783883,1.0464803725550047,9.666057250198168,1.0600457797340117,0.13271079544021344,0.02441916441022315,0.6447263434050263,-0.7599091474493859,0.3286829128240275,0.012147827921854266,0.0,-0.9677473402546198
43.23999999999997,11.0,1.0012726891269594,0.9989351616576884,4.417325922415412,0.1460531758961126,0.1328338068034406,0.13998138534413843,-0.023173358864734817,0.12685452666424593,-0.019019878847871166,1.0461704331420636,9.8341175786458,1.0597338170692703,0.1328338068034406,0.024396792075162706,0.645476241575938,-0.573070461553954,0.32925514642301584,0.012199538897511835,0.0,-0.8751152948766882
43.249999999999964,11.0,1.0013047159038324,0.9989239199639102,4.417349026365931,0.14605388726339164,0.13295909631384908,0.13998146181757012,-0.02249213539277034,0.12666318052487677,-0.019248212975738734,1.0458619840847976,9.999240515280263,1.0594231555518832,0.13295909631384908,0.02437392286955812,0.6462360169598893,-0.38882038424883486,0.32982924603052577,0.012252408140559832,0.0,-0.7821723252014866
43.25999999999996,11.0,1.0013361256146072,0.9989130547971788,4.417372086487019,0.14605458020719994,0.13308661170967487,0.13998152280126064,-0.02180287217325405,0.12646958524059967,-0.019469694464222424,1.045555122687035,10.161369583104962,1.0591138934247923,0.13308661170967487,0.024350565048012026,0.6470053802179232,-0.2072246521643449,0.33040501119832255,0.012306417056490996,0.0,-0.6889514534235469
43.26999999999996,11.0,1.0013669081228023,0.998902566267525,4.417395084987363,0.14605525462568605,0.13321630018917166,0.13998156834166425,-0.021105828516104208,0.12627380973548402,-0.01968424421046256,1.0452499455651043,10.32044948074161,1.0588061282920171,0.13321630018917166,0.024326726989950743,0.6477840392389513,-0.02834789008375238,0.33098224160264983,0.012361546687333906,0.0,-0.5954858004747297
43.27999999999996,11.0,1.001397053549914,0.9988924542948555,4.417418004198381,0.1460559104235026,0.13334810843891962,0.13998159849184336,-0.020401265995011297,0.12607592371162393,-0.01989178571610304,1.0449465486332128,10.47642610059853,1.0584999571037546,0.13334810843891962,0.024302417197285826,0.6485716992670174,0.1477464136658806,0.33156073711012546,0.012417777718279503,0.0,-0.5018085742564797
43.28999999999996,11.0,1.0014265522776784,0.9988827186035024,4.4174408265813705,0.14605654751179062,0.1334819826618643,0.13998161331136946,-0.019689448335253656,0.12587599762298202,-0.020092245109368714,1.0446450270890817,10.629246546460434,1.0581954761416583,0.1334819826618643,0.02427764429191334,0.649368063028158,0.3209959311955132,0.33214029784139754,0.012475090483092064,0.0,-0.4079530578412172
43.299999999999955,11.0,1.0014553949502163,0.9988733587134392,4.417463534734521,0.1460571658081607,0.13361786860530656,0.13998161286622157,-0.018970641301302382,0.12567410264901774,-0.0202855511660188,1.0443454753996775,10.778859150485683,1.0578927810043075,0.13361786860530656,0.024252417013386558,0.650172830858289,0.491339518267285,0.3327207242354906,0.012533464970279018,0.0,-0.31395259764702055
43.30999999999995,11.0,1.001483572476059,0.9988643739287774,4.417486111399779,0.14605776523667297,0.1337557115884561,0.13998159722868259,-0.018245112584964196,0.12547031066811204,-0.020471635329179744,1.0440479872871014,10.925213489620152,1.0575919665927833,0.1337557115884561,0.02422674421649188,0.6509857008300344,0.6587172368272931,0.33330181711089635,0.012592880828742329,0.0,-0.2198405915897667
43.31999999999995,11.0,1.0015110760300512,0.9988557633248056,4.417508539469572,0.14605834572781498,0.1338954565299046,0.13998156647723317,-0.01751313169342067,0.1252646942307992,-0.02065043172805828,1.0437526557145616,11.06826040141357,1.0572931270963382,0.1338954565299046,0.024200634868823914,0.6518063688803065,0.8230703768272619,0.3338833777266913,0.012653317373426676,0.0,-0.12565047721715353
43.32999999999995,11.0,1.001537897055128,0.9988475257341239,4.417530801993372,0.14605890721847678,0.13403704797496246,0.13998152069644273,-0.01677496983729071,0.12505732653281704,-0.020821877195535327,1.0434595728722615,11.207951999234187,1.056996355978135,0.13403704797496246,0.024174098048662968,0.65263452893874,0.98434147719763,0.3344652078439717,0.012714753593118555,0.0,-0.03141571982828466
43.33999999999995,11.0,1.0015640272639612,0.9988396597330506,4.41755288218412,0.1460594496519247,0.13418043012234218,0.13998145997685826,-0.01603089981970618,0.12484828138798695,-0.020985911284646646,1.0431688301636157,11.344241686898044,1.0567017459610666,0.13418043012234218,0.024147142942353046,0.6534698730536052,1.142474346279196,0.3350471097824209,0.012777168154452893,0.0,0.06283019941624954
43.349999999999945,11.0,1.00158945864047,0.9988321636293601,4.417574763424485,0.1460599729777718,0.13432554685093195,0.13998138441488947,-0.01528119592503413,0.12463763320093453,-0.021142476283949954,1.0428805181911835,11.477084172684293,1.0564093890135537,0.13432554685093195,0.024119778842186173,0.6543120915199437,1.2974140813209236,0.3356288864793807,0.01284053941006262,0.0,0.15705379539010456
43.35999999999994,11.0,1.0016141834411982,0.9988250354518575,4.417596429272967,0.1460604771519469,0.13447234174613812,0.1399812941126915,-0.01452613380824247,0.12442545693966216,-0.021291517231783703,1.0425947267427604,11.606435482751804,1.056119376335371,0.13447234174613812,0.02409201514401435,0.6551608730065285,1.449107087340545,0.3362103415468795,0.012904845404417265,0.0,0.2512215908982877
43.36999999999994,11.0,1.0016381941965482,0.9988182729431074,4.41761786346985,0.14606096213666048,0.13462075812578614,0.1399811891780443,-0.01376599038495152,0.12421182810798449,-0.021432981929424628,1.0423115447774576,11.732252973958781,1.0558317983434538,0.13462075812578614,0.02406386134484567,0.6560159046819211,1.5975010952405169,0.33679127932577624,0.012970063880143538,0.0,0.345300128571446
43.37999999999994,11.0,1.0016614837118747,0.9988118735556535,4.417639049942976,0.1460614279003686,0.13477073906586065,0.13998106972422847,-0.013001043721668548,0.12399682271783789,-0.021566820953144168,1.042031060411692,11.854495346070731,1.055546744657699,0.13477073906586065,0.024035327040583712,0.6568768723411306,1.7425451791182587,0.3373715049411106,0.01303617228505135,0.0,0.4392559827531102
43.38999999999994,11.0,1.001684045068438,0.9988058344520004,4.417659972813359,0.14606187441773424,0.13492222742573415,0.13998093586989857,-0.012231572926885592,0.12378051726147474,-0.021692987665171918,1.0417533609051106,11.973122653368744,1.0552643040866603,0.13492222742573415,0.024006421923696918,0.6577434605310152,1.8841897728434962,0.3379508243548368,0.013103147779315153,0.0,0.5330557713757068
43.399999999999935,11.0,1.0017058716242115,0.9988001525092836,4.417680616400633,0.146062301669586,0.13507516587321725,0.1399807877389526,-0.011457858042437263,0.12356298868355357,-0.021811438223572545,1.0414785326465676,12.088096315650782,1.0549845646132465,0.13507516587321725,0.023977155780750225,0.6586153526758627,2.022386685946536,0.33852904441871734,0.013170967241375873,0.0,0.6266661678209063
43.40999999999993,11.0,1.001726957014554,0.9987948243278799,4.4177009652283195,0.14606270964287535,0.13522949690900007,0.1399806254603989,-0.010680179935947887,0.12334431435313588,-0.02192213159104115,1.0412066611399116,12.199379128634481,1.054707613380321,0.13522949690900007,0.023947538490137785,0.659492231201548,2.1570891186540595,0.3391059729245421,0.013239607275767114,0.0,0.7200539127606241
43.41999999999993,11.0,1.0017472951527389,0.9987898462444941,4.417721004028924,0.1460630983306308,0.13538516289089964,0.13998044916822003,-0.009898820193614377,0.12312457203560026,-0.02202502954262399,1.0409378309896822,12.30693527375184,1.0544335366761934,0.13538516289089964,0.02391758001975257,0.660373777659924,2.288251676201678,0.3396814186548829,0.013309044220754894,0.0,0.8131858259737599
43.42999999999993,11.0,1.0017668802303528,0.9987852143491576,4.417740717748853,0.14606346773191045,0.1355421060575441,0.13998025900123415,-0.009114061014035557,0.1229038398644848,-0.022120096672373562,1.0406721258868932,12.410730327349455,1.0541624199200617,0.1355421060575441,0.02388729042437922,0.6612596728514116,2.4158303824972185,0.34025519143106975,0.013379254153776764,0.0,0.9060288181350075
43.43999999999993,11.0,1.0017857067175633,0.9987809245054842,4.417760091553146,0.146063817851753,0.13570026855180492,0.13998005510295408,-0.008326185102531525,0.12268219631326817,-0.0222073003989428,1.0404096285944469,12.510731269281898,1.0538943476473046,0.13570026855180492,0.02385667984351749,0.6621495969481155,2.5397826928544744,0.3408271021620445,0.01345021290060349,0.0,0.9985499025713351
43.449999999999925,11.0,1.001803769363262,0.9987769723738191,4.417779110830039,0.14606414870112633,0.13585959244366477,0.13997983762144434,-0.007535475566554484,0.12245972016709995,-0.022286610970129437,1.040150420932594,12.606906490913657,1.0536294034946718,0.13585959244366477,0.023825758498900954,0.6630432296151049,2.6600675060926293,0.34139696289052723,0.013521896042297418,0.0,1.0907162069819925
43.45999999999992,11.0,1.0018210631950906,0.9987733534363199,4.417797761195324,0.14606446029687553,0.1360200197527301,0.13997960670917703,-0.00674221581182699,0.12223649049449091,-0.022358001466377724,1.0398945837642666,12.699225802523815,1.05336767018533,0.1360200197527301,0.023794536691970795,0.6639402501311544,2.776645175904094,0.34196458683872416,0.013594278922174675,0.0,1.182494985117918
43.46999999999992,11.0,1.0018375835193536,0.9987700630232208,4.417816028496542,0.14606475266166905,0.1361814924702603,0.13997936252288612,-0.005946689439463637,0.1220125866189733,-0.02242144780324542,1.0396421969801923,12.787660440117836,1.0531092295138065,0.1361814924702603,0.023763024801575924,0.6648403375086108,2.8894775213759223,0.3425297884532409,0.01366733665434235,0.0,1.2738536284161859
43.47999999999992,11.0,1.0018533259208282,0.9987670963393951,4.417833898816984,0.14606502582394396,0.13634395258073248,0.1399791052234212,-0.005149180144066123,0.12178808809074164,-0.022476928732847987,1.0393933394839747,12.872183071652673,1.0528541623307393,0.13634395258073248,0.02373123328134999,0.6657431706118785,2.998527836898066,0.34309238344813775,0.013741044130468942,0.0,1.3647596775858823
43.48999999999992,11.0,1.001868286262473,0.9987644484904568,4.417851358479504,0.14606527981785059,0.13650734208301402,0.13997883497560124,-0.0043499716126755295,0.1215630746582842,-0.022524425844287245,1.0391480891768996,12.95276780267275,1.0526025485275106,0.13650734208301402,0.02369917265738668,0.6666484282755171,3.1037609012082843,0.34365218884800064,0.013815376028783834,0.0,1.4551808341405967
43.499999999999915,11.0,1.0018824606850483,0.9987621145072259,4.417868394050152,0.14606551468319642,0.13667160301104725,0.13997855194806821,-0.003549347424782523,0.12133762624001516,-0.022563923563075503,1.0389065229426915,13.029390181364828,1.0523544670207152,0.13667160301104725,0.023666853525686902,0.6675557894209028,3.205142985791502,0.3442090230297743,0.013890306821601126,0.0,1.5450849718739568
43.50999999999991,11.0,1.0018958456066478,0.9987600893683286,4.417884992341627,0.1460657304653894,0.1368366774539307,0.13997825631314126,-0.002747590953630974,0.12111182289591756,-0.022595409149565926,1.0386687166321515,13.102027203038924,1.0521099957364588,0.1368366774539307,0.023634286549497438,0.6684649331710202,3.3026418625848786,0.3447627057624114,0.013965810782443636,0.0,1.6344401482739146
43.51999999999991,11.0,1.0019084377221528,0.9987583680198532,4.41790114041654,0.14606592721538122,0.1370025075756839,0.13997794824667187,-0.0019449852683001145,0.1208857447992068,-0.022618872696399242,1.0384347450474742,13.170657314030594,1.0518692115945092,0.1370025075756839,0.023601482456991497,0.6693755389652296,3.396226810822852,0.3453130582471651,0.0140418619960079,0.0,1.7232146158717707
43.52999999999991,11.0,1.0019202340026088,0.9987569453918452,4.417916825590506,0.14606610498961026,0.13716903563450497,0.13997762792789994,-0.0011418130369405532,0.12065947220802464,-0.02263430712497747,1.0382046819266113,13.235260415034869,1.0516321904922714,0.13716903563450497,0.023568452038493323,0.6702872866721863,3.485868623345509,0.3458599031567659,0.014118434364857258,0.0,1.8113768335219307
43.53999999999991,11.0,1.0019312316945321,0.9987558164114357,4.417932035435054,0.14606626384994445,0.1373362040013616,0.13997729553931187,-0.00033835643148227845,0.12043308543717321,-0.02264170818097891,1.0379785999273932,13.295817863883942,1.0513990072886548,0.1373362040013616,0.02353520614398428,0.6711998567009257,3.5715396120732095,0.3464030646718642,0.014195501618657663,0.0,1.8988954776081917
43.549999999999905,11.0,1.0019414283191483,0.998754976012046,4.417946757780363,0.14606640386362435,0.1375039551783125,0.13997695126649956,0.00046510296690904784,0.12020666482989861,-0.022641074428920233,1.037756570611546,13.352312477755865,1.0511697357877121,0.1375039551783125,0.023501755680342264,0.6721129301114313,3.6532136128875763,0.34694236851928306,0.014273037321693858,0.0,1.9857394531730743
43.5599999999999,11.0,1.001950821671564,0.998754419139162,4.417960980717821,0.14606652510320595,0.13767223181615626,0.13997659529802162,0.0012682842608540135,0.11998029072973371,-0.02263240724578443,1.0375386644284839,13.404728534839355,1.0509444487221855,0.13767223181615626,0.023468111608862814,0.6730261887232758,3.730865989695587,0.34747764200724196,0.014351014883053712,0.0,2.0718779049655773
43.5699999999999,11.0,1.001959409819874,0.998754140752628,4.417974692602425,0.14606662764650394,0.13784097673167772,0.13997622782526625,0.0020709073287488167,0.11975404345240911,-0.022615710813721844,1.0373249506991704,13.453051775447761,1.0507232177369068,0.13784097673167772,0.02343428494233319,0.6739393152228057,3.8044736379864195,0.34800871406090683,0.014429407563297109,0.0,2.1572802284039376
43.5799999999999,11.0,1.0019671911042054,0.9987541358258334,4.417987882055009,0.14606671157653442,0.138010132924354,0.13997584904231603,0.0028726929154429537,0.11952800325784187,-0.022590992111838116,1.0371154975996666,13.497269402592368,1.0505061133720432,0.138010132924354,0.02340028674243989,0.6748519932690682,3.874014987567982,0.34853541525701504,0.014508188484364321,0.0,2.2419160804492906
43.5899999999999,11.0,1.0019741641356956,0.9987543993424247,4.418000537964299,0.1460667769814583,0.13817964359247487,0.13997545914581422,0.0036733627215052578,0.11930225032221069,-0.02255826090708238,1.0369103721446935,13.537370082024783,1.0502932050462408,0.13817964359247487,0.0233661281169425,0.6757639075975655,3.939470004722203,0.34905757785685154,0.01458733063781191,0.0,2.3257553903864085
43.599999999999895,11.0,1.0019803277954074,0.9987549262910119,4.418012649488821,0.1460668239545243,0.13834945214894095,0.13997505833483362,0.0044726394915531875,0.11907686471012684,-0.022517529744247724,1.0367096401709976,13.573343941746039,1.0500845610396141,0.13834945214894095,0.02333182021693439,0.6766747441234542,4.00082019366776,0.34957503583995553,0.014666806894246875,0.0,2.4087683705077128
43.60999999999989,11.0,1.0019856812331758,0.9987557116587062,4.418024206058642,0.14606685259401175,0.13851950223634346,0.13997464681074606,0.005270247100886749,0.11885192634690928,-0.022468813935097143,1.0365133663207529,13.605182571001066,1.0498802484766836,0.13851950223634346,0.023297374233936175,0.6775841900419206,4.058048597427209,0.35008762493536305,0.014746590011380607,0.0,2.490925526696579
43.61999999999989,11.0,1.0019902238663878,0.998756750424155,4.418035197376956,0.14606686300317326,0.13868973774172771,0.13997422477709429,0.006065910641163241,0.11862751499097299,-0.022412131546626142,1.0363216140247404,13.63287901875095,1.0496803333091558,0.13868973774172771,0.02326280139712332,0.6784919339280251,4.111139797999759,0.3505951826541532,0.014826652643529649,0.0,2.572197668906646
43.62999999999989,11.0,1.0019939553786943,0.9987580375505568,4.4180456134215165,0.14606685529017738,0.1388601028106822,0.1399737924394649,0.00685935650442665,0.11840371020633886,-0.02234750338847956,1.036134445485541,13.656427791646383,1.049484880298638,0.1388601028106822,0.023228112970411635,0.6793976658339032,4.16007991595303,0.3510975483190401,0.014906967350484766,0.0,2.652555921532774
43.63999999999989,11.0,1.00199687571865,0.998759567979889,4.418055444445916,0.1460668295680508,0.13903054186109484,0.13997335000536257,0.007650312466113973,0.11818059133527362,-0.022274952999531184,1.0359519216606081,13.675824851493553,1.0492939529992547,0.13903054186109484,0.023193320249581,0.6803010773851502,4.204856609378575,0.3515945630952753,0.014987506606605121,0.0,2.7319717336704405
43.649999999999885,11.0,1.0019989850982838,0.9987613366283555,4.418064680980722,0.1460667859546199,0.13920099959630364,0.13997289768408594,0.008438507766513004,0.11795823747106804,-0.022194506633641534,1.0357741022453038,13.691067612230066,1.049107613740207,0.13920099959630364,0.023158434559387136,0.6812018618749639,4.245459072233627,0.3520860700201147,0.015068242809923488,0.0,2.8104168892597396
43.65999999999988,11.0,1.0020002839915967,0.9987633383842583,4.418073313834452,0.14606672457245248,0.13937142101772154,0.13997243568660425,0.009223673190805692,0.11773672743096171,-0.022106193244608444,1.0356010456559104,13.702154936417553,1.0489259236082324,0.13937142101772154,0.023123467250519485,0.68209971435627,4.281878032141138,0.3525719140309177,0.01514914829063262,0.0,2.887863517110417
43.66999999999988,11.0,1.0020007731329872,0.9987655681082501,4.418081334094417,0.14606664554879853,0.1395417514371177,0.13997196422543515,0.010005541148021768,0.1175161397292222,-0.022010044470322485,1.0354328090124656,13.709087131251527,1.048748942430045,0.1395417514371177,0.0230884296968962,0.6829943317331559,4.31410574746722,0.35305194199420004,0.01523019532192345,0.0,2.964284100804369
43.67999999999988,11.0,1.0020004535156075,0.9987680206363936,4.418088733127412,0.14606654901553076,0.1397119364883257,0.1399714835145241,0.010783845748458809,0.11729655255038665,-0.021906094616140518,1.035269448121752,13.711865944102502,1.0485767287546528,0.1397119364883257,0.023053333292407756,0.6838854128495634,4.342136004033653,0.3535260027333117,0.015311356127165839,0.0,3.0396514884721224
43.68999999999988,11.0,1.0019993263896494,0.998770690786237,4.41809550258027,0.14606643510908504,0.13988192213832898,0.13997099376912422,0.011558322879461513,0.1170780437226734,-0.02179438063749265,1.0351110174601132,13.710494557599096,1.048409339835722,0.13988192213832898,0.023018189448131218,0.6847726585759949,4.365964111066942,0.3539939470546196,0.015392602890348939,0.0,3.1139389024396524
43.699999999999875,11.0,1.0019973932605637,0.9987735733658403,4.418101634380268,0.14606630397039994,0.14005165469825664,0.13997049520567814,0.012328710280541721,0.11686069069157141,-0.0216749421217363,1.0349575701563152,13.70497758424715,1.0482468316138538,0.14005165469825664,0.02298300958927629,0.6856557718960108,4.385586896712106,0.35445562777579903,0.015473907764894677,0.0,3.1871199487425343
43.70999999999987,11.0,1.0019946558872153,0.9987766631857317,4.418107120735407,0.14606615574485654,0.1402210808333737,0.13996998804170072,0.013094747616112346,0.11664457049361483,-0.021547821269268977,1.0348091579743885,13.695321060614308,1.0480892586988444,0.1402210808333737,0.02294780515217622,0.6865344579884071,4.4010027029580865,0.35491089974994505,0.01555524288301784,0.0,3.2591686265034756
43.71999999999987,11.0,1.0019911162799777,0.9987799550733351,4.418111954134537,0.1460659905822176,0.14039014757318968,0.13996947249566355,0.013856176547923538,0.11642975973035001,-0.02141306287391614,1.0346658312964594,13.68153244106189,1.047936674351942,0.14039014757318968,0.022912587581286073,0.6874084243103626,4.41221138004873,0.35535961989357384,0.015636580364998015,0.0,3.330059337170338
43.72999999999987,11.0,1.0019867766987738,0.9987834438894296,4.4181161273473775,0.14606580863656687,0.14055880232062307,0.13996894878688135,0.014612740805198532,0.11621633454250231,-0.021270714302607116,1.034527639105633,13.663620591059564,1.0477891304681166,0.14055880232062307,0.02287736832614971,0.688277380676382,4.419214280363705,0.35580164721031465,0.01571789232847853,0.0,3.399766893611174
43.73999999999987,11.0,1.0019816396510621,0.9987871245464349,4.418119633424375,0.14606561006624863,0.14072699286095233,0.13996841713540026,0.015364186253824408,0.11600437058434956,-0.0211208254743532,1.0343946289689308,13.641595780072183,1.0476466775583284,0.14072699286095233,0.022842158838255067,0.6891410393364188,4.422014251841573,0.3562368428159025,0.015799150897063383,0.0,3.468266529063102
43.749999999999865,11.0,1.0019757078897809,0.9987909920276178,4.418122465696454,0.14606539503380706,0.14089466737035358,0.1399678777618881,0.016110260964207646,0.11579394299830927,-0.020963448838540163,1.0342668470201677,13.615469674030036,1.0475093647318414,0.14089466737035358,0.022806970568133994,0.689999115052546,4.420615630804644,0.35666506996358693,0.015880328210545754,0.0,3.5355339059318402
43.75999999999986,11.0,1.0019689844112483,0.9987950414067006,4.418124617774641,0.14606516370592593,0.14106177442386417,0.13996733088752783,0.01685071527748394,0.11558512638974615,-0.020798639352551808,1.0341443379429747,13.585255327399661,1.0473772396785528,0.14106177442386417,0.02277181496222023,0.6908513251728555,4.415024234388805,0.3570861940674258,0.015961396433810605,0.0,3.601545124438638
43.76999999999986,11.0,1.001961472453031,0.9987992678671425,4.418126083549557,0.14606491625336895,0.14122826300301944,0.13996677673391336,0.017585301870528286,0.11537799480200683,-0.02062645445873635,1.0340271449539085,13.550967174854517,1.0472503486514024,0.14122826300301944,0.02273670345972002,0.6916973897039663,4.405247352495328,0.3575000827261894,0.01604232776552491,0.0,3.666276731111905
43.77999999999986,11.0,1.001953175491781,0.9988036667206036,4.4181268571908054,0.14606465285092038,0.1413940825031081,0.13996621552294852,0.018313775819653544,0.11517262169168804,-0.02044695406072953,1.033915309785554,13.512621022555297,1.0471287364488269,0.1413940825031081,0.02270164748960463,0.6925370313819945,4.391293739230618,0.35790660574733146,0.01612309444792184,0.0,3.729705727120018
43.78999999999986,11.0,1.001944097241048,0.9988082334239301,4.41812693314624,0.14606437367732641,0.14155918273992524,0.1399656474767493,0.019035894662758207,0.11496907990414473,-0.020260200499148937,1.0338088726698225,13.470234039053647,1.047012446397326,0.14155918273992524,0.022666658467472872,0.693369975741046,4.3731736039427975,0.35830563516965674,0.016203668775422515,0.0,3.79180957644272
43.799999999999855,11.0,1.0019342416490735,0.9988129635939688,4.4181263061411284,0.14606407891523746,0.1417235139562708,0.1399650728175499,0.019751418460373066,0.11476744164924442,-0.02006625852667188,1.03370787232122,13.42382474581865,1.0469015203340735,0.1417235139562708,0.022631747792573393,0.6941959511807436,4.350898601758375,0.3586970452869853,0.01628402310471056,0.0,3.852566213878062
43.80999999999985,11.0,1.001923612896566,0.9988178530200919,4.418124971177203,0.14606376875115076,0.1418870268278785,0.13996449176761222,0.020460109855009234,0.11456777847737366,-0.01986519528251138,1.0336123459203836,13.373413007405686,1.0467959985896618,0.1418870268278785,0.02259692684460287,0.6950146890307671,4.324481823773261,0.35908071266978503,0.016364129862904676,0.0,3.911954052882062
43.81999999999985,11.0,1.0019122153944668,0.9988228976739074,4.418122923531629,0.14606344337535435,0.1420496724691875,0.1399639045491392,0.02116173412956454,0.11437016125570283,-0.019657080266303386,1.0335223290976427,13.319020021263976,1.0466959199709551,0.1420496724691875,0.02256220698068416,0.6958259236148078,4.293937786763616,0.35945651618821595,0.016443961557027056,0.0,3.969951993238326
43.82999999999985,11.0,1.0019000537817035,0.9988280937160153,4.418120158755863,0.1460631029818714,0.14221140243869407,0.13996331138419252,0.021856059264286742,0.1141746601447148,-0.019441985311417435,1.033437855916775,13.260668307197596,1.0466013217440746,0.14221140243869407,0.022527599532248616,0.696629392312318,4.259282422526134,0.3598243370345626,0.016523490782498627,0.0,4.026539428554766
43.83999999999985,11.0,1.0018871329229375,0.9988334374996097,4.418116672674428,0.14606274776840608,0.14237216874386216,0.13996271249461384,0.022542855992244787,0.11398134457500349,-0.019219984557704645,1.0333589588588195,13.198381696489209,1.0465122396174849,0.14237216874386216,0.022493115802049886,0.6974248356181989,4.2205330667691445,0.36018405874461923,0.016602690232946676,0.0,4.0816962535850845
43.849999999999845,11.0,1.0018734579063029,0.9988389255714182,4.4181124613836085,0.1460623779362894,0.14253192384584681,0.13996210810195034,0.02322189785377038,0.11379028322434752,-0.018991154423696498,1.033285668806141,13.132185320689839,1.046428707725267,0.14253192384584681,0.022458767061060474,0.6982119972012719,4.177708447673979,0.36053556721978797,0.016681532708564283,0.0,4.1354028713719835
43.85999999999984,11.0,1.001859034041141,0.9988445546696455,4.418107521250061,0.14606199369042652,0.14269062066385627,0.13996149842738437,0.02389296124953655,0.11360154399506474,-0.018755573578265804,1.0332180150266093,13.062105600085017,1.0463507586105365,0.14269062066385627,0.02242456454546533,0.6989906239609321,4.130828674044368,0.3608787507488642,0.016759991125153122,0.0,4.187640200209892
43.86999999999984,11.0,1.001843866855728,0.9988503217196463,4.418101848909351,0.1460615952392449,0.14284821257918878,0.13996088369166665,0.024555825492328764,0.11341519399165267,-0.018513322911764406,1.0331560251580025,12.988170231847286,1.0462784232089961,0.14284821257918878,0.022390519453508995,0.6997604660818616,4.079915223154033,0.36121350002897173,0.016838038522279487,0.0,4.2383896804246115
43.87999999999984,11.0,1.001827962094994,0.998856223827444,4.418095441264425,0.14606118279464225,0.1430046534389917,0.1399602641150536,0.025210272857590782,0.11323129949872016,-0.018264485506647683,1.0330997251924847,12.910408177878491,1.04621173083271,0.1430046534389917,0.022356642942664776,0.7005212770874502,4.024990928117658,0.36153970818707415,0.01691564807326091,0.0,4.287633280967469
43.88999999999984,11.0,1.0018113257182362,0.9988622582718648,4.418088295484017,0.14606075657193596,0.14315989755981054,0.13995963991724825,0.02585608863286007,0.11304992595921531,-0.01800914660759952,1.033049139461435,12.828849652350542,1.046150709154031,0.14315989755981054,0.022322946126437582,0.7012728138915102,3.966079965070121,0.3618572708015959,0.016992793092343254,0.0,4.33535350582167
43.899999999999835,11.0,1.0017939638968207,0.9988684224954975,4.418080409000983,0.1460603167898126,0.1433138997307452,0.13995901131734453,0.02649306116574421,0.11287113795295467,-0.017747393591171827,1.0330042906203787,12.743526108959252,1.0460953841897591,0.1433138997307452,0.022289440071459814,0.702014836848045,3.9032078399012056,0.3621660859224769,0.01706944704409812,0.0,4.38153340021857
43.90999999999983,11.0,1.0017758830118726,0.9988747140954277,4.418071779510601,0.14605986367027765,0.14346661521655052,0.1399583785337751,0.027120981911060132,0.11269499917545825,-0.017479315934946518,1.0329651996341431,12.654470227884973,1.046045780285476,0.14346661521655052,0.022256135794518257,0.7027471098002929,3.8364013747042605,0.3624660540931991,0.01714558355206304,0.0,4.426156556661543
43.91999999999983,11.0,1.0017570896519536,0.9988811308139219,4.418062404968801,0.14605939743860577,0.14361799976024486,0.13995774178426199,0.027739645476310193,0.11252157241709543,-0.017205005186235786,1.0329318857623306,12.561715902485282,1.0460019201001463,0.14361799976024486,0.022223044259519598,0.7034694001268761,3.7656886939362963,0.3627570783701725,0.017221176406671194,0.0,4.469207120755602
43.92999999999983,11.0,1.0017375906107244,0.9988876705298377,4.41805228359035,0.14605891832329124,0.14376800958579,0.13995710128577069,0.028348849666543857,0.11235091954254599,-0.016924554930329284,1.032904366544933,12.46529822570734,1.0459638245908995,0.14376800958579,0.022190176374552603,0.7041814787879529,3.691099210251807,0.3630390643446499,0.017296199574025492,0.0,4.510669796840314
43.93999999999983,11.0,1.0017173928845904,0.9988943312511661,4.418041413847001,0.14605842655599802,0.14391660140042678,0.1399564572544664,0.028948395527815945,0.11218310147058098,-0.01663806075830165,1.0328826577883128,12.365253476242438,1.045931512998129,0.14391660140042678,0.022157542988893816,0.7048831203690884,3.6126636100690974,0.36331192016335057,0.01737062720355068,0.0,4.550529853424296
43.949999999999825,11.0,1.0016965036703296,0.9989011111090085,4.418029794465591,0.1460579223715105,0.1440637323966693,0.1399558099056736,0.02953808738924313,0.11201817815416763,-0.016345620234390422,1.03286677355136,12.261619104427211,1.045905002830797,0.1440637323966693,0.02212515489011396,0.7055741031230752,3.5304138388147,0.3635755565479195,0.017444433636856486,0.0,4.588773128419242
43.95999999999982,11.0,1.0016749303627037,0.9989080083534355,4.418017424426103,0.1460574060076836,0.14420936025446277,0.13995515945383757,0.030117732904592742,0.11185620856090256,-0.016047332862957196,1.0328567261319885,12.154433717888764,1.0458843098520478,0.14420936025446277,0.022093022801134933,0.7062542090118659,3.444383085933595,0.36382988681660644,0.017517593415713274,0.0,4.62538603417166
43.96999999999982,11.0,1.0016526805520485,0.9989150213514594,4.418004302959695,0.14605687770539313,0.14435344314290488,0.13995450611248855,0.03068714309227566,0.11169725065377743,-0.01574330005504036,1.0328525260539718,12.043737066953215,1.0458694480651132,0.14435344314290488,0.022061157377243214,0.7069232237457258,3.3546057696480394,0.3640748269041093,0.017590081289484027,0.0,4.660355562290445
43.97999999999982,11.0,1.0016297620218475,0.9989221485868969,4.417990429546696,0.14605633770848583,0.14449593972193636,0.13995385009420866,0.031246132374495195,0.11154136137228111,-0.015433625094512198,1.0328541820540003,11.929570029816361,1.0458604296995113,0.14449593972193636,0.02202956920327316,0.7075809368217526,3.261117521406867,0.36431029538202453,0.017661872223832788,0.0,4.693669288268783
43.98999999999982,11.0,1.0016061827462888,0.9989293886624179,4.417975803914569,0.1460557862637294,0.14463680914392504,0.13995319161060013,0.03179451861540236,0.11138859661384212,-0.015118413103849067,1.0328617010691288,11.811974597483573,1.0458572651975635,0.14463680914392504,0.02199826879067487,0.7082271415610524,3.163955170140155,0.3645362134796307,0.01773294140824573,0.0,4.725315375898459
43.999999999999815,11.0,1.0015819508878032,0.9989367403035987,4.417960426035851,0.14605522362076231,0.14477601105505383,0.13995253087225734,0.03233212315808309,0.11123901121561534,-0.014797771009526893,1.0328750882245774,11.690993858490636,1.0458599632012504,0.14477601105505383,0.02196726657459853,0.7088616351442348,3.0631567262758757,0.3647525051035869,0.01780326426360823,0.0,4.7552825814752255
