t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
44.00999999999981,11.0,1.0015570747945914,0.9989442023644483,4.417944296126071,0.1460546500320435,0.1449135055967165,0.13995186808873966,0.03285877086075409,0.11109265893661657,-0.014471807507049695,1.032894346821815,11.56667198340323,1.0458685305394033,0.1449135055967165,0.02193657291110541,0.7094842186463094,2.958761365487147,0.36495909685881645,0.017872816450402826,0.0,4.783560257793635
44.01999999999981,11.0,1.0015315629981367,0.9989517738344759,4.417927414641635,0.14605406575280197,0.14504925340676025,0.13995120346854795,0.033374290131855694,0.11094959244020859,-0.014140633025621942,1.0329194783270952,11.43905420910778,1.0458829722152565,0.14504925340676025,0.021906198074232934,0.7100946970698692,2.850809412280202,0.3651559180686691,0.01794157387567878,0.0,4.8101383579299375
44.02999999999981,11.0,1.0015054242107095,0.9989594538464868,4.417909782277715,0.1460534710409867,0.1451832156206664,0.13995053721910278,0.03387851296421082,0.11080986327694224,-0.013804359692475674,1.0329504823603455,11.308186822898923,1.0459032913943938,0.1451832156206664,0.02187615225318094,0.7106928793772384,2.7393423233316074,0.3653429007947258,0.01800951270063934,0.0,4.835007438811711
44.03999999999981,11.0,1.0014786673228637,0.9989672416850516,4.417891399966097,0.14605286615721572,0.14531535387272934,0.1399498695467258,0.034371274968351906,0.11067352186775593,-0.013463101296858153,1.0329873566843726,11.17411714636292,1.0459294893930255,0.14531535387272934,0.02184644554954758,0.7112785785218194,2.6244026706066146,0.36551997985753454,0.01807660934866177,0.0,4.858158664572932
44.049999999999805,11.0,1.0014513014009299,0.9989751367947922,4.417872268873037,0.14605225136472638,0.14544563029720428,0.13994920065662314,0.034852415404957704,0.11054061748753691,-0.013116973253693173,1.0330300971946051,11.036893519070198,1.0459615656667256,0.14544563029720428,0.021817087974451504,0.711851611478209,2.5060341243343367,0.3656870928567312,0.01814284051197262,0.0,4.879583809693329
44.0599999999998,11.0,1.0014233356845064,0.9989831387882199,4.4178523903970985,0.14605162692932452,0.14557400752931454,0.13994853075287228,0.03532177721618701,0.11041119824904755,-0.012766092566920953,1.0330786979091848,10.896565282079303,1.0459995177995385,0.14557400752931454,0.021788089445727844,0.7124117992707949,2.384281435764325,0.36584418019075604,0.0182081831587732,0.0,4.899275261920856
44.0699999999998,11.0,1.0013947795839522,0.9989912474526746,4.417831766166988,0.14605099311933484,0.14570044870647839,0.13994786003841114,0.03577920705657961,0.11028531108721976,-0.012410577792529331,1.0331331509594759,10.75318276125406,1.0460433414935322,0.14570044870647839,0.021759459785206367,0.712958967002502,2.25919041972526,0.3659911850776567,0.018272614541010052,0.0,4.9172260249763005
44.0799999999998,11.0,1.0013656426778814,0.9989994627557088,4.417810398039388,0.14605035020555057,0.14582491746935083,0.13994718871503053,0.036224555322759644,0.11016300174382063,-0.012050549001280383,1.0331934465810708,10.606797250404462,1.0460930305587768,0.14582491746935083,0.021731208715886123,0.7134929438815397,2.1308079370453705,0.3661280535749042,0.018336112200962273,0.0,4.933429721039036
44.0899999999998,11.0,1.0013359347106645,0.999007784848815,4.417788288096789,0.14604969846118399,0.14594737796292387,0.13994651698336938,0.03665767618239271,0.1100443147524923,-0.011686127741143875,1.0332595731052694,10.457460994254347,1.0461485769038072,0.14594737796292387,0.021703345859164627,0.7140135632474176,1.9991818767917764,0.3662547345991091,0.018398653978086092,0.0,4.947880593012982
44.099999999999795,11.0,1.0013056655899348,0.999016214069075,4.417765438645326,0.1460490381618165,0.14606779483781365,0.13994584504291263,0.0370784276026315,0.10992929342416889,-0.011317436999444253,1.0333315169509705,10.305227171235224,1.046209970526529,0.14606779483781365,0.021675880732147795,0.7145206625968994,1.864361138326436,0.36637117994688956,0.018460218016525747,0.0,4.960573506572149
44.10999999999979,11.0,1.001274845384103,0.999024750938467,4.417741852212632,0.1460483695853494,0.14618613325139818,0.1399451730919929,0.03748667137741543,0.10981797983287342,-0.010944601164728807,1.033409262617188,10.150149876120777,1.0462771995056297,0.14618613325139818,0.021648822744766268,0.7150140836079121,1.7263956132801925,0.3664773443140234,0.018520782770858966,0.0,4.971503951984787
44.11999999999979,11.0,1.0012434843198774,0.9990333961610869,4.417717531545692,0.14604769301195442,0.14630235886922324,0.13994450132779399,0.03788227315440071,0.1097104148018973,-0.010567745988364678,1.0334927926759583,9.992284102494905,1.0463502499925001,0.14630235886922324,0.021622181197150817,0.7154936721638813,1.5853361672886277,0.3665731853162999,0.018580327013654224,0.0,4.9806680457156896
44.12999999999979,11.0,1.0012115927797933,0.9990421506176402,4.4176924796087125,0.1460470087240244,0.146416437866261,0.13994382994635807,0.03826510246074033,0.10960663789036534,-0.01018699854587169,1.033582087765844,9.831685725068905,1.0464291062036648,0.146416437866261,0.021595965276872423,0.7159592783760621,1.4412346216339678,0.3666586635084462,0.018638829842001176,0.0,4.988062531805989
44.13999999999979,11.0,1.0011791812997473,0.9990510153579073,4.417666699581021,0.14604631700612422,0.14652833692854783,0.13994315914259495,0.03863503272869112,0.10950668738018858,-0.009802487197998982,1.033677126586025,9.668411481839287,1.0465137504137583,0.14652833692854783,0.0215701840561145,0.7164107566064251,1.2941437347892273,0.366733742405006,0.018696270683342783,0.0,4.993684783029987
44.149999999999785,11.0,1.0011462605665362,0.9990599915910663,4.417640194854974,0.14604561814494096,0.14663802325469905,0.13994248911029442,0.03899194132010775,0.10941060026340765,-0.009414341551551025,1.033777885890866,9.502518956101547,1.0466041629490666,0.14663802325469905,0.0215448464890714,0.7168479654889628,1.1441171837394049,0.3667983884996024,0.018752629302851813,0.0,4.997532801828593
44.15999999999978,11.0,1.0011128414153987,0.9990690806743957,4.4176129690338914,0.146044912429235,0.1467454645576945,0.13994182004214054,0.039335709550554376,0.10931841222992915,-0.009022692419970602,1.0338843404851756,9.334066558315149,1.0467003221816353,0.1467454645576945,0.021519961409105334,0.7172707679508039,0.9912095452773237,0.36685257128500226,0.018807885808979796,0.0,4.9996052210190545
44.16999999999978,11.0,1.001078934827557,0.9990782841002604,4.417585025930022,0.14604420014978958,0.146850629066706,0.13994115212972816,0.039666222712601285,0.1092301576556573,-0.008627671783684515,1.0339964632199632,9.16311350782787,1.0468022045239584,0.146850629066706,0.021495537526118328,0.7176790312324897,0.8354762770951629,0.3668962632724986,0.018862020660539887,0.0,4.999901304280699
44.17999999999978,11.0,1.0010445519277562,0.9990876034822523,4.41755636956253,0.14604348159936095,0.14695348552919807,0.13994048556358155,0.039983370098737314,0.10914586959102335,-0.008229412750218811,1.0341142249889164,8.989719814458601,1.04690978442431,0.14695348552919807,0.02147158342378122,0.7180726269080896,0.6769736988214189,0.3669294400119998,0.018915014672373904,0.0,4.998420946416553
44.18999999999978,11.0,1.0010097039817982,0.9990970405405326,4.417527004155524,0.14604275707262745,0.14705400321304182,0.1399398205331744,0.04028704502340591,0.10906557974991496,-0.007828049514088477,1.0342375947254836,8.813946259946539,1.0470230343626543,0.14705400321304182,0.021448107556745137,0.7184514309040804,0.5157589729493048,0.36695208011091707,0.018966849021105597,0.0,4.995164673390717
44.199999999999775,11.0,1.0009744023940668,0.9991065970870932,4.4174969341361034,0.14604202686613818,0.14715215190892705,0.13993915722695163,0.04057714484469688,0.10898931849900775,-0.007423717316468906,1.0343665394005466,8.635854379264595,1.0471419248472364,0.14715215190892705,0.02142511824806278,0.7188153235184994,0.35189008558418977,0.36696416525376085,0.019017505252151314,0.0,4.990133642141493
44.20999999999977,11.0,1.0009386587050413,0.9991162750111282,4.417466164132451,0.14604129127826102,0.14724790193301177,0.13993849583235207,0.04085357098557227,0.10891711484750127,-0.007016552404653032,1.034501024020826,8.455506441799495,1.047266424411818,0.14724790193301177,0.02140262368645139,0.7191641894397209,0.185425827150396,0.3669656802221093,0.01906696528540152,0.0,4.983329640170327
44.21999999999977,11.0,1.0009024845887955,0.9991260762650893,4.4174346989719515,0.14604055060912935,0.14734122412954978,0.1399378365358322,0.04111622895414474,0.10884899643726137,-0.006606691991300639,1.0346410116279918,8.272965432409482,1.0473964996135607,0.14734122412954978,0.021380631923482718,0.7194979177636832,0.016425773021767703,0.3669566129124293,0.01911521142057652,0.0,4.974755084906715
44.22999999999977,11.0,1.0008658918504796,0.999136002851702,4.417402543679355,0.1460398051605886,0.14743208987401268,0.1399371795228907,0.04136502836396283,0.10878498953337114,-0.006194274213484866,1.034786463298444,8.088295032348343,1.0475321150316563,0.14743208987401268,0.021359150870935005,0.7198164020122124,-0.15504973599566896,0.3669369543560915,0.01916222634313211,0.0,4.964413022849325
44.23999999999977,11.0,1.0008288924237818,0.9991460568120307,4.4173697034749635,0.14603905523614089,0.14752047107623267,0.13993652497809353,0.04159988295342151,0.10872511901509238,-0.0057794380915403435,1.0349373381437361,7.9015596000691914,1.047673233266597,0.14752047107623267,0.02133818829818356,0.7201195401501074,-0.3289396132938567,0.3669066987376187,0.019207993130945598,0.0,4.9523071284835565
44.249999999999766,11.0,1.0007914983683683,0.9991562402152208,4.4173361837728695,0.1460383011408893,0.14760634018387722,0.13993587308509897,0.04182071060487069,0.10866940836723957,-0.005362323487719159,1.035093593311875,7.712824151904999,1.0478198149402147,0.14760634018387722,0.021317751829385456,0.7204072346021334,-0.5051820460979374,0.3668658434131734,0.019252495259026954,0.0,4.938441702976033
44.25999999999976,11.0,1.0007537218673,0.9991665551495711,4.417301990179218,0.14603754318148077,0.14768967018612564,0.13993522402668335,0.042027433363180045,0.10861787967196815,-0.00494307106465723,1.035255183989271,7.522154342627324,1.0479718186964204,0.14768967018612564,0.021297848940801972,0.7206793922696894,-0.6837145152425582,0.36681438892890333,0.019295716605226144,0.0,4.922821672646417
44.26999999999976,11.0,1.0007155752244217,0.9991770037154315,4.417267128490514,0.14603678166604725,0.14777043461766198,0.1399345779847665,0.042219977453967134,0.10857055360097914,-0.0045218222436580625,1.035422063403464,7.329616445885908,1.048129201202734,0.14777043461766198,0.02127848695816205,0.7209359245475416,-0.8644738150427184,0.3667523390392584,0.01933764145606725,0.0,4.9054525872171055
44.27999999999976,11.0,1.000677070861728,0.999187588019575,4.417231604691964,0.1460360169041467,0.1478486075628246,0.13993393514043717,0.04239827330119028,0.10852744940814182,-0.004098719162796501,1.035594182826632,7.135277334532365,1.048291917152524,0.1478486075628246,0.02125967305391902,0.7211767473397455,-1.0473960732079801,0.36667970072426465,0.01937825451202176,0.0,4.88634061784145
44.28999999999976,11.0,1.0006382213167018,0.9991983101708525,4.4171954249558505,0.14603524920670183,0.14792416366013636,0.1399332956739782,0.04256225554452009,0.10848858492253619,-0.0036739046348482035,1.035771491579887,6.939204460825822,1.0484599192680857,0.14792416366013636,0.02124141424462078,0.7214017810759736,-1.2324167708729208,0.3665964842073293,0.019417540893113858,0.0,4.865492554911162
44.299999999999756,11.0,1.000599039239624,0.999209172277273,4.417158595639944,0.1460344788859381,0.14799707810706234,0.13993265976489172,0.042711863056201116,0.108453976541917,-0.0032475221050478177,1.035953937038417,6.741465836524303,1.0486331583044752,0.14799707810706234,0.021223717388126735,0.7216109507272928,-1.419470762646542,0.36650270297235343,0.019455486143551522,0.0,4.842915805643733
44.309999999999754,11.0,1.0005595373908578,0.9992201764440952,4.417121123285958,0.14603370625532047,0.14806732666499337,0.13993202759192372,0.04284703895739703,0.10842363922660116,-0.002819715608680851,1.036141464637351,6.54213001286407,1.0488115830541702,0.14806732666499337,0.021206589181062045,0.7218041858217303,-1.6084922968260578,0.366398373780082,0.019492076237989497,0.0,4.818618391450674
44.31999999999975,11.0,1.0005197286381071,0.9992313247722884,4.417083014618025,0.14603293162948863,0.14813488566468147,0.13993139933308832,0.04296773063443937,0.10839758649377983,-0.002390629728513098,1.036334017878557,6.3412660604226385,1.0489951403525413,0.14813488566468147,0.02119003615603661,0.721981420460246,-1.7994150355870258,0.3662835166851714,0.019527297585946138,0.0,4.792608945087554
44.32999999999975,11.0,1.0004796259536466,0.9992426193576047,4.417044276541217,0.14603215532419142,0.14819973201172765,0.13993077516569227,0.043073889754229655,0.10837583041225722,-0.0019604095520608707,1.036531538338255,6.138943548875888,1.0491837750841786,0.14819973201172765,0.021174064678983258,0.7221425933315186,-1.9921720752949517,0.366158155051171,0.019561137036851067,0.0,4.764896707586819
44.33999999999975,11.0,1.0004392424115274,0.99925406228947,4.417004916140101,0.1460313776562198,0.1482618431926884,0.13993015526635838,0.0431654722798519,0.10835838159761735,-0.0015292006287072211,1.0367339656754198,5.9352325266367405,1.049377430190036,0.1482618431926884,0.021158680946553862,0.7222876477282384,-2.1866959668961354,0.36602231556731524,0.019593581885754517,0.0,4.735491524974496
44.349999999999746,11.0,1.0003985911847575,0.9992656556495298,4.416964940677316,0.14603059894333842,0.14832119728111512,0.13992953981104891,0.04324243848510895,0.1083452492078204,-0.0010971489266673811,1.0369412376411937,5.7302035003947545,1.0495760466754818,0.14832119728111512,0.021143890983351694,0.7224165315613198,-2.3829187363208644,0.3658760282618106,0.019624619877327623,0.0,4.704403844771953
44.359999999999744,11.0,1.000357685542456,0.9992774015094227,4.416924357592197,0.14602981950421662,0.14837777294429869,0.13992892897508868,0.04330475296942579,0.10833644093923023,-0.0006644007898058948,1.0371532900890164,5.523927414534004,1.0497795636191853,0.14837777294429869,0.021129700639404506,0.7225291973762137,-2.5807719050321953,0.36571932651817074,0.019654239211677985,0.0,4.671644712283937
44.36999999999974,11.0,1.0003165388469837,0.9992893019275457,4.416883174499424,0.1460290396583577,0.14843154944993628,0.13992832293318766,0.04335238467165067,0.10833196302307432,-0.00023110289431097327,1.0373700569857682,5.316475630454205,1.0499879181828837,0.14843154944993628,0.021116115587406704,0.7226256023670488,-2.7801865105583765,0.36555224708753375,0.019682428548424197,0.0,4.637225766674209
44.37999999999974,11.0,1.0002751645510464,0.9993013589447072,4.416841399187703,0.14602825972602734,0.14848250667347965,0.13992772185946292,0.043385306884175245,0.10833182022233784,0.00020259779476997368,1.0375914704237434,5.107919905775547,1.0502010456220847,0.14848250667347965,0.021103141320180003,0.7227057083926768,-2.981093127156653,0.3653748301031975,0.01970917701198034,0.0,4.6011592368303065
44.38999999999974,11.0,1.0002335761947754,0.9993135745780642,4.416799039618477,0.1460274800281809,0.148530625105432,0.13992712592746043,0.0434034972659966,0.10833601582909284,0.0006365540671325492,1.0378174606335802,4.8983323734438375,1.0504188792976126,0.148530625105432,0.021090783147947184,0.7227694819907566,-3.183421886477183,0.3651871190919007,0.01973447419556719,0.0,4.56345793701852
44.399999999999736,11.0,1.0001917874027786,0.999325950813741,4.416756103924671,0.14602670088638908,0.14857588585936124,0.13992653531017613,0.043406937856157735,0.10834455166226434,0.0010706185109488069,1.0380479559980402,4.687785520719923,1.0506413506881032,0.14857588585936124,0.021079046195800435,0.7228168943938891,-3.387102498345173,0.3649891609874278,0.01975831016624672,0.0,4.524135262331156
44.409999999999734,11.0,1.000149811881166,0.9993384895975553,4.416712600409464,0.146025922622763,0.148618270679853,0.13992595018007592,0.043395615086110756,0.1083574280658342,0.0015046435567297486,1.0382828830667508,4.476352168072605,1.0508683894034148,0.148618270679853,0.021067935401119953,0.722847921543857,-3.592064271590425,0.36478100614057385,0.01978067546944181,0.0,4.48320518392729
44.41999999999973,11.0,1.0001076634145434,0.9993511928245822,4.416668537545085,0.1460251455598775,0.14865776195100622,0.13992537070911543,0.04336951979212872,0.10837464390748443,0.0019384815213118118,1.038522166571882,4.264105447961239,1.0510999231989504,0.14865776195100622,0.0210574555109564,0.7228625441068898,-3.7982361349098954,0.36456270832981363,0.019801561133087002,0.0,4.440682244068887
44.42999999999973,11.0,1.0000653558629766,0.9993640623267999,4.416623923971648,0.1460243700206935,0.14869434270523466,0.13992479706875824,0.04332864722732108,0.10839619657768082,0.0023719846519664805,1.0387657294447132,4.051118783510675,1.0513358779908928,0.14869434270523466,0.02104761107947149,0.7228607474889231,-4.005546657808049,0.3643343247717351,0.019820958671833006,0.0,4.396581550953998
44.43999999999973,11.0,1.0000229031589205,0.9993770998598431,4.416578768495997,0.14602359632847864,0.1487279966321947,0.13992422942999347,0.0432729970729156,0.10842208198919835,0.002805005170624944,1.0390134928331722,3.83746586708978,1.0515761778724129,0.1487279966321947,0.02103840646542028,0.7228425218499467,-4.213924071606085,0.36409591612855274,0.019838860091449615,0.0,4.3509187733489
44.449999999999726,11.0,0.9999803193041112,0.9993903070884504,4.416533080090587,0.14602282480672685,0.14875870808833683,0.1399236679633514,0.04320257344973513,0.10845229457708938,0.0032373953182171797,1.0392653761202297,3.623220638775795,1.0518207451307766,0.14875870808833683,0.02102984582971574,0.7228078621199295,-4.423296290525396,0.3638475465175687,0.01985525789351164,0.0,4.303710135021043
44.459999999999724,11.0,0.9999376183664195,0.9994036855713958,4.416486867892381,0.146022055779076,0.14878646210635874,0.13992311283891806,0.04311738492851799,0.10848682729909576,0.0036690073991198276,1.03952129694342,3.408457264727448,1.0520695002654314,0.14878646210635874,0.02102193313274619,0.7227567680124842,-4.633590932735563,0.36358928351629216,0.01987014507790067,0.0,4.254972408974839
44.46999999999972,11.0,0.9998948144766611,0.9994172367456553,4.416440141201776,0.14602128956922464,0.14881124440533233,0.13992256422634788,0.04301744454052281,0.108525671636506,0.00409969382570985,1.039781171215041,3.1932501154435027,1.0523223620069977,0.14881124440533233,0.021014672132142146,0.7226892440407489,-4.844735341610722,0.3633211981699753,0.019883515148487827,0.0,4.204722911492279
44.47999999999972,11.0,0.9998519218253612,0.999430961910834,4.416392909481532,0.14602052650084596,0.14883304140082665,0.1399220222948742,0.04290276978715221,0.10856881759545847,0.004529307163017169,1.0400449131435208,2.9776737439305188,1.0525792473372306,0.14883304140082665,0.021008066380188584,0.7226052995313885,-5.056656606902063,0.36304336499505213,0.019895362115998686,0.0,4.152979495980553
44.48999999999972,11.0,0.9998089546594706,0.9994448622135201,4.416345182355729,0.1460197668975015,0.14885184021555142,0.1399214872133177,0.04277338264957231,0.10861625370869153,0.004957700173475935,1.0403124352556021,2.7618028637598697,1.0528400715099253,0.14885184021555142,0.02100211922149213,0.7225049486398879,-5.269281586047324,0.36275586198425636,0.019905680502067567,0.0,4.099760546628806
44.499999999999716,11.0,0.9997659272790299,0.9994589386322744,4.416296969608736,0.14601901108255175,0.14886762869007586,0.13992095915009292,0.042629309597494974,0.1086679670377418,0.00538472586176609,1.0405836484195494,2.5457123270320903,1.0531047480727669,0.14886762869007586,0.020996833790527428,0.7223882103646361,-5.4825369254799,0.36245877060850684,0.01991446534235027,0.0,4.045084971876337
44.509999999999714,11.0,0.9997228540337788,0.999473191963593,4.416248281184183,0.14601825937906582,0.148880395393888,0.13992043827321118,0.04247058159761946,0.1087239431755911,0.005810237519741388,1.0408584618692316,2.3294771022406366,1.0533731888901507,0.148880395393888,0.020992213009392465,0.7222551085614093,-5.696349082054507,0.3621521758182228,0.019921712190708228,0.0,3.98897219769451
44.51999999999971,11.0,0.9996797493197086,0.999487622808852,4.416199127183945,0.14601751210972883,0.14889012963679185,0.1399199247502815,0.0422972341217257,0.10878416624976323,0.00623408877144096,1.041136783229163,2.113172252033429,1.053645304166919,0.14889012963679185,0.0209882595854907,0.722105671958014,-5.910644344483451,0.3618361660444652,0.019927417122542722,0.0,3.9314421606847616
44.52999999999971,11.0,0.9996366275755556,0.9995022315625334,4.416149517867129,0.14601676959674736,0.14889682148032055,0.13991941874850863,0.04210930715381739,0.10884861892587114,0.006656133618175757,1.0414185185405385,1.8968729108864477,1.0539210024730639,0.14889682148032055,0.02098497600919858,0.7219399341675901,-6.125348854807127,0.36151083319642896,0.019931576737654118,0.0,3.8725153009953903
44.53999999999971,11.0,0.9995935032792326,0.9995170184021086,4.416099463649058,0.1460160321617533,0.14890046174964108,0.1399189204346875,0.04190684519720378,0.10891728241161545,0.007076226483687803,1.0417035722881314,1.6806542626730212,1.0542001907693652,0.14890046174964108,0.020982364551678626,0.7217579337030645,-6.340388629948895,0.3611762726601915,0.019934188163705093,0.0,3.812212555059016
44.549999999999706,11.0,0.9995503909441982,0.9995319832792334,4.416048975100254,0.14601530012570552,0.14890104204553606,0.13991842997519505,0.04168989728074457,0.10899013646123476,0.007494222259374557,1.0419918474281324,1.4645915181439844,1.0544827744339962,0.14890104204553606,0.02098042726278166,0.7215597139907081,-6.555689583338543,0.3608325832948725,0.019935249059732478,0.0,3.750555348154129
44.559999999999704,11.0,0.9995073051157628,0.9995471259126409,4.415998062945415,0.1460145738087896,0.14889855475655056,0.13991794753597817,0.04145851696442149,0.1090671593804086,0.007909976349572696,1.0422832454170505,1.248759892317736,1.0547686572900508,0.14889855475655056,0.02097916596869271,0.7213453233829258,-6.771177546468894,0.3604798674267368,0.01993475761741547,0.0,3.6875655867927555
44.5699999999997,11.0,0.9994642603673286,0.9995624457826332,4.415946738062373,0.14601385353031587,0.1488929930714111,0.13991747328253917,0.04121276234443691,0.10914832803161349,0.008323344716896434,1.0425776662412582,1.0332345817756128,1.055057741633982,0.1488929930714111,0.020978582270129387,0.721114815171648,-6.986778290688169,0.36011823084298905,0.01993271256626368,0.0,3.6232656509371735
44.5799999999997,11.0,0.9994212712965669,0.9995779421268002,4.415895011481045,0.14601313960861545,0.14888435099162825,0.13991700737991716,0.04095269605767446,0.10923361783993253,0.008734183927621795,1.0428750084477643,0.8180907418717224,1.0553499282650252,0.14888435099162825,0.020978677540078,0.7208682476008421,-7.202417548839359,0.35974778278358527,0.019929113174181973,0.0,3.557678386048422
44.5899999999997,11.0,0.9993783525215297,0.9995936139370128,4.415842894382364,0.14601243236093453,0.1488726233441295,0.13991654999266645,0.0406783852852331,0.1093230027993192,0.009142351197113001,1.043175169175654,0.6034034638568214,1.0556451165154896,0.1488726233441295,0.02097945292196854,0.7206056838784355,-7.418021037093757,0.3593686359310812,0.019923959251369378,0.0,3.490827094969413
44.599999999999696,11.0,0.999335518676697,0.9996094599577088,4.415790398097181,0.14601173210332677,0.14885780579426397,0.1399161012848313,0.04038990175567497,0.10941645547931543,0.009547704435280725,1.0434780441885971,0.3892477519151487,1.0559432042819965,0.14885780579426397,0.020980909327607784,0.720327192188565,-7.6335144767032395,0.35898090640010927,0.01991725115140083,0.0,3.4227355296455473
44.609999999999694,11.0,0.9992927844089614,0.9996254786846455,4.415737534105146,0.14601103915054436,0.14883989485859167,0.1399156614199178,0.040087321746889754,0.10951394703222453,0.00995010229206683,1.043783527908126,0.17569850012791924,1.0562440880576365,0.14883989485859167,0.02098304743547733,0.720032845702013,-7.848823615916278,0.35858471372285844,0.019908989774723825,0.0,3.353427882685759
44.61999999999969,11.0,0.999250164373549,0.9996416683644076,4.415684314033555,0.14601035381592709,0.14881888791813122,0.13991523056086175,0.03977072608783372,0.10961544720073893,0.010349404202948286,1.0440915134478717,-0.037169530651840164,1.0565476629649773,0.14881888791813122,0.020985867688800165,0.71972272258752,-8.063874251810704,0.35818018083567493,0.01989917656973289,0.0,3.2829287787669954
44.62999999999969,11.0,0.9992076732298792,0.9996580269941364,4.415630749656167,0.14600967641128987,0.14879478323147188,0.13991480886999402,0.03944020015903493,0.10972092432602316,0.010745470434450425,1.044401892648633,-0.24928173599285217,1.0568538227900193,0.14879478323147188,0.020989370293895967,0.7193969060216289,-8.278592252249291,0.3577674340621224,0.019887813535222842,0.0,3.211263265885189
44.63999999999969,11.0,0.9991653256373638,0.9996745523213193,4.415576852891978,0.14600900724680915,0.14876757994801737,0.1399143965090021,0.03909583389236623,0.10983034535625187,0.011138162129662437,1.0447145561143354,-0.46056369115369344,1.0571624600170013,0.14876757994801737,0.020993555218471398,0.7190554841980784,-8.492903577815198,0.35734660309479077,0.01987490322184706,0.0,3.138456806455823
44.649999999999686,11.0,0.999123136251146,0.9996912418433334,4.415522635803956,0.1460083466309075,0.14873727812118173,0.13991399363888887,0.03873772176974907,0.10994367585560301,0.011527341353745075,1.0450293932488728,-0.6709411744159871,1.057473465864108,0.14873727812118173,0.02099842218999044,0.7186985503360356,-8.70673430378057,0.3569178209743751,0.019860448733366055,0.0,3.0645352682672566
44.659999999999684,11.0,0.9990811197177806,0.9997080928066704,4.415468110597733,0.14600769487013715,0.1487038787217993,0.13991360041992787,0.038365962821281296,0.11006088001370604,0.011912871139423471,1.0453462922936967,-0.8803401904897763,1.057786730320011,0.1487038787217993,0.021003970694230465,0.7183262026886006,-8.920010642139893,0.3564812240688454,0.01984445372868713,0.0,2.989524915289965
44.66999999999968,11.0,0.999039290670857,0.9997251022053282,4.41541328962024,0.14600705226906224,0.14866738365136412,0.1399132170116159,0.037980660622070506,0.11018192065554493,0.012294615532453706,1.0456651403663662,-1.088686993974387,1.0581021421812857,0.14866738365136412,0.021010199973715612,0.7179385445494465,-9.132658963594023,0.35603695204918145,0.019826922422026782,0.0,2.913452398345303
44.67999999999968,11.0,0.9989976637265644,0.9997422667787749,4.4153581853583015,0.14600641913013945,0.14862779575527071,0.139912843572622,0.037581923288096425,0.11030675925181561,0.012672439637053261,1.045985823499744,-1.2959081128771754,1.0584195890906398,0.14862779575527071,0.021017109026511265,0.7175356842589817,-9.344605819659378,0.35558514786336043,0.019807859585540002,0.0,2.836344745636257
44.68999999999968,11.0,0.9989562534792009,0.9997595830089886,4.4153028104371685,0.14600579575359815,0.14858511883602246,0.13991248026073394,0.037169863471041675,0.11043535592973763,0.013046209661284872,1.0463082266822707,-1.5019303721833797,1.0587389575760262,0.14858511883602246,0.021024696604657514,0.7171177352091335,-9.555777964623136,0.3551259577082662,0.019787270547807614,0.0,2.758229353144677
44.699999999999676,11.0,0.9989150744966255,0.9997770471167514,4.415247177618988,0.14600518243731883,0.14853935766652454,0.13991212723280136,0.03674459835231192,0.1105676694843192,0.013415792962385101,1.0466322338987084,-1.7066809174813233,1.0590601330905425,0.14853935766652454,0.021032961213279737,0.7166848158484558,-9.766102377733255,0.35465953100169223,0.019765161196837484,0.0,2.67913397489756
44.709999999999674,11.0,0.9988741413156549,0.999794655057246,4.415191299801222,0.146004579476711,0.14849051800285354,0.13991178464467566,0.036306249635112225,0.11070365739007536,0.013781058092022552,1.0469577281720088,-1.9100872386153616,1.059383000053142,0.14849051800285354,0.021041901109109244,0.7162370496834186,-9.97550628514811,0.35418602034791835,0.01974153797802395,0.0,2.5990867131061752
44.71999999999967,11.0,0.9988334684374028,0.9998124025150745,4.41513519001499,0.14600398716458957,0.14843860659742955,0.13991145265114727,0.03585494353631255,0.1108432758131982,0.014141874841477052,1.0472845916056,-2.1120771933924907,1.0597074418901362,0.14843860659742955,0.02105151429978621,0.7157745652817131,-10.18391718213948,0.35370558150611675,0.019716407897067773,0.0,2.5181160081814817
44.72999999999967,11.0,0.9987930703225657,0.9998302848985904,4.415078861423348,0.1460034057910505,0.14838363121169917,0.13991113140587946,0.035390810776440434,0.11098647962417851,0.01449811428672673,1.047612705426769,-2.312579031310837,1.060033341077494,0.14838363121169917,0.021061798542590545,0.7152974962720079,-10.391262855051504,0.3532183733536763,0.019689778517479134,0.0,2.436250628629389
44.73999999999967,11.0,0.9987529613866487,0.9998482973342344,4.415022327319495,0.14600283564334549,0.14832560062872216,0.13991082106133926,0.03491398656853811,0.11113322241087781,0.01484964883343045,1.0479419500305802,-2.5115214173171885,1.0603605791839252,0.14832560062872216,0.021072751343733917,0.714805981343209,-10.597471403429092,0.35272455784840656,0.019661657961404885,0.0,2.353519660829439
44.749999999999666,11.0,0.9987131559951381,0.9998664346605726,4.4149656011249,0.14600227700575583,0.14826452466547888,0.13991052176872468,0.03442461060554661,0.11128345649204949,0.015196352261791116,1.0482722050245823,-2.7088334555807934,1.060689036914694,0.14826452466547888,0.02108436995756327,0.7143001642417832,-10.802471262065986,0.35222429998741833,0.019632054909294382,0.0,2.2699524987005586
44.759999999999664,11.0,0.9986736684586148,0.9998846914226573,4.414908696387357,0.14600173015946505,0.148200414185243,0.13991023367788955,0.03392282704686583,0.1114371329313081,0.015538099771289043,1.0486033492742364,-2.904444713290211,1.0610185941561858,0.148200414185243,0.021096651385854454,0.7137801937689826,-11.006191223027209,0.35171776776669184,0.019600978598859585,0.0,2.185578833257537
44.76999999999966,11.0,0.9986345130278116,0.9999030618667254,4.414851626778953,0.14600119538243103,0.14813328110937804,0.13990995693726446,0.033408784502894945,0.11159420155154513,0.015874768025270734,1.0489352609490326,-3.0982852444499525,1.0613491300212037,0.14813328110937804,0.021109592377257402,0.7132462237750447,-11.208560457679313,0.35120513213621657,0.01956843882424535,0.0,2.100428642061951
44.77999999999966,11.0,0.9985957038886136,0.9999215399356451,4.41479440609394,0.14600067294925706,0.14806313842889673,0.13990969169377457,0.03288263601819458,0.11175461094979003,0.016206235195374678,1.0492678175693466,-3.290285613674102,1.0616805228949928,0.14806313842889673,0.021123189426753574,0.7126984131518805,-11.409508538653865,0.35068656695226696,0.019534445934603357,0.0,2.0145321785712795
44.78999999999966,11.0,0.9985572551570024,0.9999401192651424,4.414737048246544,0.14600016313106237,0.14799000021596037,0.13990943809275427,0.03234453905360496,0.11191830851251443,0.01653238100578652,1.0496008960538326,-3.480376919985194,1.0620126504819445,0.14799000021596037,0.02113743877543471,0.7121369258254788,-11.608965461858983,0.35016224893086534,0.01949901083363733,0.0,1.9279199613899949
44.799999999999656,11.0,0.9985191808739431,0.9999587931812537,4.414679567268647,0.1459996661953518,0.1479138816346401,0.13990919627785844,0.03179465546606017,0.11208524043137817,0.01685308677730156,1.0499343727676969,-3.668490820584143,1.0623453898529769,0.1479138816346401,0.021152336409932648,0.7115619307441812,-11.806861668286558,0.3496323575947599,0.019462144975945762,0.0,1.8406227634264472
44.809999999999654,11.0,0.9984814950002161,0.9999775546990305,4.414621977307397,0.14599918240588472,0.14783479895174065,0.1399089663909706,0.03123315148760125,0.11225535171941486,0.017168235471182496,1.0502681235713287,-3.8545595546113454,1.0626786174936402,0.14783479895174065,0.021167878062626357,0.7109736018677636,-12.003128066018434,0.34909707522246447,0.019423860367517285,0.0,1.7526716009593304
44.81999999999965,11.0,0.9984442114111954,0.9999963965226454,4.414564292622712,0.14599871202254375,0.14775276954687638,0.13990874857210736,0.030660197702079117,0.11242858622765489,0.01747771173279544,1.0506020238697815,-4.038515966868585,1.063012209352778,0.14775276954687638,0.021184059211311505,0.7103721181523233,-12.197696051945737,0.3485565867918513,0.019384169561904595,0.0,1.6640977226180118
44.82999999999965,11.0,0.9984073438915735,1.000015311046957,4.414506527584673,0.14599825530120242,0.14766781192234732,0.1399085429593204,0.030075969020579907,0.11260488666218364,0.017781401935006626,1.050935948662729,-4.220293531508003,1.0633460408919,0.14766781192234732,0.021200875079387824,0.709757663534567,-12.390497533577914,0.34801107992356395,0.019343085658538293,0.0,1.5749325982796447
44.83999999999965,11.0,0.998370906130035,1.0000342903607102,4.414448696670816,0.1459978124935931,0.14757994571241648,0.13990834968859467,0.029480644654833882,0.11278419460163247,0.018079194221323182,1.0512697725950857,-4.399826375670365,1.0636799871351392,0.14757994571241648,0.021218320635947027,0.709130426913118,-12.581464950710723,0.34746074482089656,0.01930062229949268,0.0,1.485207907888337
44.849999999999646,11.0,0.9983349117138831,1.000053326251175,4.4143908144633155,0.145997383847174,0.14748919169226513,0.1399081688937441,0.028874408089133746,0.11296645051509963,0.01837097854876115,1.051603370008127,-4.577049303073184,1.0640139227198286,0.14748919169226513,0.021236390596142955,0.7084906021285557,-12.770531297083489,0.3469057742091873,0.01925679366694287,0.0,1.3949555301993493
44.859999999999644,11.0,0.9982993741236195,1.0000724102101575,4.41433289564605,0.14599696960499656,0.147395571786245,0.1399080007063041,0.02825744705005706,0.11315159378049851,0.018656646730421257,1.0519366149911549,-4.751897817528779,1.0643477219476096,0.147395571786245,0.021255079421598422,0.7078383879402461,-12.957630141933118,0.3463463632711427,0.01921161448032002,0.0,1.3042075314527275
44.86999999999964,11.0,0.9982643067274805,1.0000915334416554,4.414274955001557,0.1459965700055724,0.14729910907578503,0.1399078452554214,0.02762995347467284,0.11333956270333007,0.01893609247775393,1.0522693814338053,-4.924308146392219,1.0646812588361545,0.14729910907578503,0.02127438132079426,0.7071739880015839,-13.142695651404548,0.3457827095814001,0.019165099991654697,0.0,1.212996153980319
44.87999999999964,11.0,0.9982297227759357,1.0001106868703964,4.41421700740786,0.1459961852827407,0.14719982780661764,0.13990770266774155,0.026992123476610896,0.1135302945358763,0.019209211442496786,1.0526015430787086,-5.094217263925583,1.0650144071714274,0.14719982780661764,0.02129429024990653,0.7064976108326249,-13.325662609999947,0.3452150130387073,0.01911726598307583,0.0,1.1213538047502256
44.88999999999964,11.0,0.9981956353961496,1.000129861151571,4.41415906783519,0.14599581566553546,0.14709775339544312,0.13990757306729365,0.026344157310230154,0.11372372549681137,0.0194759012582626,1.052932973574769,-5.261562914568377,1.0653470405604457,0.14709775339544312,0.02131479991344133,0.7058094697900896,-13.506466441802818,0.3446434757956637,0.019068128761881763,0.0,1.0293130438527631
44.899999999999636,11.0,0.9981620575864125,1.0001490466813245,4.414101151342563,0.14599546137805344,0.14699291243597826,0.13990745657537307,0.02568625933279134,0.1139197907912267,0.01973606158175878,1.0532635465308033,-5.4262836361052305,1.0656790324845353,0.14699291243597826,0.02133590376521231,0.7051097830350755,-13.685043231679108,0.3440683021864092,0.019017705157145497,0.0,0.9369065729320156
44.909999999999634,11.0,0.9981290022105419,1.000168233607933,4.414043273074254,0.14599512263932252,0.14688533270442292,0.13990735331042234,0.025018637964710877,0.1141184246310665,0.019989594133620423,1.0535931355697787,-5.588318782723897,1.0660102563531364,0.14688533270442292,0.021357595009263174,0.7043987734982435,-13.861329746295626,0.3434896986534376,0.01896601251369568,0.0,0.8441672235670967
44.91999999999963,11.0,0.9980964819922628,1.0001874118433214,4.413985448256124,0.14599479966317072,0.14677504316408438,0.13990726338790987,0.024341505647416717,0.11431956025596944,0.020236402738831934,1.0539216143832852,-5.747608547943246,1.0663405855579877,0.14677504316408438,0.02137986660115832,0.7036766688418333,-14.035263455112199,0.3429078736701411,0.01891306868889989,0.0,0.7511279456072464
44.92999999999963,11.0,0.9980645095095675,1.000206571074782,4.413927692191832,0.14599449265809616,0.14666207396953088,0.13990718692020754,0.02365507879951731,0.11452312995451251,0.020476393366719893,1.0542488567865806,-5.9040939874137335,1.0666698935278085,0.14666207396953088,0.021402711249157106,0.7029437014197405,-14.206782551145578,0.34232303766349576,0.018858892046518944,0.0,0.6578217954649064
44.93999999999963,11.0,0.9980330971890613,1.0002257007766602,4.413870020258911,0.145994201827138,0.14654645646990225,0.13990712401646627,0.022959577770595097,0.11472906508585251,0.02070947417049581,1.054574736773944,-6.057717041571571,1.0669980537833859,0.14654645646990225,0.021426121415656082,0.7022001082343837,-14.375825971654832,0.34173540293418897,0.01880350145127132,0.0,0.5642819243709339
44.949999999999626,11.0,0.9980022573002973,1.0002447902220002,4.413812447904713,0.14599392736774822,0.14642822321139962,0.13990707478249134,0.022255226792681243,0.11493729610176066,0.020935555526325467,1.054899128574346,-6.208420558134741,1.0673249399930387,0.14642822321139962,0.02145008931881745,0.70144613089045,-14.542333418705606,0.34114518357397855,0.018746916263910552,0.0,0.4705415665960567
44.959999999999624,11.0,0.9979720019501057,1.0002638284937788,4.413754990642228,0.14599366947166514,0.14630740793917937,0.13990703932061582,0.021542253929845434,0.11514775256904546,0.021154550071902308,1.0552219067075912,-6.356148314434457,1.0676504260284845,0.14630740793917937,0.021474606934099704,0.7006820155463137,-14.706245379487148,0.34055259538204974,0.018689156333942122,0.0,0.37663402764317794
44.96999999999962,11.0,0.997942343076921,1.0002828044957415,4.413697664045756,0.14599342832478826,0.1461840455983749,0.13990701772957398,0.020820891025396415,0.11536036319235862,0.021366372744506364,1.0555429460405765,-6.500845039570464,1.0679743860210273,0.1461840455983749,0.021499665996279657,0.6999080128625152,-14.867503146613155,0.3399578557798152,0.018630241994799134,0.0,0.2825926724136649
44.97999999999962,11.0,0.9979132924451115,1.0003017069628972,4.413640483746469,0.1459932041070541,0.1460581723342564,0.13990701010437362,0.02009137364672764,0.11557505583737909,0.021570940818522625,1.0558621218440163,-6.642456436373671,1.0682966944180716,0.1460581723342564,0.02152525800123732,0.6991243779466529,-15.026048838112661,0.3393611837229795,0.018570194055923826,0.0,0.18845091335324177
44.98999999999962,11.0,0.9978848616393149,1.0003205244715196,4.413583465427817,0.14599299699231444,0.14592982549161915,0.13990701653616827,0.019353941027992427,0.11579175755436927,0.021768173942396808,1.0561793098492704,-6.780929203169524,1.068617226039944,0.14592982549161915,0.021551374208230098,0.6983313702958904,-15.18182541737973,0.3387627996124465,0.01850903379710106,0.0,0.09424219858063548
44.999999999999616,11.0,0.9978570620587845,1.0003392454485411,4.41352662482082,0.14599280714821603,0.14579904361332083,0.1399070371121291,0.01860883601047353,0.116010394602098,0.021957994175007576,1.0564943863054936,-6.916211055330878,1.0689358561369504,0.14579904361332083,0.021578005642036425,0.6975292537361735,-15.334776712840064,0.33816292520388114,0.01844678296057295,0.0,3.6188631753735557e-12
45.009999999999614,11.0,0.9978299049117485,1.0003578581810224,4.413469977699213,0.14599263473608207,0.1456658664378825,0.1399070719153168,0.017856304980506443,0.11623089247212426,0.022140326021427622,1.0568072280369734,-7.048250746601606,1.0692524604467228,0.1456658664378825,0.021605143095377047,0.6967182963581626,-15.484847437479775,0.3375617835145127,0.01838346374370923,0.0,-0.09424219857339904
45.01999999999961,11.0,0.9978034012097873,1.0003763508248482,4.4134135398744725,0.14599247991079584,0.14553033489623132,0.13990712102455358,0.017096597805115132,0.11645317591343525,0.02231509646805623,1.0571177125005782,-7.176998090189679,1.0695669152517207,0.14553033489623132,0.021632777131484447,0.6958987704502427,-15.631983208184039,0.33695959872961906,0.01831909879151926,0.0,-0.18845091334600916
45.02999999999961,11.0,0.9977775617622323,1.0003947114136547,4.413357327190698,0.14599234282068668,0.14539249110754185,0.13990718451429515,0.01632996776530088,0.11667716895743262,0.022482235017093354,1.05742571784337,-7.302403979608716,1.0698790974369325,0.14539249110754185,0.021660898086802268,0.695070952428398,-15.77613056486307,0.3363565961067162,0.018253711188935002,0.0,-0.28259267240643876
45.03999999999961,11.0,0.9977523971705888,1.0004129278677036,4.413301355519377,0.14599222360741754,0.14525237837411656,0.1399072624545035,0.015556671486887552,0.11690279494326,0.022641673720335733,1.0577311229604034,-7.424420409259961,1.0701888845477459,0.14525237837411656,0.021689496073700548,0.6942351227626031,-15.917236989320212,0.33575300187846824,0.018187324451399416,0.0,-0.3766340276359608
45.049999999999606,11.0,0.9977279178229875,1.0004309880028666,4.4132456407540115,0.1459921224058756,0.14511004117536663,0.13990735491051998,0.014776968869056606,0.11712997654346506,0.022793347212269572,1.0580338075524127,-7.543000494743914,1.0704961548479115,0.14511004117536663,0.021718560983686824,0.693391565900592,-16.05525092403639,0.3351490431547377,0.01811996251814885,0.0,-0.4705415665888512
45.059999999999604,11.0,0.9977041338886682,1.0004488795400697,4.4131901988046165,0.1459920393440648,0.14496552516065656,0.13990746194293865,0.013991123010149098,0.11735863578998885,0.02293719274243582,1.0583336521837514,-7.658098492882283,1.0708007873775964,0.14496552516065656,0.021748082490331624,0.6925405701871318,-16.190121790567975,0.33454494782168065,0.01805164974179592,0.0,-0.5642819243636719
45.0699999999996,11.0,0.997681055312499,1.0004665901151972,4.413135045592099,0.14599197454300109,0.14481887714152852,0.13990758360748148,0.013199400131718997,0.11758869410047502,0.023073150207043043,1.0586305383401635,-7.7696698214518465,1.0711026620114759,0.14481887714152852,0.02177805005266039,0.6916824277820511,-16.32180000782369,0.33394094444228556,0.01798241088029004,0.0,-0.6578217954576611
45.0799999999996,11.0,0.9976586918095355,1.0004841072897008,4.4130801970425,0.1459919281166103,0.14467014508253245,0.13990771995487353,0.012402069499407808,0.11782007230489137,0.023201162179805935,1.0589243484866573,-7.877671078600297,1.0714016595168772,0.14467014508253245,0.02180845291852764,0.6908174345729129,-16.450237010053037,0.33333726215298193,0.017912271086836302,0.0,-0.7511279456000206
45.0899999999996,11.0,0.9976370528596238,1.0005014185619359,4.413025669081128,0.14599190017162864,0.14451937809125706,0.13990787103071947,0.011599403341777448,0.11805269067245577,0.023321173941982843,1.0592149661252077,-7.982060061945141,1.071697661611877,0.14451937809125706,0.021839280128281017,0.6899458900855324,-16.57538526463625,0.3327341305603851,0.017841255901049874,0.0,-0.8441672235598928
45.099999999999596,11.0,0.9976161477020512,1.0005185113794937,4.412971477626552,0.14599189080750624,0.1443666264073977,0.13990803687538178,0.010791676766812641,0.11828646893885836,0.023433133511588593,1.0595022758524446,-8.082795787339414,1.0719905510233434,0.1443666264073977,0.021870520518397264,0.6890680973912752,-16.69719828955077,0.33213177963716295,0.017769391238453603,0.0,-0.9369065729249061
45.109999999999594,11.0,0.9975959853302497,1.0005353731523248,4.412917638584492,0.14599190011631344,0.14421194139074858,0.13990821752386007,0.009979167675904566,0.11852132633377167,0.02353699167176127,1.0597861634171237,-8.179838507293404,1.0722802115448942,0.14421194139074858,0.02190216272544797,0.688184363011011,-16.815630670653388,0.33153043961736717,0.017696703380753687,0.0,-1.0293130438456806
45.11999999999959,11.0,0.9975765744865566,1.0005519912670764,4.412864167841582,0.14599192818265036,0.14405537550792696,0.1399084130056722,0.009162156674979771,0.11875718160864006,0.023632701998253257,1.0600665157774867,-8.273149729028056,1.0725665280947259,0.14405537550792696,0.021934195190090447,0.6872949968145646,-16.930638078652578,0.33093034088787177,0.017623218965337587,0.0,-1.1213538047431721
45.12999999999959,11.0,0.9975579236570362,1.0005683531023328,4.412811081259019,0.14599197508355954,0.1438969823186365,0.139908623344737,0.008340926984302832,0.11899395306473956,0.023720220886027592,1.0603432211583148,-8.362692232175307,1.0728493867732707,0.1438969823186365,0.02196660616135639,0.6864003119197679,-17.042177285849835,0.3303317138842455,0.017548964975334307,0.0,-1.2129961539732972
45.13999999999959,11.0,0.9975400410663712,1.0005844460445854,4.4127583946661,0.14599204088844187,0.14373681646021533,0.13990884855925972,0.007515764344632581,0.1192315585814992,0.023799507574934108,1.0606161691078793,-8.448430086078897,1.0731286749206268,0.14373681646021533,0.021999383700765377,0.6855006245848092,-17.150206182499325,0.3297347889804344,0.017473968727043876,0.0,-1.3042075314457402
45.14999999999959,11.0,0.9975229346728239,1.0006002575053676,4.412706123853655,0.14599212565897632,0.1435749336316566,0.13990908866161889,0.006686956921976017,0.11946991564507427,0.02387052417443916,1.0608852505543638,-8.5303286667117,1.0734042811737698,0.1435749336316566,0.022032515687100972,0.6845962541003037,-17.25468379306355,0.32913979638152113,0.017398257861119867,0.0,-1.3949555301923988
45.159999999999584,11.0,0.9975066121632782,1.0006157749388422,4.412654284567365,0.14599222944904283,0.14341139057629282,0.13990934365825664,0.005854795209449815,0.11970894137716218,0.023933235687390565,1.0611503578621568,-8.608354673182449,1.0736760955234321,0.14341139057629282,0.022065989820825627,0.6836875226763414,-17.355570291993555,0.3285469660142778,0.01732186032941059,0.0,-1.485207907881426
45.16999999999958,11.0,0.9974910809483628,1.0006309858601967,4.412602892500982,0.14599235230464927,0.1432462450635366,0.13990961354957104,0.005019571927010857,0.1199485525640509,0.023987610032787706,1.061411384887613,-8.682476143822537,1.0739440093706762,0.1432462450635366,0.022099793629001344,0.6827747553272298,-17.452827019344795,0.3279565274171244,0.01724480438457425,0.0,-1.5749325982727755
45.17999999999958,11.0,0.9974763481576667,1.0006458778643368,4.412551963289447,0.14599249426386224,0.14307955586958093,0.13990989832981207,0.00418158191889656,0.1201886656858902,0.024033618067540105,1.0616682270344509,-8.752662471845985,1.0742079155830777,0.14307955586958093,0.022133914470189246,0.6818582797530007,-17.546416496028858,0.32736870963054365,0.017167118567816927,0.0,-1.6640977226111866
45.18999999999958,11.0,0.9974624206350481,1.0006604386448608,4.412501512501921,0.14599265535674166,0.1429113827570478,0.13991019798698034,0.003341122048781897,0.12042919694617518,0.024071233607186836,1.061920781308633,-8.818884420565004,1.0744677085504537,0.1429113827570478,0.02216833953952389,0.6809384262178776,-17.63630243876705,0.3267837410864435,0.017088831697173897,0.0,-1.752671600952552
45.19999999999958,11.0,0.9974493049340455,1.000674656013162,4.4124515556347115,0.1459928356052799,0.1427417864536258,0.13991051250273,0.0024984910927528525,0.12067006230143178,0.024100433445557522,1.0621689463727426,-8.88111413815409,1.0747232842401726,0.1427417864536258,0.022203055873997304,0.6800155274259087,-17.72244977475699,0.3262018494981039,0.01700997285536606,0.0,-1.8406227634196517
