t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
45.209999999999575,11.0,0.9974370073133965,1.0006885179172966,4.412402108104128,0.1459930350233449,0.14257082862947407,0.1399108418522747,0.0016539896297079748,0.12091117749109345,0.02412119737334995,1.0624126225997947,-8.939325171942405,1.0749745402518862,0.14257082862947407,0.022238050357754845,0.6790899183926277,-17.804824655975086,0.32562326174772527,0.016930571377210626,0.0,-1.9279199613832514
45.21999999999957,11.0,0.9974255337326684,1.0007020124606283,4.412353185239244,0.14599325361662768,0.14239857187396424,0.13991118600429822,0.000807919930282619,0.12115245806755824,0.02413350819560528,1.0626517121263948,-8.993492482240613,1.075221375871745,0.14239857187396424,0.022273309727695745,0.678161936315674,-17.883394473208106,0.32504820377747257,0.0168506568373938,0.0,-2.01453217856459
45.22999999999957,11.0,0.9974148898480084,1.0007151279200381,4.4123048022745905,0.14599349138259474,0.14222507967109335,0.13991154492086882,-3.9414156923878174e-05,0.1213938194264148,0.024137351748057107,1.0628861189052519,-9.04359245567108,1.0754636921259708,0.14222507967109335,0.02230882057911305,0.6772319204410572,-17.958127869726837,0.32447690047762134,0.01677025903773328,0.0,-2.100428642055318
45.23999999999957,11.0,0.9974050810080175,1.0007278527635335,4.4122569743427755,0.1459937483104445,0.1420504163739472,0.1399119185573587,-0.000887707321081399,0.12163517683682641,0.02413271691233387,1.0631157487569924,-9.089602918000347,1.0757013918337726,0.1420504163739472,0.022344569371450934,0.6763002119269267,-18.028994754615518,0.32390957557513456,0.01668940799413443,0.0,-2.1855788332510278
45.24999999999957,11.0,0.9973961122497537,1.0007401756671137,4.412209716467038,0.1459940243810693,0.14187464717829168,0.13991230686236766,-0.0017366529066480951,0.12187644547206099,0.024119595629996327,1.0633405094211912,-9.131503146467411,1.075934379659572,0.14187464717829168,0.022380542434269346,0.6753671537053125,-18.0959663157887,0.3233464515240585,0.016608133923500648,0.0,-2.2699524986941095
45.259999999999565,11.0,0.9973879882948693,1.0007520855309917,4.412163043553744,0.14599431956702114,0.14169783809513156,0.13991270977765166,-0.0025859430329501776,0.12211754044015574,0.024097982915386604,1.0635603106065594,-9.169273881588694,1.0761625621644413,0.14169783809513156,0.022416725973343224,0.6744330903410606,-18.159015032665398,0.32278774939513943,0.016526467231013618,0.0,-2.353519660823053
45.26999999999956,11.0,0.9973807135458884,1.0007635714948173,4.4121169703848295,0.14599463383248357,0.14152005592211053,0.13991312723805685,-0.0034352687160250084,0.12235837681470418,0.024067876867272086,1.0637750640403392,-9.202897338428574,1.0763858478567594,0.14152005592211053,0.02245310607681873,0.673498367887284,-18.21811468847445,0.3222336887646212,0.01644443849645362,0.0,-2.4362506286230685
45.27999999999956,11.0,0.9973742920826274,1.0007746229521888,4.412071511610195,0.14599496713324744,0.14134136821429874,0.1399135591714586,-0.004284319991681995,0.12259886966575352,0.024029278679265,1.0639846835167361,-9.232357217338805,1.076604147241983,0.14134136821429874,0.022489668721513187,0.6725633337400121,-18.273240382202335,0.3216844876062812,0.016362078460565727,0.0,-2.518116008175229
45.28999999999956,11.0,0.9973687276587636,1.0007852295643094,4.412026681740058,0.14599531941669266,0.14116184325371064,0.13991400549870567,-0.005132786040976611,0.12283893409080004,0.023982192648997962,1.0641890849444016,-9.257638714137617,1.076817372871547,0.14116184325371064,0.02252639977942737,0.6716283364890174,-18.324368540230164,0.3211403621811929,0.01627941801189438,0.0,-2.5990867130999917
45.29999999999956,11.0,0.997364023698557,1.0007953812728438,4.411982495137279,0.145995690621774,0.1409815500181474,0.13991446613357067,-0.00598035531695873,0.12307848524586992,0.02392662618603897,1.0643881863929086,-9.278728529734826,1.0770254393907706,0.1409815500181474,0.022563285024259555,0.6706937257674339,-18.371476927553807,0.3206015269298402,0.016196488172920104,0.0,-2.6791339748914487
45.309999999999555,11.0,0.9973601832937274,1.0008050683120717,4.411938966009645,0.14599608067901337,0.1408005581490626,0.13991494098270518,-0.0068267156732277345,0.12331743837667289,0.023862589818529324,1.0645819081381804,-9.295614879185612,1.0772282635857922,0.1408005581490626,0.02260031013809586,0.6697598520988994,-18.414544658665363,0.3200681943645787,0.016113320086127553,0.0,-2.75822935313864
45.31999999999955,11.0,0.997357209200491,1.000814281220505,4.411896108402149,0.14599648951049599,0.1406189379184387,0.13991542994560166,-0.007671554494287247,0.12355570884981573,0.023790097198528554,1.06477017270678,-9.308287500163646,1.077425764429417,0.1406189379184387,0.022637460718218247,0.6688270667421601,-18.453552208072267,0.3195405749621074,0.016029945000352354,0.0,-2.8363447456302966
45.32999999999955,11.0,0.9973551038367614,1.0008230108517517,4.411853936189243,0.14599691702987264,0.14043676019505746,0.1399159329145603,-0.008514558826952734,0.12379321218406278,0.02370916510604888,1.064952904919095,-9.316737660850569,1.0776178631258944,0.14043676019505746,0.02267472228395543,0.6678957215347943,-18.48848142040493,0.31901887705830967,0.015946394256240115,0.0,-2.9134523983394214
45.33999999999955,11.0,0.997353869279516,1.0008312483854027,4.411812463067093,0.14599736314236675,0.14025409640975134,0.13991644977466253,-0.009355415513552734,0.1240298640816301,0.02361981345176623,1.0651300319312307,-9.32095816722515,1.0778044831545006,0.14025409640975134,0.022712080283753388,0.6669661687343746,-18.51931552020019,0.3185033067425931,0.015862699273026318,0.0,-2.9895249152841634
45.34999999999955,11.0,0.9973535072623331,1.000838985337072,4.411771702545822,0.14599782774478698,0.14007101851994502,0.13991698040375022,-0.010193811326314584,0.1242655804595001,0.023522065278394816,1.0653014832757135,-9.320943369751161,1.0779855503119475,0.14007101851994502,0.022749520102260886,0.6660387608582419,-18.546039121266542,0.3179940677543428,0.015778891534111467,0.0,-3.0645352682614817
45.359999999999545,11.0,0.9973540191731008,1.0008462135687495,4.411731667941776,0.14599831072554484,0.13988759897337108,0.139917524672411,-0.011029433103120989,0.12450027748074323,0.023415946760710047,1.0654671909009212,-9.316689169449953,1.0781609927535265,0.13988759897337108,0.022787027067416057,0.6651138505213616,-18.568638235626217,0.3174913613796325,0.01569500257212122,0.0,-3.138456806450134
45.36999999999954,11.0,0.9973554060519026,1.000852925298808,4.41169237236979,0.14599881196467795,0.13970391067112561,0.13991808244396992,-0.011861967884294111,0.12473387158583296,0.023301487204208566,1.0656270892090651,-9.308193023354955,1.0783307410329732,0.13970391067112561,0.022824586457870735,0.6641917902733572,-18.58710028216239,0.31699538634989166,0.015611063955743645,0.0,-3.211263265879587
45.37999999999954,11.0,0.9973576685890804,1.000859113112065,4.41165382873548,0.145999331333878,0.13952002693002716,0.1399186535744871,-0.012691103050446406,0.12496627952394065,0.0231787190423958,1.0657811150928234,-9.29545394934091,1.0784947281409447,0.13952002693002716,0.0228621835103105,0.6632729324341161,-18.601414094797644,0.3165063387422715,0.015527107275221042,0.0,-3.2829287787614825
45.38999999999954,11.0,0.9973608071234807,1.0008647699698592,4.411616049727569,0.1459998686965248,0.13933602144416557,0.139919237912762,-0.013516526461575973,0.12519741838419626,0.023047677832686887,1.065929207970599,-9.278472530312174,1.0786528895421306,0.13933602144416557,0.0228998034267744,0.6623576289274925,-18.611569930243924,0.31602441187960045,0.015443164127291974,0.0,-3.3534278826803905
45.39999999999954,11.0,0.9973648216408841,1.0008698892202903,4.4115790478102435,0.14600042390772514,0.13915196824590545,0.13991983530034385,-0.014337926596881878,0.12542720562690118,0.02290840225091571,1.0660713098201349,-9.257250917755275,1.078805163210923,0.13915196824590545,0.022937431382368968,0.6614462311147573,-18.617559475476472,0.31554979623332485,0.015359266102432198,0.0,-3.4227355296402715
45.409999999999535,11.0,0.9973697117726227,1.0008744646083816,4.411542835215548,0.1460009968143569,0.13896794166639823,0.1399204455715486,-0.015154992695165015,0.12565555911467913,0.022760934084439983,1.0662073652108275,-9.231792834644121,1.0789514896656254,0.13896794166639823,0.022975052532601972,0.6605390896271984,-18.61937585461344,0.3150826793282031,0.01527544476862083,0.0,-3.4908270949642315
45.41999999999953,11.0,0.9973754767943865,1.0008784902865562,4.411507423935843,0.14600158725511908,0.13878401629528628,0.1399210685534822,-0.015967414896375764,0.12588239714355104,0.022605318223838662,1.0663373213342313,-9.202103577689527,1.0790918120010795,0.13878401629528628,0.023012652021176666,0.6596365541973089,-18.617013635556408,0.3146232456474588,0.015191731658550443,0.0,-3.5576783860433365
45.42999999999953,11.0,0.997382115625224,1.0008819608248825,4.4114728257163085,0.14600219506058632,0.13860026694006794,0.13992170406607085,-0.016774884383398192,0.12610763847391987,0.022441602653191766,1.0664611280330663,-9.168190018932616,1.079226075919764,0.13860026694006794,0.023050214987664876,0.6587389734900516,-18.610468836133954,0.31417167654071887,0.015108158255334523,0.0,-3.623265650932186
45.43999999999953,11.0,0.997389626826737,1.0008848712214362,4.411439052047519,0.14600282005326956,0.13841676858485905,0.13992235192209737,-0.017577093524535903,0.12633120236145115,0.022269838438938486,1.0665787378286318,-9.130060606671298,1.0793542297612804,0.13841676858485905,0.02308772657510633,0.657846694933016,-18.599738929779164,0.3137281501327732,0.015024755977342721,0.0,-3.6875655867878674
45.44999999999953,11.0,0.9973980086024751,1.0008872169123846,4.411406114158094,0.14600346204768136,0.1382335963488269,0.1399230119272447,-0.018373736016148556,0.1265530085878348,0.022090079717309207,1.0666901059464298,-9.08772536572155,1.0794762245301857,0.1382335963488269,0.0231251719378415,0.656960064547047,-18.58482285085348,0.31329284123524254,0.014941556164696822,0.0,-3.7505553481493425
45.459999999999525,11.0,0.9974072587975285,1.0008889937819847,4.411374023007423,0.14600412085040707,0.1380508254439725,0.13992368388014584,-0.01916450702601602,0.12677297749141442,0.02190238368032954,1.0667951903401336,-9.04119589700119,1.0795920139221526,0.1380508254439725,0.023162536249267004,0.656079426775474,-18.56572099950639,0.31286592125875023,0.014858590064769906,0.0,-3.8122125550543324
45.46999999999952,11.0,0.9974173748983265,1.0008901981720149,4.411342789278478,0.14600479626018095,0.13786853113290265,0.13992436757244064,-0.01994910333619787,0.12699102999766915,0.0217068105603907,1.066893951713716,-8.990485376443432,1.079701554348394,0.13786853113290265,0.02319980470974149,0.6552051243151321,-18.54243524613173,0.3124475581292948,0.014775888819046018,0.0,-3.8725153009908118
45.47999999999952,11.0,0.9974283540326394,1.0008908268908194,4.4113124233707275,0.1460054880679678,0.1376867886858366,0.13992506278883968,-0.020727223486767865,0.12720708764953428,0.021503423613387824,1.0669863535419122,-8.935608553219623,1.079804804958317,0.1376867886858366,0.023236962554231064,0.6543374979452079,-18.514968935289254,0.31203791620331095,0.014693483448065262,0.0,-3.9314421606802896
45.48999999999952,11.0,0.9974401929697887,1.0008908772216305,4.411282935393153,0.14600619605704962,0.13750567333777497,0.13992576930719453,-0.02149856791866034,0.12742107263754607,0.02129228910042617,1.0670723620887896,-8.876581747290352,1.079901727660445,0.13750567333777497,0.023273995060214853,0.6534768863586734,-18.4833268892618,0.31163715618894594,0.014611404837715565,0.0,-3.9889721976901034
45.49999999999952,11.0,0.997452888121066,1.0008903469301398,4.41125433515737,0.14600692000311785,0.1373252602450918,0.13992648689857543,-0.022262839116975797,0.1276329078297963,0.021073476268094676,1.067151946424433,-8.813422846261064,1.0799922871414658,0.1373252602450918,0.023310887555560725,0.6526236259926094,-18.447515411160893,0.3112454350664373,0.014529683726159013,0.0,-4.045084971872041
45.509999999999515,11.0,0.9974664355403631,1.0008892342711528,4.411226632170875,0.1460076596743705,0.1371456244420028,0.13992721532735536,-0.023019741753870226,0.12784251680168263,0.02084705732731007,1.0672250784398538,-8.74615130155048,1.0800764508834801,0.1371456244420028,0.023347625426282995,0.6517780508593067,-18.407542287525434,0.3108629060114504,0.014448350689535868,0.0,-4.099760546624623
45.51999999999951,11.0,0.9974808309250135,1.0008875379943267,4.411199835630414,0.1460084148316145,0.13696684079702573,0.13992795435130162,-0.02376898283077783,0.12804982386544006,0.02061310743073392,1.0672917328599532,-8.674788123871242,1.0801541891793511,0.13696684079702573,0.0233841941243155,0.6509404923788342,-18.363416790461134,0.3104897183215744,0.014367436128371904,0.0,-4.152979495976482
45.52999999999951,11.0,0.9974960696168474,1.000885257348719,4.411173954415482,0.14600918522837336,0.13678898396908942,0.13992870372167354,-0.024510271820582852,0.12825475409943965,0.020371704648769296,1.0673518872545404,-8.599355878014242,1.0802254751461549,0.13678898396908942,0.023420579175327364,0.6501112792114344,-18.315149679348924,0.3101260173437488,0.014286970254554691,0.0,-4.204722911488325
45.53999999999951,11.0,0.9975121466034607,1.0008823920861192,4.41114899708198,0.1460099706109996,0.13661212836390185,0.13992946318332775,-0.02524332080856484,0.12845723337723994,0.02012292994414018,1.0674055220474556,-8.519878676946242,1.0802902847367577,0.13661212836390185,0.02345676618648356,0.6492907370924036,-18.26275320205146,0.30977194440641503,0.014206983077951384,0.0,-4.254972408971038
45.54999999999951,11.0,0.9975290565196955,1.000878942463493,4.411124971855993,0.14601077071879215,0.13643634808989458,0.13993023247482964,-0.025967844633365766,0.12865718839637721,0.01986686714506163,1.0674526205237542,-8.436382175203939,1.080348596749409,0.13643634808989458,0.02349274085405588,0.6484791886661846,-18.206241095610654,0.3094276367508155,0.014127504392859473,0.0,-4.303710135017359
45.559999999999505,11.0,0.9975467936493383,1.0008749092437992,4.411101886627752,0.14601158528411892,0.1362617169145386,0.13993101132857202,-0.026683561026462355,0.12885454670688043,0.019603602917008984,1.0674931688348532,-8.348893561603505,1.0804003928354147,0.1362617169145386,0.023528488971176605,0.6476769533235709,-18.145628586519106,0.30909322746783036,0.014048563765680654,0.0,-4.350918773345333
45.5699999999995,11.0,0.9975653519270273,1.00087029369608,4.411079748945738,0.14601241403254367,0.1360883082205953,0.13993179947090012,-0.02739019075093041,0.12904923673949684,0.0193332267330936,1.0675271560018165,-8.257441551251329,1.080445657504848,0.1360883082205953,0.023563996435309785,0.6468843470394988,-18.080932390408233,0.3087688454358507,0.013970190521104934,0.0,-4.396581550950552
45.5799999999995,11.0,0.9975847249403755,1.0008650975940805,4.411058566010972,0.14601325668295798,0.13591619496241594,0.13993259662224303,-0.028087457739259747,0.12924118783361446,0.019055830843056985,1.0675545739164813,-8.162056376861525,1.0804843781302544,0.13591619496241594,0.023599249255944588,0.6461016822124636,-18.01217071135554,0.30845461526089957,0.013892413731079805,0.0,-4.4406822440655604
45.5899999999995,11.0,0.9976049059323043,1.0008593232137215,4.411038344671468,0.14601411294771743,0.13574544962259838,0.1399334024972519,-0.028775089229613637,0.1294303302648677,0.018771510240894376,1.0675754173407916,-8.062769779386173,1.0805165449484002,0.13574544962259838,0.02363423356186201,0.6453292675061836,-17.939363240529,0.30815065722091833,0.013815262200671934,0.0,-4.483205183924086
45.5999999999995,11.0,0.9976258878035857,1.0008529733299476,4.411019091416879,0.14601498253278264,0.1355761441686063,0.13993421680494383,-0.029452815901243046,0.12961659527241226,0.018480362631119816,1.0675896839039556,-7.959614997949573,1.080542151060039,0.1355761441686063,0.023668935608714806,0.6445674076924449,-17.86253115448796,0.30785708721085714,0.013738764457413385,0.0,-4.524135262328074
45.609999999999495,11.0,0.997647663115595,1.0008460512122666,4.411000812373336,0.14601586513786402,0.13540835000989038,0.1399350392488527,-0.030120372008019924,0.12979991508585614,0.018182488393686438,1.0675973740977882,-7.852626759100111,1.0805611924276444,0.13540835000989038,0.02370334178604638,0.6438164034966308,-17.781697112755534,0.3075740166920279,0.01366294873735906,0.0,-4.563457937015563
45.61999999999949,11.0,0.997670224093269,1.0008385606196843,4.410983513298471,0.1460167604565712,0.1352421379551428,0.13993586952718476,-0.03077749551074993,0.129980222951833,0.017877990547576095,1.0675984912698802,-7.74184126537199,1.0805736678711997,0.1352421379551428,0.02373743862470718,0.643076551445158,-17.69688525507017,0.30730155264295167,0.013587842975042928,0.0,-4.601159236827473
45.62999999999949,11.0,0.997693562628267,1.0008305057949216,4.410967199576657,0.14601766817656622,0.13507757816995977,0.1399367073329813,-0.031423928207726076,0.13015745316020497,0.01756697471307709,1.0675930416148778,-7.627296183168471,1.0805795790619643,0.13507757816995977,0.023771212803882155,0.6423481437152161,-17.608121197982594,0.30703979751387755,0.013513474791389594,0.0,-4.637225766671503
45.63999999999949,11.0,0.9977176702823357,1.0008218914579605,4.410951876214444,0.14601858797972092,0.1349147401348481,0.13993755235428562,-0.032059415863615576,0.13033154106988165,0.017249549072763076,1.067581034163849,-7.509030629962564,1.0805789305142708,0.1349147401348481,0.023804651157905306,0.641631467986609,-17.515432030865682,0.30678884918312704,0.013439871481206577,0.0,-4.671644712281332
45.64999999999949,11.0,0.9977425382908713,1.0008127227992416,4.410937547836221,0.14601951954227738,0.13475369260382883,0.13993840427431647,-0.03268370833618109,0.1305024231342426,0.016925824331193308,1.0675624807714907,-7.38708516082765,1.080571729575345,0.13475369260382883,0.023837740683349512,0.6409268072973416,-17.418846311527467,0.3065488009177266,0.01336706000399631,0.0,-4.704403844769478
45.659999999999485,11.0,0.997768157566679,1.0008030054722905,4.410924218680089,0.1460204625350128,0.1345945035632364,0.1399392627716459,-0.03329655970156348,0.13067003692615034,0.016595913673354067,1.0675373961016095,-7.261501754290926,1.08055798641316,0.1345945035632364,0.02387046854551652,0.6402344399000691,-17.318394061083474,0.3063197413347359,0.013295066971231787,0.0,-4.735491524972151
45.66999999999948,11.0,0.9977945187039247,1.0007927455862602,4.41091189259396,0.14602141662340729,0.13443724019130351,0.1399401275203825,-0.03389772837699609,0.13083432116254176,0.016259932721859684,1.0675057976104838,-7.132323797527208,1.0805377140023387,0.13443724019130351,0.023902822085167568,0.6395546391229897,-17.214106758402767,0.3061017543673611,0.013223918636967596,0.0,-4.764896707584604
45.67999999999948,11.0,0.9978216119822779,1.0007819496980126,4.410900573031891,0.14602238146781502,0.13428196881816246,0.13994099819035935,-0.03448697724161939,0.13099521572858525,0.01591799949293514,1.067467705528429,-6.999596070888011,1.0805109281081369,0.13428196881816246,0.023934788824891178,0.6388876732327267,-17.106017333894062,0.3058949192326488,0.013153640886876091,0.0,-4.792608945085491
45.68999999999948,11.0,0.9978494273712413,1.0007706248042756,4.410890263050646,0.14602335672363873,0.13412875488648,0.13994187444732625,-0.0350640737549644,0.13115266170139173,0.01557023435120314,1.067423142839439,-6.863364731777417,1.0804776472685103,0.13412875488648,0.023966356475386794,0.6382338053004547,-16.994160162734946,0.30569931040247156,0.013084259228022548,0.0,-4.818618391448743
45.69999999999948,11.0,0.9978779545346641,1.0007587783333391,4.410880965306503,0.14602434204150666,0.13397766291279148,0.13994275595314684,-0.03562879007296238,0.13130660137326772,0.015216759963297875,1.0673721352589358,-6.723677297880129,1.0804378927742928,0.13397766291279148,0.02399751294163703,0.6375932930714645,-16.878571057525644,0.3055149975776502,0.013015798779356368,0.0,-4.842915805641932
45.709999999999475,11.0,0.9979071828354364,1.000746418136924,4.4108726820522905,0.14602533706745327,0.13382875644941009,0.1399436423659995,-0.03618090316168837,0.13145697827449868,0.014857701250329723,1.067314711209729,-6.580582629744198,1.0803916886475156,0.13382875644941009,0.02402824632883807,0.636966388837375,-16.759287260316594,0.3053420456639311,0.012948284261900027,0.0,-4.865492554909495
45.71999999999947,11.0,0.9979371013403607,1.0007335524815808,4.410865415134691,0.14602634144310156,0.1336820980471741,0.1399445333405822,-0.0367201949083279,0.1316037371956514,0.014493185339227645,1.0672509017961316,-6.434130912733217,1.0803390616178998,0.1336820980471741,0.024058544948248998,0.6363533393123157,-16.636347434062525,0.30518051475219177,0.012881739989619376,0.0,-4.886340617839915
45.72999999999947,11.0,0.9979676988251964,1.0007201900401237,4.410859165991776,0.1460273548058488,0.13353774921881925,0.13994542852832162,-0.037246452229743515,0.1317468242093844,0.014123341512983008,1.0671807407763536,-6.284373638346238,1.0802800410975268,0.13353774921881925,0.024088397322732685,0.635754385511781,-16.509791653413597,0.30503046009998147,0.012816189859943651,0.0,-4.905452587215705
45.73999999999947,11.0,0.9979989637798755,1.000706339882761,4.410853935650803,0.14602837678905398,0.13339577040335945,0.13994632757758496,-0.03775946717790521,0.13188618669175517,0.013748301159822446,1.0671042645331084,-6.131363584922921,1.0802146591537793,0.13339577040335945,0.024117792192296622,0.6351697626361698,-16.379661394950226,0.3048919321176171,0.01275165734561789,0.0,-4.922821672645149
45.74999999999947,11.0,0.998030884413884,1.0006920114679287,4.410849724726272,0.14602940702222797,0.1332562209309896,0.13994723013389584,-0.03825903704307537,0.1320217733430141,0.01336819772133908,1.0670215120425885,-5.975154797730993,1.0801429504805264,0.1332562209309896,0.024146718519278486,0.6345996999563289,-16.24599952673747,0.3047649763549646,0.012688165485725808,0.0,-4.938441702974901
45.759999999999465,11.0,0.9980634486618064,1.0006772146327572,4.410846533418229,0.14603044513122546,0.13311915898913157,0.13994813584015314,-0.03874496445356787,0.1321535342078746,0.012983166639609085,1.0669325248417356,-5.815802568457707,1.0800649523676238,0.13311915898913157,0.024175165493454984,0.6340444207041995,-16.1088502972788,0.3046496334931441,0.012625736877781374,0.0,-4.952307128482559
45.76999999999946,11.0,0.9980966441890291,1.000661959583207,4.4108443615108515,0.14603149073843902,0.1329846415893092,0.1399490443368525,-0.03921705747265239,0.13228142069524934,0.012593345303322848,1.0668373469939443,-5.653363414105244,1.0799807046687824,0.1329846415893092,0.024203122536910874,0.6335041419668465,-15.968259323813774,0.30454593933837404,0.012564393669812525,0.0,-4.964413022848463
45.77999999999946,11.0,0.9981304583975982,1.0006462568835546,4.410843208371276,0.14603254346299457,0.13285272453469915,0.13994995526231083,-0.03967512969287326,0.13240538559744305,0.012198872992962143,1.0667360250532096,-5.487895055296901,1.079890249767821,0.13285272453469915,0.02423057930868408,0.632979074583137,-15.824273579973305,0.3044539248168027,0.01250415755258245,0.0,-4.974755084905988
45.78999999999946,11.0,0.9981648784322278,1.000630117445546,4.410843072948708,0.14603360292094902,0.13272346238905408,0.13995086825289335,-0.0401190003264644,0.13252538310879253,0.011799890825052702,1.0666286080267495,-5.319456394018709,1.0797936325433724,0.13272346238905408,0.024257525709245314,0.6324694230462684,-15.67694138277674,0.3043736159751924,0.012445049752414375,0.0,-4.983329640169731
45.79999999999946,11.0,0.9981998911864547,1.0006135525167816,4.410843953773795,0.14603466872548881,0.13259690844631197,0.13995178294324248,-0.04054849429312926,0.13264136884374453,0.011396541695525595,1.0665151473361492,-5.148107490791412,1.0796909003320883,0.13259690844631197,0.02428395188483927,0.6319753854089372,-15.526312379017025,0.30430503398241576,0.012387091024729555,0.0,-4.990133642141034
45.809999999999455,11.0,0.9982354833089344,1.0005965736685032,4.4108458489582665,0.14603574048712997,0.13247311470123516,0.13995269896650955,-0.04096344230452814,0.13275329985436307,0.01098897022221756,1.0663956967772015,-4.973909541288524,1.0795821028903807,0.13247311470123516,0.024309848231383414,0.6314971531923445,-15.37243753088423,0.3042481951333824,0.012330301646297845,0.0,-4.995164673390396
45.81999999999945,11.0,0.9982716412098738,1.0005791927827319,4.41084875619485,0.1460368178139194,0.1323521318212449,0.13995361595458744,-0.04136368094515011,0.13286113464725754,0.010577322686544589,1.066270312478293,-4.796924852417507,1.079467292354774,0.1323521318212449,0.024335205398393324,0.6310349113002495,-15.215369101015034,0.3042031108572413,0.012274701409549539,0.0,-4.99842094641637
45.82999999999945,11.0,0.9983083510675955,1.000561422038732,4.410852672757458,0.14603790031163674,0.13223400911914385,0.13995453353834533,-0.04174905275013163,0.1329648331999235,0.010161746974381321,1.0661390528575714,-4.617216817865674,1.079346523200928,0.13223400911914385,0.024360014292594722,0.6305888379362043,-15.05516063683869,0.3041697877267837,0.012220309616365041,0.0,-4.9999013042806535
45.83999999999945,11.0,0.9983455988352294,1.000543273898693,4.410857595501643,0.14603898758399758,0.13211879452697983,0.13995545134786463,-0.042119406279537114,0.13306435697648847,0.00974239251618109,1.0660019785788535,-4.434849893129962,1.0792198522013565,0.13211879452697983,0.02438426608132777,0.6301591045252187,-14.891866954250373,0.3041482274711378,0.012167145072396614,0.0,-4.999605221019145
45.84999999999945,11.0,0.9983833702475242,1.0005247610929424,4.41086352086533,0.1460400792328566,0.13200653457108585,0.139956369012676,-0.042474596189023966,0.13315966894285536,0.0093194102263698,1.0658591525064143,-4.249889570041192,1.0790873383819422,0.13200653457108585,0.024407952195678023,0.6297458756398588,-14.725544120579396,0.3041384269914477,0.012115226081165179,0.0,-4.997532801828822
45.859999999999445,11.0,0.9984216508277749,1.0005058966044755,4.4108704448698255,0.14604117485841164,0.13189727434803453,0.1399572861619971,-0.042814483297372724,0.1332507335812362,0.008892952442050198,1.0657106396586238,-4.062402350790852,1.078949042977259,0.13189727434803453,0.024431064333448035,0.6293493089296675,-14.556249436915264,0.3041403783778083,0.012064570439184373,0.0,-4.99368478303035
45.86999999999944,11.0,0.9984604258948615,1.000486693652815,4.41087836312109,0.14604227405940778,0.1317910575019524,0.1399582024249709,-0.04313893465003851,0.13333751690406973,0.008463172861049851,1.0655565071605597,-3.872455721481042,1.0788050293848432,0.1317910575019524,0.024453594461949,0.6289695550558491,-14.384041419756313,0.304154068930252,0.012015195431356573,0.0,-4.988062531806489
45.87999999999944,11.0,0.998499680570389,1.0004671656777595,4.4108872708112905,0.14604337643334148,0.1316879262028875,0.1399591174309041,-0.043447823579291084,0.13341998646731618,0.008030226479350411,1.0653968241957141,-3.6801181252051034,1.0786553631183882,0.1316879262028875,0.02447553482037378,0.6286067576295187,-14.208979781898886,0.304179481181583,0.011967117825506655,0.0,-4.9806680457163255
45.88999999999944,11.0,0.9985393997859275,1.0004473263223264,4.410897162720624,0.14604448157666466,0.13158792112626952,0.13996003080950584,-0.043741029760859695,0.13349811138312367,0.0075942695279339395,1.065231661956683,-3.4854589346731606,1.0785001117599895,0.13158792112626952,0.024496877922208896,0.6282610531541407,-14.031125412757586,0.304216592922372,0.011920353869011857,0.0,-4.971503951985559
45.89999999999944,11.0,0.9985795682903436,1.000427189415808,4.410908033219406,0.1460455890849886,0.13149108143363958,0.13996094219112581,-0.044018439266746756,0.13357186233186005,0.0071554594090810315,1.0650610935951106,-3.2885484243978227,1.0783393449114889,0.13149108143363958,0.024517616557245554,0.62793257097243,-13.85054035792069,0.30426537722865676,0.011874919284504059,0.0,-4.960573506573056
45.909999999999435,11.0,0.9986201706572166,1.0004067689563456,4.410919876270436,0.14604669855328703,0.13139744475457238,0.13996185120699192,-0.04427994461434817,0.13364121157350525,0.006713954632159693,1.064885194170873,-3.0894577424551772,1.0781731341449676,0.13139744475457238,0.024537743793305564,0.6276214332174596,-13.667287797997602,0.3043258024923488,0.011830829265375174,0.0,-4.947880593014024
45.91999999999943,11.0,0.9986611912923354,1.0003860790937087,4.4109326854316215,0.14604780957609895,0.13130704716968963,0.139962757489447,-0.04452544481206369,0.1337061329583991,0.006269914748940483,1.0647040406004702,-2.888258881831239,1.0780015529525069,0.13130704716968963,0.02455725297802837,0.6273277547678261,-13.481432026910076,0.30439783245324914,0.011788098473597537,0.0,-4.933429721040214
45.92999999999943,11.0,0.9987026144412671,1.000365134111922,4.410946453858878,0.14604892174773024,0.13121992319501066,0.13996366067218435,-0.04475484540093541,0.1337666019373401,0.005823500288475494,1.06451771160487,-2.685024651374757,1.0778246766951962,0.13121992319501066,0.024576137740144426,0.6270516432073673,-13.293038429374677,0.30448142623420943,0.011746741035947857,0.0,-4.917226024977625
45.93999999999943,11.0,0.9987444241969937,1.0003439484120793,4.410961174309273,0.1460500346624547,0.13113610576738172,0.1399645603904823,-0.04496805849279076,0.133822595571031,0.005374872691577748,1.0643262876568158,-2.479828646363817,1.0776425825515785,0.13113610576738172,0.02459439199062095,0.6267931987885682,-13.102173457754894,0.304576538377546,0.011706770540747459,0.0,-4.899275261922316
45.94999999999943,11.0,0.9987866045076087,1.0003225364954411,4.410976839144456,0.1460511479147135,0.13105562623123423,0.1399654562814364,-0.04516500280442326,0.13387409253886715,0.004924194244940587,1.0641298509275479,-2.2727452187110657,1.077455349465487,0.13105562623123423,0.0246120099236892,0.6265525144008578,-12.908904608280483,0.30468311888504307,0.011668200035924314,0.0,-4.879583809694923
45.959999999999425,11.0,0.9988291391840679,1.0003009129467986,4.4109934403343205,0.14605226109931357,0.1309785143264218,0.1399663479841902,-0.045345603688274505,0.13392107314706467,0.0044716280149304025,1.0639284852331883,-2.063849446810848,1.0772630580934148,0.1309785143264218,0.02462898601753989,0.6263296755423169,-12.713300396556026,0.3048011132582439,0.01163104202651341,0.0,-4.8581586645746615
45.96999999999942,11.0,0.9988720119079896,1.000279092418155,4.411010969460932,0.14605337381162453,0.130904798177413,0.1399672351401637,-0.04550979315909959,0.13396351933612485,0.004017337781094476,1.063722275980758,-1.853217105056586,1.0770657907514605,0.130904798177413,0.0246453150348246,0.6261247602962281,-12.515430332412393,0.30493046254255196,0.011595308472422891,0.0,-4.835007438813554
45.97999999999942,11.0,0.9989152062394955,1.000257089612882,4.411029417722706,0.14605448564777385,0.13083450428356816,0.13996811739327936,-0.04565750991712397,0.1340014146876325,0.0035614879694196785,1.0635113101139126,-1.6409246330353535,1.0768636313619189,0.13083450428356816,0.02466099202295232,0.6259378393111691,-12.315364894114852,0.3050711033723883,0.01156101078653116,0.0,-4.810138357931914
45.98999999999942,11.0,0.9989587056250899,1.0002349192702356,4.411048775938827,0.14605559620484027,0.13076765751073471,0.13996899439018556,-0.04578869936725413,0.13403474443038563,0.003104243585378002,1.0632956760584447,-1.4270491044198288,1.0766566653996086,0.13076765751073471,0.02467601231425977,0.6257689757857874,-12.113175501952707,0.3052229680187893,0.011528159833667746,0.0,-4.783560257795742
45.99999999999942,11.0,0.9990024934055682,1.0002125961503798,4.411069034553913,0.14605670508104532,0.13070428108393187,0.13996986578047715,-0.045903313634771126,0.13406349544585489,0.0026457701467987953,1.0630754636677122,-1.211668195571232,1.0764449798379747,0.13070428108393187,0.02469037152581798,0.6256182254569231,-11.908934491132632,0.30538598443829323,0.011496765928644376,0.0,-4.755282581477463
46.009999999999415,11.0,0.9990465528239503,1.0001901350198075,4.4110901836429175,0.14605781187594308,0.13064439658141105,0.13997073121691264,-0.046001311576975484,0.1340876562729709,0.002186233616604081,1.0628507641678981,-0.9948601538764021,1.0762286630950448,0.13064439658141105,0.024704065559223505,0.6254856365927846,-11.702715084114473,0.3055600763251779,0.011466838835912983,0.0,-4.725315375900825
46.01999999999941,11.0,0.999090867033434,1.000167550637194,4.411112212916261,0.1460589161906072,0.13058802392970026,0.1399715903556288,-0.046082658791518516,0.13410721711223833,0.0017258003354434243,1.0626216701033702,-0.7767037658245027,1.0760078049793251,0.13058802392970026,0.024717090600022296,0.6253712499889257,-11.494591362269146,0.30574516316368433,0.011438387768086818,0.0,-4.693669288271277
46.02999999999941,11.0,0.9991354191053614,1.0001448577396737,4.411135111725193,0.1460600176278162,0.13053518139996656,0.1399724428563511,-0.046147327620798234,0.1341221698291762,0.00126463695426599,1.0623882752820308,-0.5572783248502496,1.075782496635674,0.13053518139996656,0.024729443117050002,0.625275098968914,-11.284638236971189,0.3059411602830826,0.01141142138561299,0.0,-4.660355562293067
46.03999999999941,11.0,0.9991801920371944,1.0001220710294343,4.411158869067382,0.14606111579223607,0.13048588560558871,0.13997328838260098,-0.04619529715262791,0.1341325079570835,0.0008029103668669051,1.0621506747207763,-0.33666359895835646,1.07555283049124,0.13048588560558871,0.024741119861638274,0.6251972093891076,-11.072931420120906,0.30614797891488843,0.011385947796951342,0.0,-4.625386034174409
46.04999999999941,11.0,0.9992251687604928,1.0000992051605644,4.411183473592714,0.14606221029060046,0.130440151500728,0.13997412660189895,-0.046226553217578875,0.13413822669913042,0.0003407876424435179,1.061908964591237,-0.11493979813978956,1.0753189002015118,0.130440151500728,0.024752117866441006,0.6251375996462752,-10.859547394012958,0.3063655262501599,0.011361974557550312,0.0,-4.5887731284221305
46.059999999999405,11.0,0.99927033214889,1.0000762747262908,4.411208913609312,0.1460633007318884,0.13039799238028393,0.13997495718596414,-0.04624108838227925,0.13413932292977537,-0.00012156404180142582,1.061663242165664,0.10781245839141823,1.0750808005965613,0.13039799238028393,0.02476243444430515,0.6250962806903413,-10.644563380723106,0.30659370550036896,0.011339508670600976,0.0,-4.55052985342731
46.0699999999994,11.0,0.9993156650260623,1.000053294246275,4.411235177089757,0.1460643867274988,0.13035941988079044,0.13997577981090917,-0.04623890193950883,0.13413579519550836,-0.0005839774679738594,1.061413605763184,0.33151217513495107,1.074838627627534,0.13035941988079044,0.02477206718687446,0.6250732560398287,-10.428057310917477,0.30683241595821287,0.01131855658727538,0.0,-4.510669796843452
46.0799999999994,11.0,0.9993611501736842,1.0000302781541501,4.411262251677517,0.14606546789142308,0.13032444398253454,0.13997659415743122,-0.04621999989456893,0.1341276437149218,-0.001046285444683468,1.0611601546964418,0.556078013388786,1.0745924783134264,0.13032444398253454,0.024781013962946165,0.6250685218013556,-10.210107792091314,0.3070815530608001,0.011299124206422201,0.0,-4.469207120758863
46.0899999999994,11.0,0.9994067703393676,1.0000072407851182,4.411290124693564,0.14606654384041376,0.13029307301282936,0.1399773999109984,-0.04618439494806292,0.1341148703781101,-0.0015083208740866326,1.0609029892185213,0.7814283244676131,1.0743424506882302,0.13029307301282936,0.024789272916982276,0.6250820666933294,-9.990794076423127,0.3073410084541794,0.011281216877219103,0.0,-4.4261565566649255
46.0999999999994,11.0,0.9994525082445777,0.9999841963636642,4.411318783143189,0.1460676141941512,0.13026531365027524,0.13997819676203163,-0.04613210647540908,0.1340974787453998,-0.001969916818738891,1.060642210470612,1.0074811830383512,1.0740886437485135,0.13026531365027524,0.02479684246696575,0.625113872072124,-9.770196027927684,0.3076106700588583,0.011264839397469988,0.0,-4.381533400222074
46.109999999999395,11.0,0.9994983465925202,0.9999611589913464,4.411348213722994,0.1460686785754062,0.13024117093018805,0.13997898440608164,-0.04606316050275866,0.13407547404541217,-0.002430906568225624,1.0603779204299155,1.2341544205522816,1.073831157401448,0.13024117093018805,0.024803721302654312,0.6251639119628425,-9.548394089357972,0.3078904221369837,0.0112499960168605,0.0,-4.335353505825312
46.11999999999939,11.0,0.9995442680759978,0.9999381426345898,4.411378402828065,0.1460697366102004,0.13022064825111232,0.1399797625440014,-0.04597758967948476,0.13404886317246087,-0.002891123705533931,1.0601102218583118,1.4613656587556438,1.0735700924133655,0.13022064825111232,0.024809908383347214,0.6252321530932468,-9.325469248503635,0.30818014536135674,0.011236690437231328,0.0,-4.287633280971192
46.12999999999939,11.0,0.9995902553852276,0.9999151611124888,4.411409336559317,0.14607078792796263,0.13020374738221294,0.1399805308821133,-0.04587543324763865,0.1340176546832872,-0.0033504021731351253,1.0598392182515906,1.6890323432686811,1.073305550358872,0.13020374738221294,0.02481540293561534,0.6253185549304574,-9.101503004102534,0.30847971688378867,0.011224925814211025,0.0,-4.238389680428451
46.13999999999939,11.0,0.9996362912156164,0.9998922280847139,4.411441000730999,0.1460718321616827,0.13019046847194937,0.13998128913237123,-0.045756737007629666,0.1339818587931362,-0.0038085763387418195,1.0595650137893675,1.9170717772015229,1.0730376335706135,0.13019046847194937,0.02482020445095218,0.6254230697222402,-8.87657733134579,0.30878901040717516,0.011214704758769099,0.0,-4.187640200213847
46.14999999999939,11.0,0.9996823582754876,0.9998693570396526,4.4114733808783635,0.14607286894806104,0.13018081005753715,0.13998203701251766,-0.04562155328106765,0.133941487371177,-0.0042654810607091155,1.0592877132856893,2.145401154803528,1.072766445089681,0.13018081005753715,0.024824312683311422,0.6255456425406024,-8.650774647005347,0.30910789625656054,0.011206029339311323,0.0,-4.135402871376051
46.159999999999386,11.0,0.999728439293757,0.9998465612824284,4.411506462265483,0.14607389792765532,0.13017476907544176,0.13998277424623493,-0.045469940870321524,0.13389655393527083,-0.004720951753045418,1.059007422140462,2.373937595119088,1.0724920886167084,0.13017476907544176,0.024827727646374854,0.6256862113286744,-8.424177774125608,0.3094362414519905,0.011198901082584152,0.0,-4.081696253589265
46.16999999999938,11.0,0.99977451702755,0.9998238539232669,4.411540229893209,0.14607491874502362,0.13017234087300522,0.1399835005632914,-0.045301965014621276,0.13384707364609133,-0.0051748244500040425,1.0587242462915354,2.6025981756320227,1.072214668463742,0.13017234087300522,0.02483044961103507,0.6258447069519173,-8.19686990649605,0.30977390978338903,0.011193320977131223,0.0,-4.026539428559057
46.17999999999938,11.0,0.9998205742697577,0.9998012478660513,4.411574668507274,0.1460759310488635,0.13017351922066603,0.1399842156996819,-0.04511769734372534,0.1337930633006009,-0.0056269358702215715,1.0584382921677364,2.831299965890839,1.07193428950685,0.13017351922066603,0.02483247910247174,0.6260210532504942,-7.968934572694469,0.310120761883907,0.011189289474576883,0.0,-3.9699519932427263
46.18999999999938,11.0,0.9998665938565252,0.9997787557972372,4.411609762606523,0.1460769344921478,0.13017829632551325,0.1399849193977622,-0.04491721582778252,0.13373454132488816,-0.00607712348037556,1.0581496666426666,3.059960061081332,1.071651057139584,0.13017829632551325,0.024833816897379575,0.6262151670968964,-7.740455599913996,0.3104766553070797,0.01118680649276254,0.0,-3.9119540528865917
46.19999999999938,11.0,0.99991255867467,0.9997563901750086,4.411645496451259,0.14607792873225667,0.13018666284532332,0.1399856114063782,-0.04470060472499682,0.13367152776637148,-0.006525225558328475,1.0578584769894972,3.288495615546289,1.0713650772272554,0.13018666284532332,0.02483446402084073,0.6264269584543467,-7.511517077430978,0.3108414446019097,0.011185871416943015,0.0,-3.8525662138826977
46.209999999999376,11.0,0.999958451669023,0.9997341632190386,4.411681854071719,0.14607891343110566,0.130198607903743,0.13998629148098846,-0.04446795452586946,0.13360404428537356,-0.006971081255731398,1.0575648308365577,3.5168238762204584,1.0710764560621133,0.130198607903743,0.02483442174341669,0.6266563304397417,-7.28220331993982,0.3112149813906535,0.011186483103278974,0.0,-3.791809576447461
46.219999999999374,11.0,1.0000042558496907,0.9997120869005776,4.411718819276644,0.14607988825526982,0.13021411910630387,0.1399869593837816,-0.044219361894623416,0.13353211414607288,-0.007414530660055708,1.0572688361238438,3.7448622159668834,1.0707853003193826,0.13021411910630387,0.024833691578118024,0.6269031793893602,-7.0525988306534675,0.31159711444769056,0.011188639882049491,0.0,-3.7297057271248626
46.22999999999937,11.0,1.0000499542992325,0.9996901729331852,4.411756375661964,0.14608085287610462,0.13023318255710056,0.13998761488378697,-0.0439549296081406,0.13345576220683786,-0.00785541485602868,1.056970601060641,3.9725281668067907,1.0704917170142563,0.13023318255710056,0.0248322752770515,0.627167394926314,-6.822788264110702,0.3119876897770585,0.011192339558935078,0.0,-3.6662767311168505
46.23999999999937,11.0,1.00009553017975,0.9996684327639812,4.4117945066195645,0.14608180696986184,0.13025578287627407,0.13998825775697926,-0.04367476649216506,0.13337501490994963,-0.008293575986441945,1.056670234083894,4.199739453015549,1.0701958134597993,0.13025578287627407,0.02483017482842479,0.6274488600312862,-6.592856389000529,0.312386550691216,0.011197579419734451,0.0,-3.6015451244436827
46.24999999999937,11.0,1.0001409667398837,0.9996468775657187,4.4118331953461425,0.1460827502178026,0.13028190321845978,0.1399888877863773,-0.04337898735449133,0.13328990027072019,-0.00872885731230775,1.0563678438177424,4.426414024066573,1.069897697225824,0.13028190321845978,0.024827392453143173,0.6277474511164209,-6.362888050689665,0.3127935378917043,0.01120435623211532,0.0,-3.5355339059369832
46.259999999999366,11.0,1.000186247321714,0.9996255182292487,4.4118724248521515,0.1460836823063057,0.13031152529181614,0.1399895047621361,-0.043067712915874634,0.1332004478660121,-0.009161103272336652,1.0560635390339441,4.652470087414005,1.0695974760987397,0.13031152529181614,0.02482393060160391,0.6280630381013469,-6.132968133756905,0.3132084895491055,0.011212666249302186,0.0,-3.4682665290683157
46.269999999999364,11.0,1.0002313553675646,0.9996043653567169,4.411912177970798,0.1460846029269722,0.1303446293777054,0.1399901084816329,-0.04274106973854752,0.13310668882216709,-0.009590159541710786,1.0557574286133462,4.877826141094795,1.069295258042365,0.1303446293777054,0.024819791950332085,0.6283954844913087,-5.903181524403438,0.3136312413829636,0.011222505213063273,0.0,-3.399766893616481
46.27999999999936,11.0,1.000276274426701,0.9995834292555933,4.411952437367117,0.14608551177672605,0.13038119435126153,0.13999069874954714,-0.04239919015192334,0.13300865580235047,-0.010015873090129487,1.0554496215083515,5.102401006128845,1.0689911511597594,0.13038119435126153,0.024814979398664293,0.6287446474587731,-5.673613072836255,0.3140616267433525,0.011233868357120539,0.0,-3.3300593371757365
46.28999999999936,11.0,1.0003209881619253,0.999562719933221,4.411993185547099,0.1460864085579106,0.13042119770244634,0.13999127537793354,-0.04204221217625145,0.13290638299331886,-0.010438092239101297,1.0551402267063257,5.326113858707402,1.0686852636559911,0.13042119770244634,0.024809496065447613,0.6291103779267161,-5.444347555660326,0.3144994766915408,0.011246750411404237,0.0,-3.2591686265089646
46.29999999999936,11.0,1.000365480356061,0.9995422470919532,4.412034404866864,0.1460872929783811,0.1304646155578192,0.13999183818628919,-0.041670279443823344,0.13279990609161887,-0.010856666718458564,1.0548293531942003,5.548884262147663,1.0683777038019626,0.1304646155578192,0.024803345285462366,0.6294925206542828,-5.21546963816765,0.31494462008199364,0.011261145603532915,0.0,-3.187119948748111
46.309999999999356,11.0,1.000409734918329,0.9995220201250337,4.412076077541872,0.1460881647515933,0.13051142270288282,0.13999238700161457,-0.04128354111800647,0.13268926228922462,-0.011271447722076517,1.0545171099238362,5.770632198604515,1.0680685798992127,0.13051142270288282,0.02479653060630665,0.629890914325152,-4.987063836864486,0.3153968836433566,0.011277047664763461,0.0,-3.113938902445316
46.319999999999354,11.0,1.0004537358906074,0.9995020481128881,4.41211818565618,0.14608902359668788,0.13056159260507674,0.13999292165846777,-0.04088215180999294,0.13257449025862206,-0.011682287962768292,1.0542036057786106,5.991278100514245,1.0677580002456888,0.13056159260507674,0.02478905578477101,0.6303053916378586,-4.759214481852469,0.3158560920609934,0.011294449831681085,0.0,-3.039651488477869
46.32999999999935,11.0,1.0004974674535776,0.9994823398200141,4.412160711171707,0.1460898692385709,0.13061509743715013,0.1399934419990129,-0.04046627149378618,0.13245563013734868,-0.012089041726340248,1.0538889495408321,6.2107428817668175,1.0674460731025441,0.13061509743715013,0.02478092478363607,0.630735779397935,-4.532005679492914,0.3163220680577484,0.01131334485135833,0.0,-2.9642841008102265
46.33999999999935,11.0,1.000540913932751,0.999462903692174,4.412203635937535,0.14609070140799052,0.130671908101288,0.13999394787306196,-0.040036065418747685,0.1323327235119968,-0.012491564924782757,1.053573249860234,6.428947968576219,1.0671329066618576,0.130671908101288,0.024772141768164096,0.6311818986128798,-4.305521275054414,0.31679463247698986,0.01133372498423188,0.0,-2.8878635171163545
46.34999999999935,11.0,1.0005840598043756,0.9994437478542567,4.412246941699209,0.14609151984160967,0.13073199425356108,0.13999443913811077,-0.039591704020528196,0.13220581340168952,-0.012889715148581938,1.0532566152234248,6.6458153300508345,1.0668186090153964,0.13073199425356108,0.024762711102778785,0.631643564588509,-4.0798448155949405,0.3172736043634779,0.011355582008222016,0.0,-2.8104168892657553
46.359999999999346,11.0,1.0006268897012207,0.9994248801081597,4.412290610108043,0.1460923242820744,0.13079532432892307,0.13999491565936847,-0.03913336282998786,0.1320749442410379,-0.013283351718127003,1.0529391539242483,6.861267508434166,1.0665032881242824,0.13079532432892307,0.024752637347752605,0.6321205870276546,-3.8550595130227077,0.3177588010457068,0.011378907222938344,0.0,-2.731971733676532
46.369999999999344,11.0,1.000669388418238,0.9994063079311739,4.4123346227304285,0.14609311447807913,0.1308618655666226,0.1399953773097814,-0.038661222380375615,0.13194016186258878,-0.01367233573420003,1.0526209740351216,7.075227649011067,1.0661870517896062,0.1308618655666226,0.024741925255841388,0.632612770130548,-3.631248207335065,0.3182500382172453,0.011403691453558561,0.0,-2.65255592153894
46.37999999999934,11.0,1.0007115409180964,0.999388038474504,4.4123789610571285,0.1460938901844272,0.13093158403604502,0.13999582397005028,-0.03817546811276232,0.13180151347877214,-0.014056530127528076,1.0523021833793127,7.287619529661017,1.0658700076239875,0.13093158403604502,0.024730579768954663,0.6331199126971087,-3.4084933300995566,0.31874713001830496,0.011429925054517743,0.0,-2.5721976689128834
46.38999999999934,11.0,1.0007533323365891,0.9993700785621257,4.412423606512556,0.14609465116208814,0.13100444466292135,0.13999625552864234,-0.03767629027986655,0.13165904766335804,-0.014435799707381998,1.051982889504078,7.498367590046671,1.065552263024021,0.13100444466292135,0.024718606014881593,0.6336418082309605,-3.186876868211723,0.3192498891166621,0.011457597913872571,0.0,-2.4909255267028856
46.39999999999934,11.0,1.0007947479879133,0.9993524346896906,4.412468540464024,0.1460953971782511,0.13108041125598452,0.13999667188179654,-0.03716388384814809,0.13151281433243206,-0.01481001120920431,1.0516631996546617,7.707396960419526,1.0652339251436083,0.13108041125598452,0.024706009304086316,0.6341782450456047,-2.96648032795666,0.31975812678936694,0.011486699457747615,0.0,-2.4087683705140863
