t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
46.409999999999336,11.0,1.0008357733698177,0.999335113023695,4.412513744230973,0.14609612800637423,0.1311594465337438,0.1399970729335237,-0.036638448398806145,0.13136286472489966,-0.015179033341252337,1.0513432207491775,7.914633490039415,1.0649151008681612,0.1311594465337438,0.024692795126502652,0.6347290063711885,-2.7473846993836792,0.3202716530022337,0.011517218654697566,0.0,-2.325755390392816
46.419999999999334,11.0,1.0008763941686196,0.9993181194006763,4.412559199094154,0.14609684342623047,0.13124151215184787,0.1399974585956005,-0.03610018802682727,0.13120925138252892,-0.015542736830242373,1.0510230593543837,8.120003775182715,1.0645958967896263,0.13124151215184787,0.024678969148169347,0.6352938704639567,-2.529670420924192,0.3207902764907453,0.011549144018757729,0.0,-2.24191608045576
46.42999999999933,11.0,1.0009165962640885,0.9993014593267766,4.4126048863047735,0.14609754322394994,0.13132656873057916,0.13999782878755818,-0.03554931123896038,0.13105202812954192,-0.01590099446597846,1.0507028216620813,8.323435186733843,1.064276419182346,0.13132656873057916,0.024664537208336758,0.6358726107170213,-2.3134173445702033,0.3213138048401417,0.011582463615601432,0.0,-2.157280228410467
46.43999999999933,11.0,1.000956365734195,0.9992851379772331,4.412650787093582,0.14609822719205817,0.13141457588251776,0.13999818343666479,-0.03498603085057328,0.13089125005176502,-0.016253681144954634,1.0503826134664629,8.524855897349786,1.0639567739796791,0.13141457588251776,0.024649505316182374,0.6364649957716998,-2.0987047012658313,0.32184204456399923,0.011617165065648978,0.0,-2.071877904972164
46.44999999999933,11.0,1.0009956888597253,0.9992691601962234,4.41269688267991,0.1460988951295113,0.13150549224061614,0.13999852247790304,-0.03441056388096189,0.1307269734753483,-0.01660067391291922,1.050062540142092,8.72419490817941,1.0636370667513786,0.13150549224061614,0.024633879647798566,0.6370707896313759,-1.8856110668000607,0.32237480118337847,0.01165323554919093,0.0,-1.9857394531797168
46.459999999999326,11.0,1.0010345521287565,0.9992535304969247,4.412743154280644,0.14609954684172693,0.13159927548635264,0.13999884585394168,-0.03382313144775731,0.13055925594506454,-0.016941852006385986,1.0497427066226357,8.921382075129944,1.0633174026817027,0.13159927548635264,0.024617666543144057,0.6376897517760168,-1.6742143281134576,0.32291187930511195,0.011690661810653938,0.0,-1.8988954776148872
46.469999999999324,11.0,1.0010729422409972,0.999238253061836,4.412789583119127,0.14610018214061243,0.13169588237817262,0.13999915351510203,-0.033223958660065334,0.13038815620219835,-0.017277096893084706,1.049423217380278,9.116348134667971,1.0629978865482312,0.13169588237817262,0.02460087250305306,0.6383216372784891,-1.4645916500635863,0.32345308269995465,0.011729430163066443,0.0,-1.8113768335286768
46.47999999999932,11.0,1.0011108461119884,0.9992233317432039,4.412836150433988,0.14610080084458904,0.13179526877986694,0.13999944541931902,-0.03261327451101709,0.13021373416203638,-0.017606292311339113,1.0491041764057119,9.309024729149938,1.062678622701321,0.13179526877986694,0.024583504186389916,0.638966196921207,-1.2568194427271506,0.32399821437849785,0.011769526493714993,0.0,-1.7232146158785984
46.48999999999932,11.0,1.001148250877165,0.9992087700640788,4.412882837487891,0.1461014027786126,0.1318973896893964,0.13999972153209717,-0.03199131176880432,0.13003605089096884,-0.017929324308363283,1.04878568718886,9.499344431659578,1.0623597150441897,0.1318973896893964,0.024565568406976022,0.639623177315107,-1.050973329073086,0.3245470766687557,0.011810936267570873,0.0,-1.6344401482807882
46.49999999999932,11.0,1.0011851438957766,0.9991945712194851,4.412929625576199,0.1461019877741915,0.13200219926749387,0.13999998182646112,-0.03135830686747382,0.12985516858321375,-0.018246081277466325,1.0484678527000806,9.687240770356658,1.0620412670136266,0.13200219926749387,0.02454707213083905,0.6402923210184829,-0.8471281132942541,0.32509947129103267,0.011853644532752651,0.0,-1.5450849718808741
46.509999999999316,11.0,1.0012215127548827,0.9991807458466339,4.412976496035539,0.14610255566940694,0.13210962488205463,0.14,-0.030714548327531177,0.12967115053674222,-0.018556454154961134,1.0481507764427307,9.872646537393049,1.0617233819889225,0.13210962488205463,0.0245280227049844,0.6409732443332666,-0.6453615842488512,0.32565522519256573,0.011897629177271232,0.0,-1.4551808341475554
46.519999999999314,11.0,1.0012573452780307,0.9991673340070595,4.41302343025234,0.14610310630907822,0.13221959665682315,0.14,-0.0300603214044948,0.12948406112496086,-0.018860336927167477,1.0478345619643707,10.055495852280126,1.0614061642587942,0.13221959665682315,0.024508429150879585,0.6416655771211438,-0.4457506713261226,0.32621416062090625,0.011942867021737507,0.0,-1.3647596775928794
46.52999999999931,11.0,1.0012926295384568,0.9991543717821624,4.413070409671693,0.14610363954506253,0.1323320803907323,0.14,-0.029395846605763276,0.12929396576865526,-0.019157626013817743,1.0475193107496303,10.235726194462249,1.061089716812696,0.1323320803907323,0.02448829991211167,0.6423691166420803,-0.24836591477725967,0.32677606368286194,0.011989344329305835,0.0,-1.2738536284232191
46.53999999999931,11.0,1.0013273538694603,0.9991418784657973,4.413117415806692,0.14610415523646222,0.13244703939845548,0.14,-0.0287213509786291,0.12910093091332536,-0.019448220064842356,1.0472051233220645,10.413275882128053,1.0607741411862608,0.13244703939845548,0.024467642517888827,0.6430836477146684,-0.053276826177828786,0.3273407224811999,0.01203704758583063,0.0,-1.1824949851249849
46.54999999999931,11.0,1.0013615068704158,0.9991298583566605,4.413164430248104,0.14610465324969424,0.1325644337832263,0.14,-0.028037069408693605,0.12890502400648607,-0.019732020040188574,1.0468920994128816,10.588084104020432,1.0604595379013007,0.1325644337832263,0.024446464204241597,0.6438089397086282,0.1394478309327732,0.32790792752792225,0.01208596269489038,0.0,-1.0907162069891254
46.559999999999306,11.0,1.00139507740917,0.9991183030520236,4.413211434674075,0.1461051334584482,0.13268422076868758,0.14,-0.02734324393795856,0.12870631347418568,-0.020008929285066965,1.0465803380275274,10.76009099051938,1.060146006688193,0.13268422076868758,0.024424772225543,0.6445447482964676,0.32974001254613045,0.3284774713133747,0.012136074742230649,0.0,-0.9985499025784271
46.569999999999304,11.0,1.0014280546214454,0.9991071939669638,4.413258410859624,0.1461055957435547,0.13280635511175304,0.14,-0.02664012293083534,0.1285048686968093,-0.020278853597398595,1.0462699374739677,10.929237673117788,1.0598336465914777,0.13280635511175304,0.024402573994590157,0.6452908174628583,0.5175324321491023,0.3290491479172217,0.012187367955409503,0.0,-0.9060288181421254
46.5799999999993,11.0,1.0014604279078934,0.9990965049299712,4.413305340685715,0.1461060399927864,0.13293078950507692,0.14,-0.02592796025919586,0.1283007599842495,-0.020541701286917943,1.045960995373353,11.09546633419129,1.059522556014518,0.13293078950507692,0.02437987713144339,0.6460468814009246,0.7027586261058766,0.32962275269374414,0.012239825749006894,0.0,-0.8131858259809012
46.5899999999993,11.0,1.0014921869294502,0.9990862047592749,4.41335220614777,0.14610646610061376,0.13305747493173942,0.14,-0.02520701457648611,0.1280940585505254,-0.020797383226537427,1.0456536086632586,11.258720248922947,1.0592128327344106,0.13305747493173942,0.024356689467782387,0.6468126661543254,0.8853530257555394,0.3301980820332129,0.012293430804181663,0.0,-0.7200539127677864
46.5999999999993,11.0,1.0015233216016328,0.9990762597465973,4.413398989363516,0.14610687396793554,0.13318636096233175,0.14,-0.02447754869931884,0.12788483648792254,-0.02104581289698294,1.0453478735982389,11.418943820982099,1.0589045739036271,0.13318636096233175,0.024333019032251588,0.6475878909778146,1.0652510264033679,0.3307749331935973,0.012348165151974004,0.0,-0.626666167828087
46.609999999999296,11.0,1.0015538220883844,0.9990666359832636,4.4134456725800995,0.1461072635018044,0.13331739599693734,0.14,-0.02373982909191641,0.12767316674071555,-0.021286906425766916,1.0450438857490691,11.576082613274657,1.058597876046411,0.13331739599693734,0.024308874030689015,0.6483722694386606,1.2423890489408396,0.33135310418977915,0.01240401024942219,0.0,-0.5330557713829033
46.619999999999294,11.0,1.001583678796031,0.9990573014683084,4.4134922381804715,0.14610763461516435,0.13345052745907193,0.14,-0.02299412544023305,0.12745912307852533,-0.02152058262146925,1.044741740000789,11.730083374823488,1.0582928350532945,0.13345052745907193,0.024284262827670808,0.649165510297062,1.416704593056895,0.33193239372252725,0.012460947043083728,0.0,-0.4392559827603553
46.62999999999929,11.0,1.0016128823678527,0.9990482279408504,4.413538668689059,0.14610798722661536,0.13358570195067695,0.14,-0.022240710298787936,0.12724278006935352,-0.021746763004133536,1.0444415305490968,11.880894064568158,1.057989546174668,0.13358570195067695,0.02425919393172707,0.6499673182101512,1.5881362825918883,0.33251260114118975,0.012518956016902406,0.0,-0.34530012857870185
46.63999999999929,11.0,1.0016414236796956,0.9990393923872348,4.413584946776795,0.1461083212602174,0.1337228653759113,0.14,-0.0214798587957597,0.12702421305232944,-0.021965371832435236,1.0441433508942315,12.028463872711471,1.057688104013267,0.1337228653759113,0.024233675985264852,0.6507773942970386,1.7566239038661102,0.33309352642878387,0.012578017231298148,0.0,-0.25122159090555174
46.64999999999929,11.0,1.0016692938369658,0.9990307781819661,4.413631055265582,0.14610863664534363,0.1338619630405803,0.14,-0.020711848383588305,0.12680349811019945,-0.022176336128138484,1.0438472938323127,12.172743240086769,1.0573886025151091,0.1338619630405803,0.024207717757890275,0.6515954365956605,1.9221084385588219,0.3336749702025971,0.012638110351384603,0.0,-0.15705379539737424
46.659999999999286,11.0,1.0016964841732516,0.9990223758352029,4.413676977132319,0.14610893331658878,0.1340029397328537,0.14,-0.01993695862454592,0.12658071204158358,-0.022379585698240334,1.0435534514441565,12.313683875900967,1.0570911349585816,0.1340029397328537,0.02418132814212096,0.6524211404369115,2.0845320923697055,0.334256733728029,0.012699214666830747,0.0,-0.06283019942352222
46.669999999999284,11.0,1.0017229862507189,0.9990141833332187,4.4137226955126,0.14610921121373552,0.1341457397893963,0.14,-0.01915547100358883,0.12635593233302087,-0.022575053155113267,1.043261915081718,12.451238774136488,1.0567957939416377,0.1341457397893963,0.02415451615085698,0.6532541987546654,2.2438383203424133,0.33483861894121625,0.01276130910985354,0.0,0.031415719821011545
46.67999999999928,11.0,1.0017487918623211,0.9990062060758061,4.413768193704239,0.14610947028177873,0.13429030715037485,0.14,-0.01836766876202922,0.12612923713082233,-0.022762673934885486,1.0429727753531222,12.58536222882456,1.0565026713672958,0.13429030715037485,0.024127290914826273,0.6540943023457452,2.399971850079136,0.33542042847889086,0.01282437226723538,0.0,0.12565047720988257
46.68999999999928,11.0,1.001773893035771,0.9989984564298154,4.413813455170729,0.14610971047100477,0.13443658540597028,0.14,-0.017573836747123373,0.1259007052127482,-0.022942386314240937,1.0426861221066854,12.716009848349223,1.0562118584279259,0.13443658540597028,0.0240996616800464,0.6549411400919151,2.5528787031957716,0.33600196571548435,0.012888382393265594,0.0,0.21984059158250052
46.69999999999928,11.0,1.0017982820391176,0.9989909529347317,4.4138584635447975,0.14610993173711856,0.13458451783622333,0.14,-0.016774261274155433,0.12567041595952436,-0.023114131425780126,1.042402044414959,12.843138568912266,1.055923445588927,0.13458451783622333,0.024071637804327847,0.6557943991509644,2.7025062156947577,0.3365830348045584,0.012953317420219764,0.0,0.3139525976397971
46.709999999999276,11.0,1.001821951387703,0.9989837192096959,4.4139032026321345,0.14611013404141124,0.13473404744605813,0.14,-0.015969229997566003,0.12543844932621193,-0.02327785327204948,1.042120630559346,12.966706667244683,1.0556375225724806,0.13473404744605813,0.02404322875302274,0.6566537651253589,2.8488030573978924,0.33716344072545834,0.013019154968975722,0.0,0.4079530578340036
46.719999999999274,11.0,1.0018448938521904,0.9989767826239875,4.413947656415417,0.14611031735095692,0.13488511699672784,0.14,-0.015159031788786415,0.125204885813443,-0.023433498738317318,1.0418419680156774,13.086673772626726,1.0553541783418623,0.13488511699672784,0.024014444094151023,0.6575189222141468,2.9917192505410197,0.33774298933413205,0.013085872360387104,0.0,0.5018085742492785
46.72999999999927,11.0,1.001867102467317,0.9989701728011763,4.413991809058693,0.14611048163882795,0.13503766903457104,0.14,-0.014343956619101317,0.12496980643853446,-0.023581017604155156,1.0415661434411263,13.203000878262884,1.0550735010867356,0.13503766903457104,0.023985293492969063,0.6583895533521016,3.1312061876171335,0.33832148741522505,0.013153446625425478,0.0,0.5954858004675434
46.73999999999927,11.0,1.001888570540976,0.9989639200336227,4.414035644912163,0.14611062688431503,0.13519164591820215,0.14,-0.013524295445423218,0.12473329270649193,-0.023720362553863002,1.0412932426622767,13.315650352023747,1.0547955782096434,0.13519164591820215,0.0239557867067332,0.6592653403421161,3.26721664825338,0.3388987427369968,0.013221854515897562,0.0,0.6889514534163782
46.74999999999927,11.0,1.0019092916632317,0.9989580536856497,4.414079148517391,0.14611075307314075,0.13534698984458304,0.14,-0.01270034009812121,0.12449542658091503,-0.023851489185763936,1.041023350664074,13.424585946566076,1.0545204963135457,0.13534698984458304,0.023925933579876886,0.6601459639832895,3.399704815077554,0.33947456410566834,0.013291072514757609,0.0,0.782172325194338
46.759999999999266,11.0,1.0019292597148692,0.9989526006620759,4.414122304612924,0.1461108601976534,0.13550364287444827,0.14,-0.011872383170004719,0.12425629045481536,-0.023974356020382746,1.0407565515792248,13.529772808827493,1.0542483411901604,0.13550364287444827,0.023895744039960035,0.6610311041974859,3.5286262884595394,0.3400487614177282,0.013361076844987323,0.0,0.8751152948695622
46.769999999999264,11.0,1.0019484688751041,0.9989475840141161,4.414165098140288,0.14611094825699128,0.13566154695777408,0.14,-0.011040717905154818,0.1240159671213582,-0.024088924507514736,1.0404929286773945,13.631177488874302,1.0539791978086843,0.13566154695777408,0.023865228094781782,0.6619204401583443,3.653938099998017,0.3406211457121664,0.013431843477187434,0.0,0.9677473402474841
46.77999999999926,11.0,1.001966913628123,0.998943021746477,4.414207514250287,0.14611101725720702,0.13582064395884808,0.14,-0.01020563808842151,0.12377453974453913,-0.024195159032186348,1.040232564353395,13.728767948103767,1.0537131503041883,0.13582064395884808,0.02383439583088848,0.6628136504213257,3.7755987246297744,0.3411915292166218,0.013503348137618498,0.0,1.0600355496034595
46.78999999999926,11.0,1.0019845887681813,0.9989389258782223,4.414249538309541,0.14611106721134517,0.13598087568147443,0.14,-0.009367437934579226,0.12353209182980644,-0.024293026919507948,1.0399755401138835,13.822513566776495,1.053450281965122,0.13598087568147443,0.023803257413222863,0.6637104130574014,3.8935680914839264,0.3417597253906053,0.013575566314078746,0.0,1.1519471333761453
46.79999999999926,11.0,1.002001489403048,0.9989353017974161,4.414291155907133,0.1461110981394674,0.13614218389431493,0.14,-0.0085264119771426,0.12328870719464075,-0.024382498438418485,1.039721936562014,13.91238515086784,1.0531906752193474,0.13614218389431493,0.023771823085867828,0.6646104057906859,4.0078075934919895,0.34232554896646755,0.013648473260499758,0.0,1.243449435817475
46.809999999999256,11.0,1.0020176109556715,0.998932147934345,4.4143323528612735,0.1461111100686232,0.13630451035532104,0.14,-0.007682854958800833,0.12304446993910252,-0.024463546804323506,1.0394718333796118,13.99835493825723,1.0529344116181507,0.13630451035532104,0.023740103173660234,0.6655133061351418,4.118280095793427,0.3428888159816094,0.013722044001920458,0.0,1.3345099465950903
46.819999999999254,11.0,1.0020329491640179,0.9989294557633026,4.414373115225845,0.14611110303276606,0.13646779683636562,0.14,-0.0068370617214155716,0.12279946441635889,-0.024536148180636597,1.039225309306844,14.080396604231586,1.052681571817971,0.13646779683636562,0.023708108084136578,0.6664187915351649,4.224949943215124,0.34344934381191483,0.013796253338503324,0.0,1.425096312343107
46.82999999999925,11.0,1.0020475000791147,0.9989272101265785,4.414413429296715,0.14611107707261667,0.13663198260932105,0.1399999407072486,-0.00598933183961714,0.12255377520320032,-0.02460028167923163,1.0389824422141558,14.15848509243895,1.0524322355597169,0.13663198260932105,0.023675848274454084,0.667326527382025,4.327782628256687,0.34400695374114243,0.013871075213653179,0.0,1.5151763481571128
46.83999999999925,11.0,1.0020612600622127,0.998925407125794,4.414453281617702,0.14611103223550392,0.13679697238032829,0.1399996953240162,-0.0051400294210035,0.12230748706941046,-0.02465592971846089,1.0387433107928392,14.232594491726667,1.0521864826849312,0.13679697238032829,0.023643334918973444,0.6682360143725077,4.426740146499651,0.3445615025726515,0.01394647355220757,0.0,1.6047180490293098
46.84999999999925,11.0,1.0020742257872761,0.9989240625218779,4.414492658986206,0.14611096857537287,0.13696269875010234,0.13999943714413704,-0.004289466287745292,0.12206068494261524,-0.024703078205337053,1.0385079922798897,14.3027022798677,1.0519443931167132,0.13696269875010234,0.023610580621254915,0.6691468866570144,4.521789371900218,0.3451128202846543,0.014022418050378928,0.0,1.693689601219808
46.859999999999246,11.0,1.0020863942447382,0.9989231813123094,4.414531548458876,0.14611088615283147,0.13712911217921053,0.13999916635265183,-0.0034379207497403086,0.12181345387674089,-0.024741715922818947,1.038276561839391,14.368788488226903,1.0517060448731028,0.13712911217921053,0.02357759715902954,0.6700588629791066,4.612901404303129,0.3456607212533353,0.014098883807007013,0.0,1.7820593935596292
46.869999999999244,11.0,1.0020977627419445,0.998922753642678,4.4145699373572596,0.14611078503509572,0.13729616198549535,0.1399988831402762,-0.002585673065236105,0.12156587902393678,-0.02477183444633863,1.0380490932684696,14.43083444839775,1.0514715142557716,0.13729616198549535,0.023544395620648747,0.6709716562705758,4.700048915377929,0.3462050229875987,0.014175846169485369,0.0,1.8697960286824045
46.87999999999924,11.0,1.0021083288997683,0.9989227565126069,4.414607813273307,0.14611066529581926,0.13746379628950559,0.13999858770315454,-0.001733005479007954,0.12131804560655073,-0.024793428163961666,1.037825659082836,14.488822829820842,1.0512408761374867,0.13746379628950559,0.02351098683277411,0.6718849736981539,4.783206009520911,0.34674554592447854,0.014253280293972284,0.0,1.9568683341794442
46.88999999999924,11.0,1.0021180906460798,0.9989231560338693,4.414645164074441,0.14611052701483115,0.13763196215256449,0.13999828024241903,-0.0008802019000549444,0.12107003888890801,-0.02480649429484049,1.0376063305502399,14.542737670180133,1.0510142041040167,0.13763196215256449,0.02347738157916758,0.6727985174848896,4.862348176461836,0.3472821131826813,0.0143311609638513,0.0,2.043245373675209
46.89999999999924,11.0,1.0021270462066751,0.9989239100136798,4.414681977908007,0.14611037027780355,0.13780060578247114,0.1399979609635894,-2.754745286120963e-05,0.12082194414892465,-0.02481103290366953,1.0373911776982476,14.592564399174215,1.0507915705160809,0.13780060578247114,0.023443590701055658,0.6737119859731485,4.937452290041641,0.34781455034156916,0.01440946254242273,0.0,2.1288964578188625
46.909999999999236,11.0,1.0021351940943355,0.9989249707045609,4.41471824320492,0.14611019517587104,0.1379696727449119,0.13999763007585556,0.0008246719818134074,0.12057384664959903,-0.024807046910531674,1.037180269310921,14.638289856656149,1.0505730465297733,0.1379696727449119,0.02340962513322002,0.6746250746714432,5.008496627572632,0.3483426852627213,0.014488158994283778,0.0,2.2137911551880443
46.919999999999234,11.0,1.0021425330967155,0.9989262875955516,4.414753948682433,0.14611000180522496,0.13813910815470606,0.13999728779128578,0.0016761701881147228,0.12032583161042738,-0.02479454209631643,1.0369736729223207,14.679902306140251,1.0503587020974523,0.13813910815470606,0.02337549590704975,0.6755374771829372,5.075460896212711,0.3488663479601701,0.014567223933412626,0.0,2.2978993031010164
46.92999999999923,11.0,1.0021490622637599,0.9989278101341347,4.414789083345931,0.1461097902667039,0.1383088568378489,0.1399969343240038,0.0025266609812701346,0.12007798417878536,-0.024773527104195395,1.0367714548101845,14.71739144458038,1.0501486059608967,0.1383088568378489,0.023341214138879445,0.6764488859853737,5.138326259198482,0.34938537051016516,0.014646630678132957,0.0,2.3811910183333156
46.93999999999923,11.0,1.002154780895314,0.9989294902776615,4.4148236364897695,0.14610956066540237,0.1384788634644336,0.13999656988937656,0.003375858518840924,0.11983038940131215,-0.024744013437711616,1.0365736799905423,14.750748409149253,1.0499428256424481,0.1384788634644336,0.023306791013978822,0.6773589930704635,5.1970753585097365,0.349899586993354,0.01472635230390462,0.0,2.4636367077351236
46.94999999999923,11.0,1.0021596885295485,0.998931284780551,4.414857597697189,0.1461093131103148,0.13864907265612522,0.1399961947032507,0.004223477563857381,0.11958313219532846,-0.024706015456003767,1.0363804122127867,14.77996578159249,1.0497414274362844,0.13864907265612522,0.023272237771413105,0.6782674904644174,5.251692332729342,0.35040883346228036,0.014806361688926444,0.0,2.5452070787455705
46.959999999999226,11.0,1.0021637849327374,0.9989331571349606,4.414890956839382,0.1461090477140312,0.1388194290721306,0.13999580898127215,0.005069233707156784,0.11933629732031467,-0.02465955036661057,1.0361917139542616,14.805037590618959,1.049544476400093,0.1388194290721306,0.023237565692035663,0.6791740706505038,5.302162829967091,0.35091294792249916,0.01488663155069425,0.0,2.6258731498002437
46.969999999999224,11.0,1.0021670700908354,0.9989350790965189,4.414923704073831,0.146108764592497,0.13898987747823546,0.13999541293831663,0.005912843557419334,0.11908996934947155,-0.02460463821621888,1.0360076464131727,14.825959312662622,1.0493520363464894,0.13898987747823546,0.02320278609039017,0.6800784269165104,5.348474016227133,0.35141177032385507,0.014967134475283587,0.0,2.7056062606281985
46.97999999999922,11.0,1.0021695442031928,0.9989370317439399,4.414955829842065,0.14610846386484483,0.1391603628025882,0.13999500678805263,0.006754024905740785,0.11884423264138246,-0.024541301879642412,1.035828269499128,14.842727871276352,1.0491641698333034,0.1391603628025882,0.023167910309911176,0.6809802536443674,5.390614580014215,0.35190514255940153,0.015047842938015393,0.0,2.784378082434815
46.98999999999922,11.0,1.0021712076786213,0.9989390060421596,4.414987324867003,0.1461081456533037,0.13933083018085385,0.1399945907426515,0.007592496869615495,0.11859917131179368,-0.024469567047263316,1.0356536418205577,14.855341635375263,1.0489809381518886,0.13933083018085385,0.023132949721016233,0.6818792465544042,5.428574733769378,0.35239290846703286,0.015128729322016251,0.0,2.862160627966947
46.99999999999922,11.0,1.0021720611339011,0.998941002900155,4.415018180150052,0.14610781008318613,0.13950122499290224,0.13999416501265025,0.008427980020356551,0.11835486920552728,-0.024389462211119074,1.035483820669414,14.86380041650017,1.0488024013130768,0.13950122499290224,0.023097915720373226,0.6827751029127872,5.462346213165285,0.3528749138329459,0.01520976593020296,0.0,2.9389262614564196
47.009999999999216,11.0,1.0021721053946928,0.9989430327372628,4.415048386968155,0.1461074572829495,0.13967149289291092,0.13999372980696667,0.009260196497458906,0.11811140986853916,-0.024301018649782295,1.0353188620031697,14.868105465233471,1.048628618030609,0.13967149289291092,0.023062819730828195,0.6836675217105699,5.491922274744022,0.35335100639917383,0.015290924997274854,0.0,3.0146477084392407
47.019999999999214,11.0,1.002171341498694,0.9989451145938117,4.41507793687094,0.1461070873843253,0.13984157983383183,0.13999328533305777,0.010088870111687409,0.11786887652013392,-0.02420427041215531,1.0351588204251243,14.868259466896301,1.048459645702437,0.13984157983383183,0.02302767320070046,0.6845562038171148,5.5172976926205735,0.3538210358735169,0.015372178699263347,0.0,3.0892980654458553
47.02999999999921,11.0,1.0021697707007775,0.9989472748414696,4.41510682167816,0.14610670052250574,0.14001143208717884,0.13999283179720604,0.01091372643869265,0.11762735202534669,-0.024099254300282046,1.0350037491637214,14.864266536630186,1.0482955403904781,0.14001143208717884,0.022992487602169036,0.685440852111707,5.538468754538278,0.35428485394235243,0.015453499165225053,0.0,3.162850809559875
47.03999999999921,11.0,1.002167394479748,0.9989495455664619,4.415135033477521,0.14610629683637555,0.1401809962592244,0.13999236940491205,0.011734492905219052,0.11738691886750144,-0.023986009851263188,1.0348537000522293,14.856132213944758,1.0481363567996984,0.1401809962592244,0.022957274427735052,0.6863211715968052,5.555433257840795,0.3547423142887951,0.015534858486479812,0.0,3.235279807841546
47.04999999999921,11.0,1.002164214546285,0.9989519627116286,4.415162564623046,0.14610587646877413,0.1403502193040344,0.13999189836136844,0.012550898868738891,0.11714765912095432,-0.023864579318342592,1.0347087235093184,14.843863456804424,1.0479821482574043,0.1403502193040344,0.022922045185481535,0.687196869495146,5.568190505177512,0.35519327261554834,0.015616228730349624,0.0,3.3065593266126574
47.05999999999921,11.0,1.0021602328515873,0.9989545640727855,4.41518940773402,0.14610543956677208,0.14051904853400918,0.13999141887198494,0.01336267569180244,0.11690965442403004,-0.023735007651223886,1.0345688685217402,14.827468635311135,1.0478329666936648,0.14051904853400918,0.02288681139254428,0.6880676553325845,5.576741300279984,0.355637586671802,0.01569758195231447,0.0,3.376664040599597
47.069999999999204,11.0,1.002155451596207,0.9989573872494708,4.415215555694573,0.1461049862819465,0.14068743162877775,0.1399909311429339,0.014169556812734296,0.11667298595215868,-0.023597342475664498,1.034434182629473,14.806957525017168,1.0476888626235674,0.14068743162877775,0.022851584567459983,0.6889332410109473,5.581087943635068,0.3560751162847119,0.0157788902093221,0.0,3.445569041931296
47.0799999999992,11.0,1.0021498732385636,0.9989604676494511,4.415241001653902,0.14610451677063888,0.14085531664290524,0.13999043538168576,0.014971277813574047,0.11643773439122014,-0.02345163407237613,1.034304711913509,14.782341299886776,1.0475498851318177,0.14085531664290524,0.02281637622206391,0.6897933408734503,5.581234227838665,0.35650572339495024,0.015860125574363698,0.0,3.513249848988882
47.0899999999992,11.0,1.0021435005026478,0.9989638366414983,4.415265739027087,0.1461040311941811,0.1410226520130357,0.1399899317975031,0.015767576486470092,0.11620397991110286,-0.023297935355254918,1.034180500986231,14.7536325249118,1.0474160818598557,0.1410226520130357,0.02278119785336271,0.6906476717659644,5.577185432509709,0.3569292720951447,0.015941260150981337,0.0,3.5796824151038757
47.0999999999992,11.0,1.002136336384473,0.9989675199417531,4.415289761496458,0.1461035297190769,0.14118938656470603,0.1399894206018673,0.0165581928990004,0.11597180213948358,-0.023136301848954113,1.0340615929841281,14.720845148381631,1.047287498995422,0.14118938656470603,0.022746060935737267,0.6914959530956417,5.568948318642704,0.35734562866765496,0.016022266085256292,0.0,3.644843137101865
47.1099999999992,11.0,1.002128384156903,0.9989715363054957,4.415313063013394,0.14610301251712798,0.1413554695195021,0.13998890200881356,0.017342869459704202,0.11574128013583462,-0.022966791665802174,1.0339480295618402,14.683994493779279,1.0471641812641588,0.1413554695195021,0.022710976914632912,0.6923379068916211,5.556531121960117,0.3577546616232672,0.01610311557989546,0.0,3.7087088636885923
47.119999999999195,11.0,1.0021196473725582,0.9989758965802407,4.415335637800449,0.1461024797654982,0.1415208505026274,0.13998837623515598,0.018121350983975965,0.11551249236566535,-0.022789465482064404,1.0338398508870512,14.64309725128623,1.0470461719226256,0.1415208505026274,0.022675957201428617,0.6931732578681767,5.539943545379429,0.358156241737797,0.01618378090451887,0.0,3.771256903675507
47.12999999999919,11.0,1.0021101298646093,0.9989806031576169,4.415357480353668,0.14610193164670995,0.14168547955097452,0.13998784350059007,0.01889338476049826,0.11528551667500418,-0.022604386513542463,1.0337370956350918,14.598171468870127,1.0469335127519404,0.14168547955097452,0.022641013170144,0.6940017334919572,5.519196750320086,0.3585502420856281,0.016264234405613056,0.0,3.8324650340418316
47.13999999999919,11.0,1.0020998357453605,0.9989856498416664,4.4153785854449294,0.14610136834857296,0.14184930712165073,0.13998730402766615,0.019658720618122072,0.11506043026512802,-0.022411620490508512,1.0336398009825052,14.549236542937772,1.0468262440512441,0.14184930712165073,0.022606156155876102,0.6948230640534536,5.494303346878945,0.35893653806844955,0.01634444851500231,0.0,3.8923115078303407
47.14999999999919,11.0,1.0020887694026346,0.9989910221310939,4.415398948124183,0.14610079006404683,0.14201228410096525,0.13998675804163332,0.02041711099319546,0.11483730966754571,-0.022211235631966846,1.0335480025987787,14.496313208528312,1.046724404630114,0.14201228410096525,0.022571397454743104,0.6956369827430543,5.465277382943815,0.3593150074409014,0.016424395756479953,0.0,3.950775061873774
47.15999999999919,11.0,1.0020769354940744,0.9989966978935889,4.4154185637214205,0.1461001969910428,0.14217436181338902,0.13998620577016016,0.02116831099640254,0.11461623071924218,-0.022003302619243527,1.033461734635727,14.439423529047023,1.0466280317992729,0.14217436181338902,0.02253674832508966,0.6964432257294686,5.432134332316899,0.35968553033108447,0.016504048751501625,0.0,4.007834924349805
47.169999999999185,11.0,1.0020643389395663,0.999002648392637,4.415437427848244,0.14609958933217293,0.14233549203049628,0.13998564744294387,0.02191207847909754,0.11439726853819009,-0.021787894568912135,1.0333810297142372,14.378590885537747,1.0465371613591077,0.14233549203049628,0.022502219989512535,0.6972415322403942,5.3948910820258655,0.3600479892580597,0.016583380224413965,0.0,4.063470822160994
47.17999999999918,11.0,1.002050984912079,0.9990088396111512,4.415455536398924,0.14609896729445626,0.14249562697901738,0.13998508329122525,0.02264817409746589,0.11418049749913542,-0.021565087005063842,1.0333059189084446,14.313839965517884,1.0464518275857018,0.14249562697901738,0.022467823637032147,0.6980316446406851,5.353565919061297,0.36040226914380447,0.01666236300664209,0.0,4.117662988137766
47.18999999999918,11.0,1.0020368788272769,0.9990152338036186,4.415472885550843,0.14609833108899517,0.14265471934854312,0.1399845135472309,0.023376361375473526,0.11396599120966366,-0.021334957830942445,1.0332364317275182,14.2451967513801,1.046372063214444,0.14265471934854312,0.022433570425127662,0.6988133085102443,5.308178516692366,0.3607482573268639,0.016740970041815326,0.0,4.170392168061593
47.19999999999918,11.0,1.002022026332316,0.999021791199316,4.415489471764245,0.14609768093063444,0.14281272229778635,0.13998393844356674,0.024096406764506473,0.11375382248655266,-0.021097587299967174,1.0331725960957043,14.17268850841403,1.0462978994214558,0.14281272229778635,0.02239947148089505,0.6995862727153979,5.258749920638687,0.361085843572468,0.01681917439067554,0.0,4.2216396275059225
47.20999999999918,11.0,1.0020064332942613,0.9990284717736037,4.415505291781277,0.1460970170376174,0.14296958945969135,0.13998335821258917,0.024808079700189695,0.11354406333241818,-0.020853057986171188,1.0331144383312365,14.096343772471965,1.0462293658033477,0.14296958945969135,0.022365537901137492,0.7003502894745688,5.205302535216284,0.36141492008433307,0.01689694923717572,0.0,4.271387158492434
47.219999999999175,11.0,1.0019901057885703,0.9990352370029112,4.41552034262429,0.14609633963125288,0.1431252749452501,0.13998277308578191,0.02551115265606413,0.11333678491265789,-0.020601454754088366,1.0330619831249372,14.016192337321707,1.0461664903559513,0.1431252749452501,0.02233178075104723,0.7011051144167474,5.1478601096260945,0.3617353815182283,0.016974267895645115,0.0,4.319617085960249
47.22999999999917,11.0,1.0019730500880812,0.999042051520992,4.4155346215934435,0.14609564893560534,0.14327973334595032,0.1399821832931636,0.02620540119392839,0.11313205753269914,-0.02034286472811997,1.0330152535193329,13.9322652417274,1.0461092994527743,0.14327973334595032,0.022298211061370504,0.70185050663174,5.086447724463398,0.362047124997407,0.0170511038188109,0.0,4.366312274045789
47.23999999999917,11.0,1.0019552726529002,0.9990488846011931,4.415548126263655,0.14609494517722127,0.1434329197352456,0.13998158906275185,0.026890604011522795,0.11292995061555548,-0.020077377261412347,1.0329742708889948,13.84459475628631,1.046057817823957,0.1434329197352456,0.022264839824187165,0.7025862287136619,5.021091778448255,0.36235005013236105,0.017127430606890502,0.0,4.4114561321710735
47.24999999999917,11.0,1.0019367801215424,0.9990557113978535,4.415560854480976,0.14609422858489984,0.14358478966886726,0.13998099062010488,0.027566542987173037,0.1127305326796968,-0.019805083904271166,1.032939054922607,13.753214370055975,1.0460120685363359,0.14358478966886726,0.022231677987562978,0.7033120467966391,4.951819975299383,0.36264405904243074,0.017203222018132538,0.0,4.455032620938267
47.25999999999917,11.0,1.001917579303608,0.9990625138936605,4.415572804358507,0.146093499389517,0.1437352991848159,0.13998038818795852,0.02823300322292066,0.1125338713172374,-0.019526078372140102,1.032909623607226,13.658158776982646,1.0459720729752178,0.1437352991848159,0.02219873644930443,0.7040277305865498,4.878661310723909,0.36292905638171036,0.017278451979708818,0.0,4.497026257828405
47.269999999999165,11.0,1.0018976771741985,0.9990692815135226,4.415583974271964,0.14609275782390652,0.1438844048028155,0.13997978198597122,0.028889773085701703,0.1123400331724466,-0.01924045651315557,1.0328859932148473,13.559463862146345,1.0459378508281831,0.1438844048028155,0.02216602605028173,0.70473305338801,4.801646059343944,0.36320494936632064,0.017353094598194327,0.0,4.537422122702258
47.27999999999916,11.0,1.001877080870192,0.9990760113827308,4.415594362855029,0.1460920041228007,0.14403206352410836,0.13997917223058565,0.029536644248193328,0.11214908392058573,-0.018948316275294013,1.0328681782909932,13.457166687813107,1.0459094200709997,0.14403206352410836,0.02213355756798541,0.7054277921314491,4.720805761345848,0.36347164780483315,0.0174271241719521,0.0,4.576205863101388
47.28999999999916,11.0,1.0018557976884033,0.9990827082232906,4.415603968994629,0.14609123852283037,0.14417823283127762,0.13997855913500834,0.03017341172872892,0.11196108824707558,-0.018649757673114855,1.0328561916453545,13.351305479299869,1.0458867969555963,0.14417823283127762,0.02210134171019296,0.7061117273986296,4.636173208888735,0.3637290641267195,0.017500515199816418,0.0,4.613363699347531
47.29999999999916,11.0,1.0018338350855684,0.9990893839005899,4.415612791826279,0.1460904612625793,0.14432287068899707,0.13997794290930446,0.030799873931958627,0.11177610982699865,-0.01834488275410113,1.0328500443434434,13.241919610618595,1.0458699959996984,0.14432287068899707,0.02206938910995361,0.7067846434524745,4.5477824318253735,0.363977113412838,0.017573242393117305,0.0,4.648882429438343
47.30999999999916,11.0,1.0018112006800055,0.9990960566472947,4.415620830729609,0.14608967258268865,0.14446593554528392,0.13997732376059946,0.031415832689466405,0.11159421130493985,-0.01803379556459331,1.0328497456991375,13.129049589896178,1.0458590299777044,0.14446593554528392,0.022037710321321947,0.7074463282687989,4.455668682931122,0.36421571342265036,0.017645280683539218,0.0,4.682749433738179
47.319999999999155,11.0,1.0017879022547242,0.9991027500076205,4.415628085324212,0.14608887272600168,0.14460738633363784,0.13997670189337413,0.032021093301074194,0.11141545427516997,-0.017716602115314478,1.032855303267164,13.012737044545021,1.0458539099122168,0.14460738633363784,0.022006315816509723,0.70809657357288,4.359868422381749,0.36444478461920554,0.017716605231352163,0.0,4.714952679461672
47.32999999999915,11.0,1.001763947761697,0.9991094915564118,4.415634555465883,0.14608806193774007,0.14474718247598595,0.13997607750983568,0.032615464576701336,0.11123989926217595,-0.017393410346478545,1.0328667228349422,12.893024706163882,1.0458546450655553,0.14474718247598595,0.021975215984273405,0.7087351748807096,4.260419301529139,0.3646642501918724,0.017787191432537746,0.0,4.7454807249489575
47.33999999999915,11.0,1.0017393453269516,0.9991163114576952,4.41564024124336,0.1460872404656987,0.1448852838861567,0.13997545081034504,0.03319875887829049,0.11106760570154223,-0.017064330092480325,1.0328840084133284,12.769956395164028,1.0458612429307157,0.1448852838861567,0.02194442112936197,0.7093619315437574,4.15736014602474,0.36487403607471985,0.01785701492457355,0.0,4.774322723730835
47.34999999999915,11.0,1.001714103256109,0.9991232409338554,4.415645142975578,0.14608640856044947,0.14502165097383407,0.13997482199387698,0.03377079216173787,0.11089863192118718,-0.01672947304616528,1.0329071622258463,12.643577005108629,1.0458737092212607,0.14502165097383407,0.021913941472815036,0.7099766467971136,4.0507309383597345,0.36507407096222244,0.017926051591492694,0.0,4.801468428382474
47.35999999999915,11.0,1.0016882300399816,0.9991303107196479,4.415649261209493,0.14608556647553872,0.1451562446486387,0.13997419125849025,0.03433138401820257,0.11073303512295903,-0.01638895272268281,1.0329361846962324,12.513932486770743,1.0458920478598315,0.1451562446486387,0.02188378715284183,0.7105791278092178,3.940572799913265,0.3652642863217941,0.01799427756888416,0.0,4.826908194164267
47.369999999999145,11.0,1.0016617343598477,0.9991375495745956,4.415652596718455,0.14608471446766988,0.1452890263241301,0.13997355880178358,0.0348803577144452,0.11057087136459522,-0.016042884422930767,1.032971074434392,12.38106983191803,1.0459162609650936,0.1452890263241301,0.021853968225716492,0.7111691857316951,3.8269279727246137,0.36544461640411785,0.0180616692480274,0.0,4.850632982448568
47.37999999999914,11.0,1.0016346250920378,0.9991449829234533,4.4156551505010935,0.1460838527968579,0.14541995792153883,0.13997292482131574,0.03541754023187074,0.11041219554204944,-0.01569138519660357,1.0330118282209526,12.245037056839271,1.04594634883721,0.14541995792153883,0.021824494666507727,0.7117466357481048,3.7098398010645988,0.3656149982528236,0.01812820328072435,0.0,4.872634363931068
47.38999999999914,11.0,1.0016069113115138,0.9991526316870756,4.4156569237806815,0.14608298172654777,0.1455490018727894,0.13997228951496957,0.03594276230348806,0.11025706137218994,-0.015334573804858823,1.0330584409908445,12.105883185639156,1.0459823099420076,0.1455490018727894,0.02179537636915263,0.7123112971188392,3.5893527129969,0.36577537171297153,0.01819385658440753,0.0,4.892904521625687
47.39999999999914,11.0,1.0015786022941675,0.9991605113561743,4.4156579180048725,0.14608210152368936,0.14567612112290756,0.13997165308124276,0.03645585844898516,0.11010552137587311,-0.014972570682624163,1.0331109058165302,11.963658233324606,1.0460241408943198,0.14567612112290756,0.02176662314559465,0.7128629932219794,3.4655122020659688,0.36592567944067955,0.01825860634723092,0.0,4.911436253641916
47.40999999999914,11.0,1.0015497075176383,0.9991686313477365,4.415658134845737,0.14608121245876324,0.14580127913163374,0.13997101571945275,0.036956667007608135,0.10995762686139567,-0.014605497900564738,1.0331692138913755,11.818413188711025,1.046071836440963,0.14580127913163374,0.02173824472395155,0.71340155158888,3.338364809142515,0.36606586691424,0.01832243003472417,0.0,4.928222975743609
47.419999999999135,11.0,1.0015202366605196,0.9991769946695396,4.415657576199982,0.1460803148057549,0.1459244398742424,0.13997037762984713,0.037445030168856364,0.1098134279083288,-0.014233479126732253,1.0332333545137977,11.67019999717404,1.0461253894439073,0.1459244398742424,0.021710250745578356,0.7139268039339344,3.2079581045037004,0.3661958824475352,0.018385305397370974,0.0,4.943258723688338
47.42999999999913,11.0,1.0014901995999006,0.9991855979036603,4.415656244189247,0.14607940884207748,0.14604556784164438,0.13996973901361578,0.03792079400114101,0.10967297335173727,-0.013856639587917574,1.0333033150728708,11.519071543272357,1.0461847908642687,0.14604556784164438,0.021682650760924203,0.714438586178339,3.074340670216504,0.36631567720571967,0.01844721047752085,0.0,4.95653815534646
47.43999999999913,11.0,1.0014596064072787,0.9991944315033265,4.415654141160345,0.1460784948484446,0.1461646280399803,0.139969100072806,0.038383808478792664,0.10953631076678644,-0.013475106030725267,1.0333790810356094,11.365081633257184,1.046250029747603,0.1461646280399803,0.02165545422473131,0.7149367384690745,2.9375620826405533,0.3664252052238226,0.018508123618641927,0.0,4.968056552599119
47.44999999999913,11.0,1.001428467342943,0.9992034803837456,4.415651269685362,0.14607757310869837,0.14628158598991559,0.13996846101014598,0.03883392750779707,0.10940348645373983,-0.013089006682384849,1.033460635936375,11.208284977479648,1.0463210932109035,0.14628158598991559,0.021628670490477776,0.7154211051937219,2.797672895111813,0.3665244234280257,0.01856802347398594,0.0,4.977809823014629
47.45999999999913,11.0,1.0013967928490113,0.9992127247726196,4.415647632561499,0.14607664390959896,0.14639640772584506,0.13996782202878774,0.03927100895062688,0.10927454542334997,-0.012698471211309575,1.03354796136842,11.048737172700768,1.0463979664315808,0.14639640772584506,0.021602308804591845,0.7158915349924524,2.654724620621124,0.3666132916591285,0.018626889015834723,0.0,4.9857945013024505
47.469999999999125,11.0,1.001364593541355,0.9992221412749714,4.415643232810572,0.14607570754058444,0.14650905979517742,0.13996718333198235,0.039694914650457686,0.10914953138264465,-0.012303630687410382,1.0336410369775706,10.886494684304745,1.0464806326385274,0.14650905979517742,0.02157637830065494,0.7163478807681417,2.5087697144156236,0.3666917726967014,0.01868469954427329,0.0,4.992007750544409
47.47999999999912,11.0,1.0013318802007023,0.9992317040969256,4.4156380736781005,0.14607476429350963,0.14661950925813083,0.13996654512270584,0.04010551045553978,0.10902848672111148,-0.01190461754216737,1.0337398404577445,10.72161482840092,1.0465690731051758,0.14661950925813083,0.02155088799396557,0.7167899996971229,2.3598615563911243,0.36675983228489306,0.018741434695761415,0.0,4.996447363202635
47.48999999999912,11.0,1.0012986637632353,0.9992413863666287,4.415632158631956,0.1460738144623752,0.14672772368793624,0.13996590760325336,0.040502666243491,0.10891145249728286,-0.011501565528456588,1.0338443475479304,10.554155753807066,1.046663267144332,0.14672772368793624,0.02152584677680691,0.7172177532405605,2.2080544331325562,0.3668174391574316,0.018797074451625914,0.0,4.9991117619038885
47.49999999999912,11.0,1.0012649553110233,0.9992511614870606,4.415625491360521,0.14607285834305714,0.14683367117187573,0.13996527097482342,0.04088625594626799,0.10879846842572385,-0.011094609680132914,1.0339545320302994,10.384176423896566,1.0467631921044687,0.14683367117187573,0.021501263414385536,0.7176310071586738,2.053403519623098,0.3668645650621706,0.018851599144830134,0.0,5.0
47.50999999999912,11.0,1.001230766062629,0.999261004454869,4.415618075770381,0.14607189623304737,0.14693732031289922,0.13996463543711218,0.041256157575290164,0.10868957286442554,-0.010683886271361336,1.0340703657288433,10.211736598297444,1.0468688233670536,0.14693732031289922,0.021477146541824234,0.7180296315272474,1.8959648604507418,0.36690118478334194,0.01890498946693571,0.0,4.999111761904203
47.519999999999115,11.0,1.001196107364211,0.9992708930824841,4.4156099159835644,0.14607092843121441,0.14703864023206364,0.1399640011879374,0.04161225324713261,0.10858480280260635,-0.010269532775693785,1.034191818508197,10.036896814425168,1.0469801343444538,0.14703864023206364,0.021453504661930807,0.718413500757618,1.7357953506160027,0.3669272761625204,0.018957226473300618,0.0,4.996447363203261
47.52999999999911,11.0,1.0011609906814178,0.9992808090666955,4.415601016334383,0.14606995523759353,0.14713760057152656,0.13996336842291018,0.04195442920924436,0.10848419384892385,-0.009851687824888818,1.0343188582721838,9.859718368844584,1.047097096478016,0.14713760057152656,0.021430346143882,0.7187824936192543,1.5729527158695065,0.36694282011668145,0.019008291588503378,0.0,4.9920077505453495
47.53999999999911,11.0,1.0011254275923207,0.9992907388550004,4.415591381365934,0.14606897695321228,0.14723417149814386,0.13996273733517056,0.042282575865753014,0.10838778022009968,-0.009430491167473425,1.0344514509619402,9.680263298451923,1.047219679235996,0.14723417149814386,0.02140767922242467,0.7191364932649732,1.4074954927263987,0.36694780065476773,0.019058166610228106,0.0,4.985794501303704
47.54999999999911,11.0,1.001089429781581,0.9993006742723345,4.415581015826351,0.14606799387995723,0.14732832370736812,0.13996210811519819,0.0425965878027586,0.10829559472996007,-0.009006083627050443,1.0345895605533997,9.498594361482619,1.0473478501110807,0.14732832370736812,0.021385511997533427,0.7194753872574386,1.2394830081707116,0.3669422048915863,0.019106833713760783,0.0,4.977809823016194
47.55999999999911,11.0,1.0010530090359837,0.9993106128824133,4.4155699246649,0.14606700632048425,0.14742002842731292,0.13996148095070726,0.04289636381284337,0.10820766877889468,-0.008578607060353976,1.034733149054261,9.314775018346644,1.0474815746173929,0.14742002842731292,0.02136385243406597,0.719799067595883,1.0689753592194866,0.3669260230607607,0.019154275455370472,0.0,4.968056552600997
47.569999999999105,11.0,1.0010161772413972,0.9993205580716008,4.415558113028011,0.14606601457817345,0.14750925742285687,0.1399608560266298,0.04318180691855117,0.10812403234373591,-0.008148204315067149,1.0348821765006002,9.128869412309239,1.0476208162870622,0.14750925742285687,0.021342708361249404,0.7201074307422161,0.8960333924216164,0.366899248526096,0.01920047477622825,0.0,4.956538155348649
47.5799999999991,11.0,1.0009789463811545,0.9993305188569671,4.415545586255366,0.14606501895712667,0.14759598299968724,0.13996023352518677,0.04345282439464235,0.10804471396806135,-0.007715019187409078,1.035036600953384,8.940942350025233,1.0477655366664895,0.14759598299968724,0.02132208747176171,0.7204003776456934,0.7207186833839265,0.3668618777937634,0.019245415006773868,0.0,4.943258723690837
47.5899999999991,11.0,1.0009413285357804,0.9993405094325142,4.4155323498761305,0.14606401976220532,0.14768017800809982,0.1399596136260441,0.04370932778878811,0.10796974075292139,-0.007279196379508551,1.0351963784953713,8.751059281952818,1.0479156953126387,0.14768017800809982,0.021301997320112415,0.7206778137647281,0.5430935164529209,0.3668139105241614,0.019289079871185288,0.0,4.928222975746419
47.5999999999991,11.0,1.0009033358839237,0.9993505484809172,4.415518409605426,0.1460630172991015,0.1477618158465646,0.13995899650654395,0.04395123294073183,0.10789913834799401,-0.006840881456577713,1.0353614632287547,8.559286282661741,1.0480712497896896,0.1477618158465646,0.021282445320297043,0.7209396490856248,0.3632208645772093,0.3667553495449247,0.01933145349279766,0.0,4.911436253645033
47.6099999999991,11.0,1.0008649807043022,0.999360658287801,4.4155037713411245,0.1460620118744372,0.14784087046510067,0.13995838234200136,0.04417846000001904,0.10783293094316897,-0.0064002208039013134,1.0355318072740922,8.365690031054303,1.0482321556665006,0.14784087046510067,0.02126343874253264,0.7211857981379359,0.18116436944442066,0.3666862008655106,0.019372520399115693,0.0,4.892904521629112
