t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
47.619999999999095,11.0,1.0008262753784214,0.9993708637047166,4.415488441161036,0.14606100379588216,0.1479173163685285,0.13995777130605128,0.044390933442446184,0.10777114126056273,-0.005957361583655167,1.0357073607707223,8.170337790512871,1.0483983665152652,0.1479173163685285,0.021244984709463628,0.7214161800068966,-0.0030116782379142073,0.36660647369378563,0.019412265529177266,0.0,4.872634363934799
47.62999999999909,11.0,1.0007872323937932,0.9993811910130982,4.415472425320534,0.14605999337228198,0.14799112861965177,0.1399571635710287,0.04458858208535499,0.10771379054696618,-0.005512451691566699,1.0358880718792187,7.973297388988637,1.0485698339117435,0.14799112861965177,0.021227090191500084,0.7216307183425724,-0.18924235817155013,0.36651618045349676,0.01945067423963625,0.0,4.850632982452605
47.63999999999909,11.0,1.0007478643473662,0.9993916667447514,4.415455730250641,0.14605898091378774,0.1480622828427061,0.1399565593083664,0.04477133910243289,0.10766089856672648,-0.005065639713424321,1.036073886785848,7.774637199028135,1.0487465074373283,0.1480622828427061,0.021209762001865338,0.7218293413677579,-0.37746213981065385,0.3664153368048171,0.019487732312157488,0.0,4.826908194168607
47.64999999999909,11.0,1.0007081839488685,0.9994023165158267,4.415438362556586,0.14605796673197682,0.14813075522688568,0.1399559586889901,0.044939142037697444,0.1076124835950644,-0.00461707488144467,1.036264749709284,7.574426117752171,1.0489283346831915,0.14813075522688568,0.021193006791374605,0.7220119818835576,-0.5676049016222825,0.3663039616636997,0.01952342596038955,0.0,4.801468428387115
47.65999999999909,11.0,1.0006682040237795,0.9994131639284872,4.415420329016828,0.14605695113995734,0.14819652253060944,0.13995536188369465,0.04509193281993143,0.10756856241182886,-0.004166907030495822,1.0364606029093055,7.372733546761897,1.049115261256457,0.14819652253060944,0.02117683104331547,0.722178577276257,-0.7596039503934089,0.366182077224637,0.01955774183745404,0.0,4.774322723735777
47.669999999999085,11.0,1.000627937515663,0.9994242295911123,4.415401636582499,0.146055934452448,0.14825956208622595,0.13995476906348464,0.04522965777703386,0.1075291502956899,-0.003715286554179105,1.0366613866974692,7.169629371979572,1.0493072307884432,0.14825956208622595,0.021161241068594686,0.7223290695241622,-0.9533920406547176,0.3660497089817832,0.019590667042837386,0.0,4.745480724954198
47.67999999999908,11.0,1.0005873974876347,0.9994355303000446,4.415382292377209,0.1460549169858268,0.1483198518053989,0.1399541803998651,0.045352267650762,0.10749426101877148,-0.0032623643607643895,1.036867039449397,6.9651839434044565,1.049504184944717,0.1483198518053989,0.021146243001299952,0.7224634052059168,-1.1489013942828643,0.365906885749181,0.019622189128666975,0.0,4.714952679467209
47.68999999999908,11.0,1.000546597122777,0.9994470784181295,4.415362303697179,0.14605389905814414,0.14837737018541894,0.13995359606507032,0.04545971761234255,0.10746390684172583,-0.0028082918289733883,1.037077497618329,6.759468054764023,1.0497060634367525,0.14837737018541894,0.02113184279496086,0.7225815355119005,-1.3460637203941315,0.36575363968127145,0.0196522961055964,0.0,4.68274943374401
47.69999999999908,11.0,1.000505549723368,0.9994588814748107,4.415341678011582,0.14605288098909688,0.14843209631616847,0.13995301623222306,0.04555196727845112,0.10743809850925058,-0.002353220763605469,1.0372926957495934,6.552552923053503,1.049912804034827,0.14843209631616847,0.021118046219476355,0.722683416257627,-1.5448102355376054,0.3655900062906351,0.019680976448192375,0.0,4.648882429444467
47.70999999999908,11.0,1.0004642687088514,0.9994709420015615,4.415320422963028,0.14605186309996163,0.14848400988788701,0.13995244107541804,0.04562898072784502,0.10741684524605061,-0.0018973033510002843,1.0375125664956302,6.344510167945503,1.0501243425818465,0.14848400988788701,0.021104858858796,0.7227690079001553,-1.7450716842298557,0.3654160244641972,0.019708219099974077,0.0,4.613363699353946
47.719999999999075,11.0,1.0004227676125277,0.9994832576053418,4.415298546368114,0.14605084571348903,0.14853309119953564,0.13995187076972931,0.045690726518266916,0.10740015475324595,-0.0014406921143329528,1.0377370406313986,6.1354117910629995,1.05034061300779,0.14853309119953564,0.021092286109072527,0.7228382755564822,-1.9467783597405237,0.3652317364766582,0.019734013476732107,0.0,4.5762058631080915
47.72999999999907,11.0,1.000381060077015,0.9994958212707581,4.4152760562179205,0.14604982915375986,0.14857932116777284,0.13995130549114282,0.04573717770363861,0.10738803320522773,-0.000983539868737152,1.0379660470697456,5.92533015510193,1.0505615473444703,0.14857932116777284,0.021080333177522975,0.7228911890244302,-2.149860125230568,0.3650371880030746,0.01975834947091522,0.0,4.5374221227092475
47.73999999999907,11.0,1.0003391598485747,0.999508621872159,4.415252960678396,0.1460488137460083,0.1486226813361451,0.1399507454164201,0.04576831185078861,0.10738048524696363,-0.0005259996762603323,1.0381995128769117,5.714337962814445,1.0507870757404665,0.1486226813361451,0.021069005081364302,0.722927722803596,-2.3542464350124237,0.36483242812727357,0.019781217454181856,0.0,4.497026257835676
47.74999999999907,11.0,1.0002970807704528,0.9995216448661601,4.4152292680905445,0.1460477998164169,0.14866315388469867,0.13995019072290224,0.045784111056078325,0.10737751399175467,-6.822480064952663e-05,1.0384373632879549,5.502508235839234,1.0510171264761203,0.14866315388469867,0.021058306647030414,0.7229478561176426,-2.5598663560119572,0.36461750935094267,0.019802608280668953,0.0,4.455032620945819
47.75999999999907,11.0,1.0002548367754294,0.9995348731284314,4.415204986970353,0.14604678769189067,0.14870072163954803,0.1399496415882645,0.045784561961038,0.10737912101944501,0.00038963133802180465,1.0386795217223335,5.289914293400542,1.0512516259786113,0.14870072163954803,0.021048242509242733,0.7229515729352732,-2.766648589272752,0.3643924875996709,0.019822513290377854,0.0,4.4114561321789045
47.769999999999065,11.0,1.0002124418777976,0.9995482878913347,4.41518012600841,0.1460457776998166,0.1487353680825419,0.13994909819023588,0.04576965576724676,0.10738530637508611,0.0008474152088813337,1.038925909799884,5.076629730874267,1.051490498837233,0.1487353680825419,0.021038817109698946,0.7229388619902527,-2.974521491407096,0.3641574222297206,0.01984092431150737,0.0,4.366312274053896
47.77999999999906,11.0,1.0001699101650134,0.9995618697364662,4.415154694069189,0.14604477016781783,0.14876707736057523,0.1399485607062974,0.045739388249584845,0.10739606856805704,0.0013049732159263966,1.0391764473573533,4.862728398246659,1.0517336678190758,0.14876707736057523,0.02103003469550172,0.7229097167983081,-3.1834130960374822,0.3639123760322569,0.0198578336645859,0.0,4.319617085968627
47.78999999999906,11.0,1.000127255789275,0.9995755995931224,4.415128700189973,0.146043765423509,0.148795834295179,0.13994802931337497,0.04569375976900805,0.10741140457164201,0.0017621517438213613,1.0394310524659038,4.648284378461987,1.0519810538853576,0.148795834295179,0.021021899316942413,0.7228641356733894,-3.3932511350521537,0.3636574152404515,0.019873234165923646,0.0,4.271387158501082
47.79999999999906,11.0,1.0000844929592738,0.9995894596955123,4.415102153579432,0.1460427637942615,0.14882162439163937,0.1399475041875422,0.04563277528341808,0.10743130982306653,0.0022187972038139876,1.0396896414498642,4.4333719656885195,1.0522325762087013,0.14882162439163937,0.02101441482473997,0.72280212173962,-3.6039630597224197,0.36339260953459773,0.01988711913139015,0.0,4.221639627514836
47.80999999999906,11.0,1.0000416359323545,0.9996034344537376,4.4150750636158715,0.14604176560698479,0.14884443384813448,0.1399469855037463,0.045556444357511744,0.10745577822399328,0.0026747560797556677,1.0399521289069573,4.218065643506274,1.052488152191656,0.14884443384813448,0.021007584866852714,0.7227236829412064,-3.8154760616955232,0.36311803204784465,0.019899482381167975,0.0,4.17039216807077
47.819999999999055,11.0,0.9999986990072923,0.9996175111986585,4.415047439845187,0.14604077118793007,0.1488642495651653,0.13994647343557165,0.04546478117210245,0.10748480214147864,0.0031298749742167107,1.0402184277302546,4.00244006301722,1.0527476974866827,0.1488642495651653,0.021001412884788948,0.7226288320514148,-4.027717093818728,0.3628337593744847,0.0199103182440205,0.0,4.117662988147204
47.82999999999905,11.0,0.9999556965178561,0.9996316807676858,4.415019291978579,0.146039780862521,0.14888105915474753,0.13994596815505025,0.045357804531896584,0.10751837240939079,0.003584000654686825,1.040488449131942,3.786570020900398,1.0530111260178274,0.14888105915474753,0.020995902109744877,0.722517586678271,-4.240612890923264,0.36253987157534534,0.019919621562549842,0.0,4.063470822170689
47.83999999999905,11.0,0.9999126428272903,0.999645937906201,4.414990629890086,0.14603879495521446,0.1488948509501781,0.13994546983252798,0.04523553787322865,0.10755647833029024,0.004036980099853771,1.0407621026689526,3.570530437394771,1.0532783500041536,0.1488948509501781,0.020991055558542176,0.7223899692708092,-4.454089990530324,0.3622364521851569,0.019927387697724234,0.0,4.007834924359751
47.84999999999905,11.0,0.9998695523237972,0.9996602814685374,4.414961463614006,0.14603781378939332,0.14890561401610086,0.1399449786365918,0.04509800927122998,0.10759910767777353,0.0044886605459560905,1.0410392962703818,3.354396334216582,1.0535492799850101,0.14890561401610086,0.020986876029722944,0.722246007124889,-4.668074753620578,0.3619235882187041,0.019933612533515676,0.0,3.95077506188397
47.85999999999905,11.0,0.9998264394170456,0.9996747144127803,4.41493180334228,0.14603683768729156,0.14891333815909008,0.13994449473406032,0.04494525144683445,0.10764624669928075,0.00493888953320528,1.041319936266475,3.1382428124043735,1.0538238248469705,0.14891333815909008,0.020983366099873547,0.7220857323898294,-4.88249338548794,0.36160137017520544,0.01993829248174668,0.0,3.892311507840783
47.869999999999045,11.0,0.9997833185356886,0.9996892435925043,4.414901659421912,0.146035866969949,0.14891801393890192,0.13994401829003592,0.044777301773900435,0.1076978801193677,0.005387514952281071,1.0416039274190305,2.9221450300761473,1.0541018918523997,0.14891801393890192,0.02098052812039029,0.7219091820768488,-5.0972719567640326,0.36126989204271376,0.01994142448586455,0.0,3.8324650340525164
47.87999999999904,11.0,0.999740204125815,0.9997038793589761,4.414871042352493,0.14603490195719426,0.14891963268026967,0.13994354946801588,0.044594202286225265,0.10775399114344335,0.005834385090894659,1.0418911729529097,2.706178180100009,1.0543833866693344,0.14891963268026967,0.020978364214689155,0.721716398068956,-5.3123364246178815,0.3609292512987541,0.019943006024389164,0.0,3.7712569036864303
47.88999999999904,11.0,0.9996971106502204,0.9997186349954705,4.414839962783896,0.14603394296765054,0.14891818648537336,0.13994308843005418,0.04439599968470487,0.1078145614619732,0.006279348680424376,1.0421815745883205,2.4904174676605755,1.0546682134024785,0.14891818648537336,0.020976876276099517,0.7215074271333225,-5.5276126542307455,0.3605795489092482,0.019943035114410194,0.0,3.70870886369975
47.89999999999904,11.0,0.9996540525883384,0.9997335260132778,4.414808431514191,0.14603299031875877,0.1489136682468587,0.13994263533696558,0.0441827453444226,0.1078795712551495,0.006722254942623174,1.042475032573687,2.2749380877163983,1.0549562746249868,0.1489136682468587,0.020976065966179354,0.7212823209355226,-5.743026440456887,0.36022088932429036,0.019941510313632324,0.0,3.644843137113253
47.90999999999904,11.0,0.9996110444366466,0.9997485693449136,4.414776459487836,0.14603204432681252,0.1489060716615276,0.13994219034856056,0.043954495321913145,0.1079489991980288,0.007162953636396185,1.0427714457187918,2.059815202338588,1.0552474714108615,0.1489060716615276,0.020975934713699452,0.7210411360566193,-5.958503529765682,0.35985338047219584,0.01993843072277344,0.0,3.579682415115491
47.919999999999035,11.0,0.9995681007093359,0.9997637824742334,4.4147440577941435,0.14603110530699745,0.14889539124417314,0.13994175362389852,0.04371131036164047,0.10802282246613763,0.007601295104648531,1.0430707114280493,1.8451239179349217,1.0555417033676326,0.14889539124417314,0.02097648371395017,0.7207839340104882,-6.173969642356626,0.35947713374898005,0.019933795987376744,0.0,3.513249849000719
47.92999999999903,11.0,0.9995252359390226,0.9997791825457867,4.41471123766607,0.14603017357342815,0.14888162234179986,0.13994132532154568,0.04345325590216312,0.10810101674154698,0.008037130321196174,1.0433727257339327,1.6309392623547583,1.055838868669287,0.14888162234179986,0.020977713928229943,0.7205107812624312,-6.389350494384688,0.3590922640057156,0.019927606298130094,0.0,3.4455690419433522
47.93999999999903,11.0,0.9994824646772834,0.9997947854953665,4.4146780104793,0.1460292494391767,0.14886476114801586,0.13994090559982456,0.04318040208161214,0.10818355621941629,0.008470310937735497,1.0436773833303274,1.4173361618764986,1.0561388640892957,0.14886476114801586,0.02097962608368459,0.7202217492483686,-6.604571820368022,0.3586988895342149,0.019919862392842755,0.0,3.3766640406118666
47.94999999999903,11.0,0.9994398014947974,0.9998106052429596,4.414644387751614,0.14602833321628486,0.14884480471726882,0.1399404946170414,0.04289282374189529,0.10827041361500721,0.008900689330860552,1.043984577606084,1.2043894180931347,1.0564415850337285,0.14884480471726882,0.020982220672938704,0.7199169143925173,-6.8195593955678016,0.3582971320489631,0.019910565557408322,0.0,3.3065593266251367
47.95999999999903,11.0,0.9993972609809056,0.9998266529848536,4.414610381142505,0.14602742521575604,0.1488217509791137,0.13994009253168024,0.04259060043199883,0.10836156017116785,0.009328118649119345,1.0442942006788853,0.9921736846945468,1.0567469255745732,0.1488217509791137,0.02098549795350158,0.7195963581243847,-7.034239058323469,0.3578871166690142,0.019899717625999992,0.0,3.23527980785423
47.969999999999025,11.0,0.9993548577424235,0.9998429366164889,4.414576002452999,0.14602652574752212,0.14879559875200196,0.13993969950255303,0.04227381640945441,0.10845696566628776,0.009752452860092823,1.04460614342954,0.7807634441731773,1.0570547784834083,0.14879559875200196,0.02098945794708554,0.7192601668927077,-7.248536732394528,0.35746897189598126,0.019887320983127663,0.0,3.1628508095727597
47.97999999999902,11.0,0.9993126064015772,0.9998594603111322,4.414541263625632,0.1460256351203807,0.14876634775709388,0.13993931568889814,0.041942560640926635,0.10855659842272362,0.010173546797484547,1.0449202955370716,0.570232984448528,1.0573650352655775,0.14876634775709388,0.020994100438326363,0.7189084321781543,-7.462378449092643,0.3570428295931745,0.019873378563950824,0.0,3.0892980654589364
47.98999999999902,11.0,0.9992705215929771,0.999876224271283,4.414506176744494,0.1460247536419029,0.14873399863153666,0.1399389412504208,0.04159692680088972,0.10866042531569595,0.010591256208207752,1.045236545514655,0.36065637543410123,1.0576775861951038,0.14873399863153666,0.02099942497335558,0.7185412505024457,-7.675690369378334,0.3566088249626981,0.019857893856323697,0.0,3.0146477084525136
47.99999999999902,11.0,0.9992286179595861,0.9998932246614772,4.414470754035292,0.14602388161830912,0.14869855294158354,0.13993857634727372,0.04123701326910348,0.10876841178265652,0.011005437799450494,1.0455547807467258,0.15210744555451397,1.0579923203505455,0.14869855294158354,0.021005430857935,0.7181587234352976,-7.888398805783644,0.3561670965218311,0.01984087090264418,0.0,2.9389262614698786
48.00999999999902,11.0,0.9991869101476849,0.9999104537219218,4.414435007865355,0.1460230193543156,0.14866001319519728,0.13993822113997625,0.04086292312622514,0.10888052183312633,0.011415949285710025,1.0458748875274635,-0.05534024177471486,1.058309125651957,0.14866001319519728,0.021012117155114488,0.7177609575973678,-8.10043024415092,0.35571778607716165,0.019822314300107828,0.0,2.86216062798053
48.019999999999015,11.0,0.9991454128008845,0.9999279000541742,4.41439895074352,0.14602216715295233,0.14861838285497345,0.13993787578927622,0.040474764149115355,0.10899671805900366,0.011822649435777545,1.046196751100468,-0.2616134117117662,1.0586278888991674,0.14861838285497345,0.021019482683164014,0.7173480646638282,-8.31171136543228,0.355261038701262,0.019802229204194482,0.0,2.7843780824486335
48.02999999999901,11.0,0.9991041405532736,0.9999455490617499,4.414362595319805,0.14602132531535683,0.1485736663503108,0.13993754045595833,0.04007264880382691,0.10911696164534168,0.012225398119667179,1.0465202557000186,-0.46663910157038313,1.0589484958113664,0.1485736663503108,0.0210275260130388,0.7169201613627615,-8.522169067298416,0.35479700270381476,0.019780621328765905,0.0,2.7056062606421882
48.03999999999901,11.0,0.999063108021827,0.9999633835216696,4.41432595438485,0.14602049414054868,0.14852586908997167,0.13993721530060715,0.03965669423840151,0.10924121238159505,0.012624056355473121,1.0468452845935143,-0.6703446844395129,1.059270831068062,0.14852586908997167,0.02103624546625327,0.7164773694746941,-8.731730485845498,0.35432582960425674,0.01975749694832397,0.0,2.6258731498144012
48.04999999999901,11.0,0.9990223297982337,0.9999813842568964,4.414289040869059,0.1460196739251888,0.14847499747446374,0.1399369004833339,0.03922702227439567,0.10936942867333467,0.013018486356147116,1.0471717201252229,-0.8726578928262403,1.059594778351356,0.14847499747446374,0.021045639112824685,0.7160198158302964,-8.940323017286664,0.3538476741009411,0.01973286289850018,0.0,2.54520707875989
48.05999999999901,11.0,0.9989818204403214,0.9999995308753497,4.4142518678414,0.14601886496333058,0.14842105890852905,0.13993659616347764,0.03878375939765638,0.10950156755442977,0.013408551576188978,1.0474994437609786,-1.0735068423328835,1.0599202203893696,0.14842105890852905,0.02105570476967196,0.7155476323081493,-9.147874339768013,0.3533626940389911,0.01970672657685012,0.0,2.4636367077496004
48.069999999999006,11.0,0.9989415944632674,1.0000178025389956,4.414214448507862,0.1460180675461686,0.148364061813635,0.13993630249929193,0.0383270367481266,0.10963758469969645,0.013794116758239645,1.0478283361337428,-1.2728200553639804,1.0602470390007166,0.148364061813635,0.021066439999423467,0.7150609558321441,-9.354312435292002,0.35287105037499433,0.01967909594269421,0.0,2.3811910183479443
48.079999999999,11.0,0.9989016663307932,1.0000361787256227,4.414176796209554,0.1460172819617906,0.14830401564053375,0.13993601964763017,0.03785699010879026,0.10977743443801158,0.014175047979567307,1.0481582770897226,-1.4705264848664101,1.0605751151397675,0.14830401564053375,0.021077842109726134,0.71455992836914,-9.559565611781805,0.35237290713855873,0.019649979516872224,0.0,2.2978993031157917
48.089999999999,11.0,0.9988620504465312,1.0000546399465435,4.414138924420427,0.1460165084949392,0.1482409308818924,0.13993574776363926,0.037373759893740865,0.10992106976589106,0.014551212698439278,1.0484891457348648,-1.6665555381065853,1.060904328942524,0.1482409308818924,0.021089908153063445,0.7140446969270577,-9.76356252529249,0.35186843139164886,0.01961938638090256,0.0,2.213791155202961
48.099999999999,11.0,0.9988227611457356,1.0000731683874036,4.414100846744683,0.1460157474267881,0.1481748190847909,0.13993548700047392,0.03687749113497826,0.11006844236153114,0.014922479800367766,1.048820820481628,-1.860837100477661,1.0612345597729131,0.1481748190847909,0.021102634926884876,0.7135154135524233,-9.966232202297343,0.35135779318412785,0.01958732617453418,0.0,2.1288964578339153
48.109999999999,11.0,0.9987838126874935,1.0000917484424643,4.414062576913859,0.14601499903473658,0.1481056928630408,0.13993523750904024,0.03636833346783411,0.11021950259931154,0.015288719644218903,1.0491531790956636,-2.0533015593367288,1.06156568626929,0.1481056928630408,0.02111601897436996,0.7129722353276452,-10.167504062173624,0.35084116550648514,0.01955380909510067,0.0,2.043245373690393
48.119999999998996,11.0,0.9987452192475563,1.0001103671191716,4.4140241287836535,0.14601426359222688,0.14803356590933597,0.13993499943777615,0.03584644111503715,0.11037419956475887,0.015649804108166104,1.0494860987427224,-2.2438798278600967,1.0618975863910871,0.14803356590933597,0.021130056585062017,0.7124153243673933,-10.367307939584881,0.3503187242390593,0.019518845893638687,0.0,1.9568683341947535
48.129999999998994,11.0,0.9987069949118806,1.0001290142963657,4.413985516330525,0.14601354136858527,0.14795845300703245,0.13993477293247478,0.03531197286903365,0.11053248106996878,0.016005606635478384,1.049819456035343,-2.4325033689147966,1.0622301374655068,0.14795845300703245,0.021144743796053266,0.7118448478139136,-10.565574107026617,0.3497906480997214,0.019482447873651887,0.0,1.8697960286978341
48.13999999999899,11.0,0.9986691536709267,1.0001476828270575,4.413946753648132,0.1460128326288884,0.1478803700413257,0.13993455813615405,0.03476509207213249,0.11069429366948509,0.016356002280119644,1.0501531270798348,-2.619104218921271,1.062563216234303,0.1478803700413257,0.021160076392803828,0.7112609778292694,-10.762233297174502,0.3492571185871087,0.019444626886869376,0.0,1.782059393575173
48.14999999999899,11.0,0.9986317094147286,1.0001663684837376,4.413907854943654,0.14601213763385468,0.1477993340101217,0.1399343551889726,0.03420596659503222,0.11085958267663389,0.016700867752141624,1.0504869875232252,-2.803615011707934,1.0628966989006374,0.1477993340101217,0.021176049910201736,0.7106638915865754,-10.957216725249447,0.348718319923789,0.01940539533176408,0.0,1.693689601235461
48.15999999999899,11.0,0.9985946759287045,1.0001850697524433,4.41386883453406,0.14601145663975892,0.147715363034052,0.13993416422819172,0.03363476881271371,0.1110282921803104,0.0170400814628496,1.050820912600761,-2.9859690023281535,1.0632304611761938,0.147715363034052,0.02119265963308631,0.7100537712567515,-11.150456111104244,0.3481744389957879,0.01936476614901293,0.0,1.6047180490450663
48.169999999998986,11.0,0.9985580668901444,1.0002037874886767,4.413829706842373,0.14601078989836766,0.14762847636597914,0.1399339853881786,0.033051675578363165,0.1112003650622164,0.017373523569716488,1.051154777183753,-3.1661000908324075,1.0635643783286466,0.14762847636597914,0.021209900596833236,0.7094308039930246,-11.341883701232277,0.347625665291424,0.01932275281956369,0.0,1.5151763481729672
48.179999999998984,11.0,0.9985218958652737,1.0002225244544496,4.413790486393963,0.14601013765689186,0.14753869439972342,0.1399338188004462,0.03245686819483873,0.11137574301454517,0.017701076021024508,1.0514884558281665,-3.3439428459745906,1.0638983252296783,0.14753869439972342,0.021227767587604137,0.7087951819114048,-11.531432290540748,0.3470721908380693,0.0192793693619409,0.0,1.4250963123590534
48.18999999999898,11.0,0.9984861763067713,1.00024128476137,4.413751187812932,0.14600950015795222,0.1474460386782733,0.1399336645937205,0.03185053238419838,0.11155436655811174,0.018022622600211098,1.0518218228240714,-3.5194325288436965,1.0642321764036502,0.1474460386782733,0.02124625514222018,0.7081471020683194,-11.719035243849238,0.3465142101386589,0.0192346303286873,0.0,1.3345099466111232
48.19999999999898,11.0,0.9984509215515918,1.0002600732482247,4.413711825818593,0.14600887763955303,0.14735053190107672,0.13993352289402838,0.031232858254559848,0.11173617506092476,0.0183380489698973,1.0521547522460202,-3.6925051163970615,1.0645658060771381,0.14735053190107672,0.02126535754799403,0.7074867664337321,-11.904626517238661,0.34595192010496145,0.019188550803623,0.0,1.2434494358335888
48.20999999999898,11.0,0.9984161448189364,1.000278894824164,4.413672415222076,0.1460082703350587,0.14725219793101801,0.13993339382479517,0.030604040265451993,0.11192110675719709,0.018647242715576554,1.052487118004404,-3.863097324897463,1.0648990882294058,0.14725219793101801,0.021285068842525217,0.7068143818626051,-12.088140679221638,0.345385519991665,0.01914114639927996,0.0,1.1519471333923343
48.219999999998976,11.0,0.998381859208203,1.0002977538101072,4.4136329709230635,0.14600767847316823,0.14715106180059023,0.13993327750694198,0.029964277190770522,0.1121090987667915,0.01895009338894577,1.0528187938978555,-4.031146633233989,1.065231896643816,0.14715106180059023,0.021305382813349785,0.7061301600623271,-12.269512931699504,0.34481521132730575,0.01909243325334182,0.0,1.0600355496197178
48.229999999998974,11.0,0.9983480776967578,1.000316653309516,4.413593507906638,0.14600710227788266,0.14704714971763092,0.1399331740589733,0.029313772080054618,0.11230008711509776,0.01924649255085627,1.0531496536665852,-4.1965913061235485,1.0655641049602913,0.14704714971763092,0.02132629299788949,0.7054343175582581,-12.448679130852438,0.34424119784379636,0.019042428025721255,0.0,0.967747340263806
48.23999999999897,11.0,0.9983148131373738,1.0003355946382075,4.413554041240246,0.1460065419684612,0.1469404890706688,0.139933083597045,0.028652732218201832,0.1124940067533373,0.019536333813870717,1.05347957104661,-4.3593704171934595,1.0658955867286806,0.1469404890706688,0.021347792683480245,0.7047270756575388,-12.625575807877164,0.34366368540541137,0.018991147894048047,0.0,0.8751152948859419
48.24999999999897,11.0,0.9982820782552055,1.0003545768391588,4.413514586070727,0.14600599775936196,0.14683110843353447,0.13993300623500501,0.027981369082997698,0.11269079157929142,0.019819512884405734,1.0538084198245907,-4.5194238719282,1.0662262154629703,0.14683110843353447,0.02136987490796345,0.7040086604100936,-12.800140189759684,0.34308288193353353,0.018938610550557556,0.0,0.7821723252107697
48.25999999999897,11.0,0.9982498856441856,1.0003735963045772,4.413475157621384,0.14600546986016452,0.14671903756971014,0.13993294208439888,0.027299898301374997,0.1128903744584487,0.020095927604443224,1.054136073893293,-4.676692430488124,1.0665558646961866,0.14671903756971014,0.02139253246044713,0.7032793025688288,-12.97231021991593,0.3424989973304273,0.018884834196827797,0.0,0.688951453432856
48.269999999998966,11.0,0.998218247762768,1.000392646520098,4.413435771189054,0.14600495847547243,0.14660430743609015,0.1399328912544361,0.026608539603806547,0.11309268724556741,0.020365477992795186,1.0544624073073734,-4.831117730391133,1.0668844080358295,0.14660430743609015,0.021415757882557278,0.7025392375479396,-13.142024578832903,0.3419122434003812,0.018829837538190564,0.0,0.5954858004840615
48.279999999998964,11.0,0.9981871769289632,1.0004117179421677,4.413396442141112,0.14600446380479462,0.14648695018608526,0.13993285385191284,0.02590751677672709,0.11329766080664817,0.020628066285903735,1.0547872943392824,-4.982642309050935,1.0672117192196797,0.14648695018608526,0.021439543470261738,0.7017887053792491,-13.309222704741194,0.34132283376779876,0.018773639778573683,0.0,0.5018085742658309
48.28999999999896,11.0,0.9981566853146528,1.0004307980116154,4.41335718591239,0.14600398604240541,0.14636699917223917,0.13993282998109044,0.025197057613312784,0.11350522504131226,0.020883596978155304,1.0551106095352332,-5.131209626167953,1.0675376721717766,0.14636699917223917,0.021463881275957473,0.7010279506672343,-13.47384481418918,0.3407309837931575,0.018716260614151166,0.0,0.40795305785058467
48.29999999999896,11.0,0.9981267849392025,1.0004498713004617,4.413318018001919,0.14600352537718544,0.14624448894808392,0.13993281974353075,0.024477393862119085,0.1137153089055805,0.02113197686169319,1.0554322277710486,-5.276764085964628,1.0678621410584568,0.14624448894808392,0.02148876311097414,0.7002572225417212,-13.635831922586538,0.34013691048688066,0.018657720226804467,0.0,0.3139525976564007
48.30999999999896,11.0,0.9980974876624239,1.0004689197828183,4.413278953969482,0.14600308199244444,0.1461194552690529,0.13993282323789008,0.023748761173246064,0.11392784043504776,0.02137311506570417,1.0557520243079475,-5.419251059247744,1.0681850003443736,0.1461194552690529,0.021514180548231194,0.6994767746072189,-13.795125864611528,0.3395408324196259,0.018598039276317715,0.0,0.2198405915991209
48.319999999998956,11.0,0.9980688051769682,1.0004879232151571,4.413240009431907,0.1460026560657293,0.1459919350926444,0.139932840559678,0.023011399042398656,0.11414274676844753,0.021606923095156307,1.0560698748480795,-5.558616905292903,1.0685061248483787,0.1459919350926444,0.0215401249251622,0.698686864890037,-13.951669314512374,0.3389429696314737,0.018537238893381956,0.0,0.12565047722651382
48.329999999998954,11.0,0.9980407490002562,1.0005068596062177,4.413201200059083,0.14600224776862153,0.14586196657764933,0.1399328718009855,0.02226555075249631,0.11435995417160104,0.021833314868965052,1.056385655589934,-5.694808993535141,1.068825389799305,0.14586196657764933,0.021566587346754623,0.6978877557821642,-14.105405806241551,0.33834354354011376,0.018475340672569132,0.0,0.03141571983764771
48.33999999999895,11.0,0.9980133304660753,1.0005257057530854,4.413162541569652,0.146001857266528,0.14572958908202605,0.13993291705019167,0.021511463312055723,0.11457938806174509,0.02205220675755988,1.0566992432838838,-5.827775725037277,1.0691426708916811,0.14572958908202605,0.02159355868824776,0.6970797139794986,-14.256279753245188,0.33774277684476667,0.018412366662567375,0.0,-0.06283019940688706
48.34999999999895,11.0,0.9979865607159811,1.0005444378173933,4.41312404972637,0.14600148471846944,0.14559484316013735,0.1399329763916564,0.02074938739168372,0.1148009730322324,0.022263517619824497,1.0570105152875362,-5.9574665537395495,1.0694578443414346,0.14559484316013735,0.021621029598234722,0.6962630104185452,-14.404236468159827,0.3371408934326086,0.018348339360406685,0.0,-0.15705379538074593
48.35999999999895,11.0,0.9979604506906542,1.0005630319142402,4.4130857403311206,0.14600113027687148,0.1454577705584052,0.1399330499054078,0.019979577256917097,0.11502463287759818,0.022467168839384218,1.0573193496215048,-6.083832007449202,1.0697707869416953,0.1454577705584052,0.021648990501205754,0.6954379202061265,-14.549222182061698,0.3365381182806261,0.018283281702074678,0.0,-0.2512215908889363
48.369999999998946,11.0,0.99793501112136,1.0005814646863103,4.413047629219583,0.1460007940873631,0.14531841421013975,0.1399331376668343,0.01920229069882501,0.11525029061898615,0.02266308436021069,1.0576256250253475,-6.206823708570764,1.0700813761187806,0.14531841421013975,0.021677431600170344,0.6946047225462852,-14.69118406347423,0.3359346773588243,0.018217217055156495,0.0,-0.3453001285621051
48.379999999998944,11.0,0.9979102525216533,1.000599713836852,4.413009732255569,0.14600047628858617,0.14517681822914935,0.13993323974638905,0.01841778896164395,0.11547786852992704,0.02285119072151763,1.0579292210140632,-6.326394394550387,1.0703894899885678,0.14517681822914935,0.021706342879000296,0.6937637006620672,-14.830070236994903,0.33533079753216316,0.018150169209546804,0.0,-0.43925598274378314
48.38999999999894,11.0,0.9978861851794589,1.0006177585977583,4.412972065325043,0.1460001770120201,0.14503302790231665,0.13993335620931519,0.017626336667793174,0.11570728816246252,0.02303141709192002,1.0582300179348452,-6.442497938024176,1.0706950074131654,0.14503302790231665,0.021735714104935286,0.6929151417135857,-14.965829801694333,0.3347267064621119,0.018082162370724374,0.0,-0.5330557713663616
48.39999999999894,11.0,0.9978628191496351,1.0006355801125957,4.412934644329862,0.14599989638182467,0.1448870896810594,0.13993348711539844,0.016828201740131055,0.11593847037360672,0.023203695302827877,1.0585278970245264,-6.5550893666482715,1.0709978080581535,0.1448870896810594,0.021765534830907582,0.6920593367114976,-15.098412849141443,0.3341226325062848,0.01801322115094252,0.0,-0.6266661678115817
48.40999999999894,11.0,0.997840164247112,1.0006531617183512,4.4128974851812695,0.14599963451470363,0.14473905117198974,0.13993363251875252,0.01602365532204586,0.11617133535213796,0.023367959881054737,1.0588227404674395,-6.664124882613673,1.071297772450244,0.14473905117198974,0.02179579439792581,0.6911965804277281,-15.227770481135789,0.3335188046195705,0.01794337056010587,0.0,-0.7200539127513234
48.419999999998936,11.0,0.9978182300406607,1.0006704891155054,4.412860603793175,0.14599939151978938,0.1445889611264805,0.1399337924676412,0.015212971694852917,0.11640580264571243,0.02352414808061057,1.0591144314536474,-6.769561881819001,1.0715947820353948,0.1445889611264805,0.021826481937720525,0.6903271713022908,-15.353854827219793,0.33291545225214325,0.01787263599739033,0.0,-0.8131858259644863
48.429999999998934,11.0,0.9977970258473302,1.000687550420701,4.412824016075283,0.14599916749855052,0.14443686942952477,0.139933967004339,0.014396428193237776,0.11664179118829165,0.023672199913660347,1.0594028542374494,-6.8713589727062505,1.0718887192373465,0.14443686942952477,0.021857586375724988,0.6894514113481357,-15.476619061986744,0.3323128052483709,0.017801043242655246,0.0,-0.9060288181257643
48.43999999999893,11.0,0.9977765607275498,1.0007043361025059,4.412787737926102,0.14599896254472092,0.144282827087592,0.1399341561650312,0.013574305118211116,0.11687921932787526,0.023812058180624124,1.0596878941961365,-6.969475994740874,1.0721794675164036,0.144282827087592,0.021889096434124018,0.6885696060525045,-15.596017422084639,0.3317110937429321,0.017728618445601693,0.0,-0.9985499025621257
48.44999999999893,11.0,0.9977568434808732,1.0007208388061448,4.412751785225887,0.14599877674424933,0.14412688621583636,0.13993435997975084,0.012746885648268369,0.11711800485453037,0.023943668499398076,1.0599694378885305,-7.063874036539742,1.0724669114283547,0.14412688621583636,0.021921000635660978,0.6876820642772563,-15.712005223171333,0.331110548057423,0.017655388117326726,0.0,-1.0907162069728895
48.45999999999893,11.0,0.9977378826423094,1.000737053078148,4.4127161738295495,0.14599861017526736,0.1439691000243473,0.13993457847235027,0.01191445574819916,0.11735806502870877,0.024066979333674125,1.0602473731134543,-7.154515453629324,1.0727509366833419,0.1439691000243473,0.02195328730754495,0.68678909815618,-15.82453887657228,0.3305113985941135,0.0175813791192023,0.0,-1.1824949851088205
48.469999999998926,11.0,0.9977196864791632,1.0007529750064712,4.412680919559582,0.14599846290807256,0.14380952280359452,0.13993481166050267,0.011077304075866823,0.11759931660984255,0.024181942020338947,1.0605215889677826,-7.241363885833744,1.0730314302045454,0.14380952280359452,0.0219859445858716,0.6858910229905414,-15.933575905797696,0.32991387572916964,0.017506618651903394,0.0,-1.2738536284071316
48.479999999998924,11.0,0.9977022629882892,1.000768601795455,4.412646038199027,0.14599833500512438,0.1436482099089667,0.13993505955572677,0.010235721886801497,0.11784167588520922,0.024288510795929627,1.0607919759039623,-7.324384274280419,1.0733082801865124,0.1436482099089667,0.022018960420443278,0.6849881571423968,-16.039074962874803,0.3293182097043355,0.01743113424415452,0.0,-1.3647596775768744
48.48999999999892,11.0,0.997685619893648,1.0007839312976645,4.412611545484501,0.14599822652104805,0.14348521774446238,0.13993532216342922,0.00939000293675335,0.11808505869905644,0.024386642822124324,1.0610584257868314,-7.403542878016677,1.0735813761529471,0.14348521774446238,0.0220523225799564,0.6840808219260522,-16.140995844479047,0.32872463051803646,0.017354953741821232,0.0,-1.4551808341316388
48.49999999999892,11.0,0.9976697646440453,1.0007989615263666,4.412577457099314,0.1459981375026433,0.14332060374527963,0.13993559948295664,0.008540443381770457,0.1183293804819768,0.024476298210246775,1.061320831949815,-7.478807290221748,1.0738506090139122,0.14332060374527963,0.02208601865729796,0.683169341496254,-16.2392995077696,0.3281333678150333,0.01727810529526977,0.0,-1.5450849718650517
48.50999999999892,11.0,0.9976547044109328,1.0008136901728515,4.412543788666661,0.14599806798889392,0.14315442635928272,0.1399358915076499,0.007687341675798931,0.11857455628052258,0.02455744004475865,1.0615790892503387,-7.550146453999242,1.0741158711223346,0.14315442635928272,0.022120036075054986,0.6822540427332019,-16.333948085962795,0.3275446507741989,0.017200617347235242,0.0,-1.634440148265066
48.519999999998916,11.0,0.9976404460861532,1.0008281141522506,4.412510555742916,0.14599801801097487,0.14298674502760306,0.13993619822489325,0.006830998466325122,0.1188205007870503,0.024630034405719505,1.0618330941244605,-7.617530677748119,1.0743770563298318,0.14298674502760306,0.022154362091258973,0.6813352551255949,-16.42490490364124,0.32695870799852006,0.01712251862096973,0.0,-1.723214615862981
48.529999999998914,11.0,0.9976269962795186,1.000842229199807,4.412477773810985,0.14599798759225283,0.14281762016385852,0.13993651961615217,0.005971716487134848,0.11906712836978461,0.02469405039018711,1.0620827446408525,-7.680931650081659,1.0746340600417585,0.14281762016385852,0.022188983804905495,0.6804133106489016,-16.512134491626405,0.32637576740245,0.017043838107357354,0.0,-1.8113768335131701
48.53999999999891,11.0,0.9976143613161329,1.000856029536341,4.41244545827373,0.14599797674827855,0.1426471131322691,0.13993685565699288,0.005109800448744761,0.11931435310309083,0.024749460132534266,1.0623279405541113,-7.7403224542874005,1.0748867792716053,0.1426471131322691,0.0222238881615598,0.6794885436403836,-16.59560260151888,0.3257960560999164,0.016964605052615604,0.0,-1.8988954775994973
48.54999999999891,11.0,0.9976025472333798,1.0008695076185283,4.412413624447417,0.14599798548676862,0.142475286224613,0.13993720631707982,0.004245556926440075,0.11956208879794494,0.024796238823659174,1.0625685833575251,-7.795677582313423,1.0751351126947952,0.142475286224613,0.02225906195886948,0.6785612906703967,-16.675276219832053,0.325219800293331,0.016884848945600633,0.0,-1.9857394531644483
48.55999999999891,11.0,0.9975915597775258,1.000882653985087,4.412382287555181,0.1459980138075753,0.14230220263602014,0.13993757156014705,0.0033792942459437425,0.11981024903259034,0.024834364729062225,1.0628045763352871,-7.846972948262469,1.075378960701868,0.14230220263602014,0.0222944918519952,0.6776318904099733,-16.751123581711955,0.3246472251624847,0.016804599505772552,0.0,-2.0718779049570233
48.569999999998906,11.0,0.9975814043999109,1.0008954572050464,4.4123514627204505,0.1459980617026435,0.14212792643954572,0.1399379513439416,0.00251132236664392,0.12005874718336934,0.024863819205768068,1.06303582461432,-7.8941859013801166,1.0756182254512219,0.14212792643954572,0.022330164358971425,0.6767006834943082,-16.823114184244755,0.3240785547538715,0.016723886670671866,0.0,-2.157280228395458
48.579999999998904,11.0,0.9975720862527266,1.0009079039294353,4.412321164960328,0.14599812915595656,0.14195252255967145,0.1399383456201386,0.0016419527626828634,0.1203074964557182,0.024884586718070315,1.0632622352156933,-7.937295238527381,1.0758528109213397,0.14195252255967145,0.022366065865877846,0.6757680123827596,-16.891218799293288,0.3235140118708995,0.016642740582501002,0.0,-2.2419160804408897
48.5899999999989,11.0,0.9975636101844043,1.000919979042566,4.412291409178866,0.14599821614347075,0.14177605674487237,0.13993875433422956,0.0007714983021935296,0.1205564099153135,0.02489665485207567,1.0634837171054943,-7.97628121612635,1.0760826229626492,0.14177605674487237,0.022402182632407036,0.6748342212165079,-16.95540948608035,0.32295381796557626,0.01656119157718672,0.0,-2.3257553903780885
48.5999999999989,11.0,0.9975559807346631,1.0009316659047671,4.4122622101602325,0.14599832263304052,0.14159859553896634,0.1399391774253859,-9.972687582299189e-05,0.12080540051935795,0.024900014329029822,1.0637001812453801,-8.01112556156315,1.0763075693488744,0.14159859553896634,0.022438500797081054,0.6738996556718546,-17.0156596032341,0.32239819302899214,0.01647927017025028,0.0,-2.4087683704995073
48.6099999999989,11.0,0.997549202129289,1.0009429466736157,4.412233582561721,0.14599844858433755,0.1414202062517865,0.13993961482630202,-0.0009714074859448751,0.12105438114799327,0.024894659017405514,1.0639115406424364,-8.0418114840516,1.076527559827921,0.1414202062517865,0.02247500638295141,0.6729646628125115,-17.07194382060148,0.3218473554845352,0.016397007044663053,0.0,-2.4909255266884602
48.619999999998896,11.0,0.9975432782747318,1.000953802687712,4.4122055409066006,0.14599859394876633,0.14124095692885125,0.1399400664630236,-0.0018432272226912572,0.12130326463582766,0.024880585943735538,1.0641177103984039,-8.068323684940584,1.0767425061721878,0.14124095692885125,0.022511685303445078,0.6720295909390628,-17.12423813070811,0.3213015220804835,0.016314433037764083,0.0,-2.572197668898617
48.629999999998894,11.0,0.9975382127526238,1.0009642148939621,4.412178099576774,0.14599875866937878,0.14106091632019452,0.13994053225476594,-0.002714868888473887,0.12155196380356532,0.02485779530217465,1.0643186077580564,-8.090648367462554,1.0769523222281443,0.14106091632019452,0.022548523368456107,0.6710947894365492,-17.172519859899342,0.3207609077826804,0.016231579127912954,0.0,-2.6525559215248373
48.63999999999889,11.0,0.9975340088143305,1.00097416429795,4.412151272805265,0.1459989426807928,0.14088015384860028,0.1399410121137303,-0.003586014522665326,0.12180039148972509,0.024826290462776804,1.064514152156581,-8.108773245924434,1.0771569239650898,0.14088015384860028,0.022585506290810766,0.6701606086214742,-17.21676767920693,0.3202257256695432,0.016148476420738703,0.0,-2.731971733662599
48.64999999999889,11.0,0.997530669375648,1.0009836324159544,4.412125074668501,0.1459991459091174,0.1406987395768002,0.13994150594492402,-0.0044563455325883905,0.12204846058243543,0.024786077978470544,1.0647042652657752,-8.122687554320404,1.077356229522907,0.1406987395768002,0.022622619693110347,0.6692273995862825,-17.256961614958843,0.319696186824613,0.01606515613583186,0.0,-2.810416889251996
48.65999999999889,11.0,0.9975281970117609,1.0009926017075503,4.4120995190784305,0.1459993682718873,0.1405167441741921,0.1399420136459916,-0.0053255428253674575,0.12229608405129262,0.02473716759072214,1.064888871039012,-8.132382054378215,1.077550159258674,0.1405167441741921,0.022659849114742434,0.6682955140437485,-17.293083059033894,0.3191725002320568,0.015981649591450042,0.0,-2.887863517102774
48.669999999998886,11.0,0.9975265939525643,1.0010010559695293,4.412074619774477,0.14599960967801154,0.14033423888267424,0.1399425351070634,-0.00619328694137633,0.12254317497926889,0.024679572233870437,1.0650678957546098,-8.137849043020049,1.0777386357919418,0.14033423888267424,0.022697180019425903,0.667365304169862,-17.32511477892091,0.3186548726711719,0.01589798819132733,0.0,-2.964284100796829
48.679999999998884,11.0,0.9975258620784473,1.0010089806731526,4.412050390315364,0.1459998700277373,0.14015129548181174,0.13994307021062705,-0.007059258188860329,0.12278964659465726,0.024613308038122245,1.0652412680577514,-8.139082359237703,1.0779215840485932,0.14015129548181174,0.022734597802804693,0.666437122445737,-17.35304092738433,0.31814350861240603,0.01581420340950475,0.0,-3.03965148846466
48.68999999999888,11.0,0.9975260029166131,1.0010163632308298,4.412026844070822,0.14600014921263144,0.13996798625301227,0.13994361883142706,-0.007923136780307927,0.12303541230303955,0.02453839433119297,1.0654089190007776,-8.136077390363795,1.078098931303182,0.13996798625301227,0.02277208780024786,0.6655113214972334,-17.376847051808756,0.3176386101119858,0.015730326775382397,0.0,-3.1139389024322996
48.69999999999888,11.0,0.9975270176379973,1.0010231931813143,4.412003994213243,0.14600044711558172,0.1397843839433987,0.13994418083639568,-0.008784602969265809,0.12328038571926403,0.024454853638580708,1.0655707820817595,-8.128831077748908,1.0782706072196657,0.1397843839433987,0.02280963529484417,0.6645882539354911,-17.396520103191357,0.3171403767113229,0.01564638985931021,0.0,-3.1871199487352926
48.70999999999888,11.0,0.9975289070548204,1.001029462286902,4.411981853709284,0.14600076361081762,0.13960056172836843,0.13994475608461746,-0.009643337189453371,0.12352448069941883,0.024362711682460993,1.065726793281424,-8.117341921809793,1.0784365438904548,0.13960056172836843,0.022847225525319974,0.6636682721934098,-17.41204844471164,0.31664900533336526,0.015562424257976212,0.0,-3.259168626496348
48.719999999998876,11.0,0.9975316716187914,1.0010351645402458,4.411960435311499,0.14600109856395105,0.1394165931738268,0.13994534442732895,-0.0104990201943011,0.12376761137278744,0.024261997379188407,1.0658768910985135,-8.101609986460737,1.0785966758738899,0.1394165931738268,0.022884843693896907,0.6627517283625587,-17.423421859840232,0.31616469018382043,0.015478461579001491,0.0,-3.330059337163327
48.729999999998874,11.0,0.9975353114199542,1.0010402960829468,4.411939751550009,0.14600145183203664,0.1392325521972898,0.13994594570795266,-0.011351333198384717,0.1240096921737721,0.02415274283539278,1.0660210165834765,-8.081636902897856,1.0787509402300586,0.1392325521972898,0.02292247497415749,0.6618389740268649,-17.43063156004276,0.31568762265076955,0.015394533427093755,0.0,-3.3997668936042826
48.73999999999887,11.0,0.9975398261861488,1.0010448550420574,4.411919814724261,0.14600182326364947,0.13904851302870772,0.13994655976216377,-0.012199958019125379,0.1242506378737712,0.02403498334265922,1.066159113370706,-8.057425872746709,1.0788992765550598,0.13904851302870772,0.022960104518646957,0.6609303600966313,-17.43367019193114,0.31521799120959415,0.015310671389016949,0.0,-3.468266529056383
48.74999999999887,11.0,0.9975452152830373,1.0010488412943221,4.411900636894914,0.14600221269897934,0.13886455017011215,0.1399471864179868,-0.013044577220395925,0.1244903636129963,0.02390875737078334,1.066291127709239,-8.028981670543015,1.0790416270137482,0.13886455017011215,0.022997717466517957,0.6600262366389698,-17.432531844019795,0.31475598132657745,0.01522690701991336,0.0,-3.5355339059252193
48.75999999999887,11.0,0.9975514777146299,1.001052256171703,4.411882229875887,0.1460026199699382,0.13868073835501163,0.13994782549591783,-0.013884874256263668,0.12472878493221448,0.02377410655958777,1.0664170084921065,-7.996310645553393,1.079177936370968,0.13868073835501163,0.023035298950780096,0.659126952708427,-17.427212052863048,0.31430177536620507,0.015143271828451236,0.0,-3.6015451244321426
48.769999999998866,11.0,0.9975586121242324,1.0010551021232907,4.411864605226582,0.14600304490027863,0.138497152507152,0.13994847680906775,-0.014720533615546205,0.12496581780440176,0.023631075709297927,1.0665367072841387,-7.959420722925276,1.0793081520213863,0.138497152507152,0.02307283410582299,0.6582328561766048,-17.41770780886162,0.31385555250089925,0.015059797264307756,0.0,-3.666276731105538
48.779999999998864,11.0,0.9975666167957251,1.0010573823513407,4.4118477742443165,0.1460034873057203,0.1383138676987208,0.1399491401633215,-0.015551240966989788,0.12520137866629294,0.023479712769468468,1.0666501783485385,-7.918321404156415,1.0794322240178873,0.1383138676987208,0.023110308074470173,0.6573442935603302,-17.404017561430678,0.31341748862177754,0.01497651470278839,0.0,-3.7297057271137826
48.78999999999886,11.0,0.9975754896550837,1.001059100439499,4.411831747956974,0.14600394699408112,0.13813095910824966,0.13994981535750686,-0.016376683304551942,0.12543538444981345,0.023320068826457502,1.066757378671824,-7.873023766887017,1.0795501050985212,0.13813095910824966,0.023147706015373762,0.6564616098503593,-17.386141223845716,0.3129877562524389,0.014893455432109421,0.0,-3.7918095764366173
48.79999999999886,11.0,0.9975852282720449,1.001060259991351,4.411816537115879,0.14600442376541076,0.13794850197808892,0.13995050218356733,-0.017196549092983182,0.12566775261337876,0.023152198089446442,1.0668582679873382,-7.823540464006366,1.0796617507120023,0.13794850197808892,0.023185013110328896,0.6555851483395364,-17.364080177602297,0.31256652446396893,0.01481065063954503,0.0,-3.8525662138720933
48.80999999999886,11.0,0.9975958298618322,1.0010608642964773,4.411802152188904,0.1460049174121229,0.13776657157171343,0.13995120042673373,-0.018010528413181404,0.12589840117304665,0.022976157875005686,1.0669528087970792,-7.769885722078957,1.0797671190416154,0.13776657157171343,0.02322221457171095,0.6547152504518527,-17.33783727636337,0.31215395879260366,0.014728131397866065,0.0,-3.91195405287623
