t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
48.819999999998856,11.0,0.9976072912868595,1.0010609160396724,4.4117886033537905,0.1460054277191249,0.13758524313085996,0.1399519098656896,-0.018818313107277163,0.12612724873350784,0.0227920085902062,1.0670409663918592,-7.712075339086445,1.079866171027541,0.13758524313085996,0.023259295650039574,0.653852255572351,-17.307416849496036,0.3117502211593317,0.014645928651301222,0.0,-3.969951993232612
48.829999999998854,11.0,0.9976196090583465,1.0010604170662696,4.411775900491686,0.14600595446394182,0.13740459183240109,0.1399526302727252,-0.01961959692359072,0.1263542145189005,0.022599813714282414,1.0671227088695012,-7.650126681486695,1.0799588703873828,0.13740459183240109,0.02329624164182468,0.6529965008776762,-17.272824705272274,0.3113554697908971,0.01456407320253686,0.0,-4.026539428549194
48.83999999999885,11.0,0.9976327793377895,1.0010593682141666,4.411764053180871,0.1460064974168344,0.13722469274516874,0.13995336141387807,-0.020414075661024544,0.12657921840343425,0.022399639778847916,1.06719800715121,-7.584058680590814,1.0800451836348905,0.13722469274516874,0.02333303789738981,0.6521483211678747,-17.234068133600267,0.31096985914292724,0.014482595697715156,0.0,-4.081696253579656
48.84999999999885,11.0,0.9976467979382595,1.0010577692187608,4.411753070690667,0.1460070563409093,0.13704562078673393,0.13995410304905678,-0.021201447312845234,0.126802180941809,0.022191556346669777,1.0672668349956491,-7.513891828261178,1.080125080096671,0.13704562078673393,0.023369669829194598,0.651308048700106,-17.19115590850307,0.3105935398253237,0.014401526614412642,0.0,-4.135402871366701
48.85999999999885,11.0,0.9976616603255036,1.0010556186946278,4.411742961975499,0.1460076309922219,0.13686745067996356,0.13995485493214693,-0.02198141221015565,0.12702302339941432,0.021975635989006988,1.0673291690110926,-7.439648171923905,1.0801985319268446,0.13686745067996356,0.023406122919824107,0.6504760130225016,-17.144098290015666,0.31022665852825393,0.014320896245921476,0.0,-4.187640200204757
48.869999999998846,11.0,0.997677361618859,1.0010529141928999,4.411733735669086,0.14600822111987172,0.13669025690975878,0.13995561681109944,-0.02275367316427357,0.12724166778229515,0.021751954261519404,1.0673849886651359,-7.361351308907149,1.0802655141195439,0.13669025690975878,0.02344238273046932,0.6496525408109347,-17.092907025819926,0.30986935795232334,0.0142407346888056,0.0,-4.238389680419625
48.879999999998844,11.0,0.9976938965919958,1.0010496523306451,4.411725400078759,0.14600882646609142,0.13651411367948152,0.13995638842800232,-0.023517935608909413,0.12745803686686943,0.02152058967875449,1.0674342762922548,-7.279026380091492,1.0803260045191865,0.13651411367948152,0.023478434909176935,0.6488379557056118,-17.037595352346397,0.3095217767390328,0.014161071828792407,0.0,-4.287633280962634
48.88999999999884,11.0,0.9977112596735332,1.001045828984498,4.411717963179854,0.1460094467663311,0.1363390948674966,0.13995716951913784,-0.02427390774131799,0.12767205422938352,0.02128162368721597,1.067477017099144,-7.192700062877627,1.0803799838285681,0.1363390948674966,0.023514265199098636,0.6480325781496196,-16.978177995412285,0.3091840494043395,0.014081937327043164,0.0,-4.335353505817024
48.89999999999884,11.0,0.997729444947578,1.001041439538488,4.4117114326102005,0.146010081749339,0.13616527398362543,0.1399579598150284,-0.025021300662782187,0.12788364427509114,0.02103514063702594,1.06751319916778,-7.102400563469395,1.0804274356146597,0.13616527398362543,0.023549859446598445,0.6472367252283384,-16.914671170350292,0.3088563062747134,0.014003360606939512,0.0,-4.381533400214059
48.90999999999884,11.0,0.9977484461542554,1.0010364791729571,4.411705815664671,0.14601073113724156,0.13599272412556437,0.1399587590404748,-0.02575982851830738,0.12809273226714213,0.020781227752184946,1.0675428134563794,-7.008157608465338,1.0804683463122908,0.13599272412556437,0.023585203609267552,0.6464507105098316,-16.847092581637305,0.308538673425389,0.013925370841303766,0.0,-4.426156556657188
48.919999999998836,11.0,0.997768256690306,1.001030943180499,4.411701119289795,0.14601139464562501,0.13582151793543557,0.13995956691459197,-0.02648920863518922,0.12829924435516674,0.02051997509944063,1.0675658537982864,-6.9100024357626815,1.0805027052256269,0.13582151793543557,0.023620283763552873,0.6456748438866697,-16.775461421893368,0.30823127262202715,0.01384799693933109,0.0,-4.4692071207514035
48.929999999998834,11.0,0.9977888696098292,1.0010248272931008,4.411697350078424,0.14601207198362048,0.13565172755627747,0.1399603831508456,-0.027209161660796455,0.1285031076035416,0.020251475555775573,1.067582316898885,-6.8079677847665145,1.0805305045276554,0.13565172755627747,0.023655086112274164,0.6449094314183844,-16.699798370367603,0.3079342212648676,0.013771267534241922,0.0,-4.510669796836274
48.93999999999883,11.0,0.997810277625254,1.0010181280051103,4.411694514264479,0.14601276285399595,0.1354834245888,0.1399612074570968,-0.027919411698941132,0.12870425001932392,0.01997582477452324,1.067592202330597,-6.702087885907822,1.0805517392576371,0.1354834245888,0.02368959699179299,0.6441547751757645,-16.620125590792004,0.3076476323363708,0.013695210971149086,0.0,-4.550529853420416
48.94999999999883,11.0,0.9978324731086173,1.0010108428764244,4.411692617717754,0.14601346695325645,0.135316680048196,0.13996203953565667,-0.028619686445204795,0.1289026005798398,0.019693121150125545,1.0675955125260648,-6.592398449464576,1.0805664073167065,0.135316680048196,0.023723802879024102,0.6434111730860554,-16.53646672868682,0.3073716143509664,0.013619855295598941,0.0,-4.588773128415523
48.95999999999883,11.0,0.9978554480932217,1.0010029708018047,4.411691665938827,0.14601418397175522,0.13515156432140252,0.13996287908335805,-0.029309717320465528,0.12909808925991348,0.019403465781546322,1.0675922527695456,-6.4789366536960635,1.0805745094615933,0.13515156432140252,0.023757690398158768,0.6426789187806904,-16.44884690804223,0.30710627130918156,0.01354522824213573,0.0,-4.625386034168091
48.96999999999883,11.0,0.997879194275733,1.000994512234376,4.411691664054072,0.14601491359381719,0.13498814712455773,0.13996372579164634,-0.029989239603081225,0.12929064705872426,0.019106962434355588,1.0675824311866098,-6.3617411322837025,1.080576049296589,0.13498814712455773,0.02379124632717928,0.6419583014443278,-16.35729272741547,0.30685170265343004,0.013471357222813788,0.0,-4.66035556228704
48.979999999998824,11.0,0.9979037030187711,1.0009854693528444,4.4116926168108135,0.14601565549787585,0.13482649746098324,0.13996457934669307,-0.030657992559089686,0.12948020602627733,0.018803717501502504,1.0675660587320464,-6.240851961089971,1.0805710332637481,0.13482649746098324,0.023824457604330523,0.641249605666837,-16.26183225549472,0.3066080032275049,0.013398269316646595,0.0,-4.693669288265544
48.98999999999882,11.0,0.9979289653540238,1.0009758461658376,4.411694528572639,0.14601640935662494,0.13466668357977574,0.13996543942953485,-0.03131571957024862,0.12966669928947613,0.0184938399627965,1.0675431491760325,-6.116310644241502,1.080559470631341,0.13466668357977574,0.02385731133446186,0.640553111298463,-16.162495026088394,0.3063752632398149,0.01332599125881086,0.0,-4.725315375895386
48.99999999999882,11.0,0.997954971985906,1.0009656485490868,4.4116974033149114,0.14601717483718424,0.13450877293472444,0.13996630571623814,-0.03196216826042109,0.12985006107778305,0.018177441343116156,1.0675137190884723,-5.988160099533228,1.080541373480502,0.13450877293472444,0.023889794795334273,0.6398690933069278,-16.059312032590473,0.30615356822703615,0.01325454943060787,0.0,-4.755282581472321
49.00999999999882,11.0,0.9979817132957638,1.0009548842145695,4.4117012446205,0.14601795160127984,0.1343528321441799,0.13996717787809052,-0.032597090619113256,0.13003022674845585,0.017854635669368686,1.067477787821553,-5.856444643175599,1.0805167566901268,0.1343528321441799,0.023921895443870876,0.6391978216392519,-15.95231572188279,0.3059429990230029,0.013183969848582555,0.0,-4.783560257790899
49.01999999999882,11.0,0.9980091793466074,1.000943562614031,4.4117060556757615,0.14601873930543785,0.1341989269514152,0.13996805558181752,-0.03322024312299873,0.13020713281134783,0.017525539426223324,1.067435377490338,-5.721209973880876,1.0804856379198673,0.1341989269514152,0.023953600922439172,0.6385395610863003,-15.841539987733128,0.30574363172844365,0.013114278154607648,0.0,-4.810138357927372
49.029999999998815,11.0,0.9980373598883406,1.000931694782555,4.41171183926681,0.1460195376011902,0.13404712218581702,0.13996893848982292,-0.033831386854770135,0.13038071695325884,0.01719027151064326,1.0673865129514253,-5.582503156304148,1.0804480375912704,0.13404712218581702,0.023984899065178197,0.6378945711515475,-15.727020163678063,0.3055555376842318,0.013045499605984053,0.0,-4.835007438809334
49.03999999999881,11.0,0.9980662443634429,1.0009192931298645,4.411718597776089,0.14602034613529064,0.13389748172472932,0.13996982626045043,-0.03443028761962469,0.13055091806182625,0.016848953185241756,1.067331221779602,-5.440372603843098,1.0804039788669093,0.13389748172472932,0.024015777904203534,0.6372631059230912,-15.608793015330608,0.3053787834462691,0.012977659065347733,0.0,-4.858158664570727
49.04999999999881,11.0,0.9980958219130419,1.0009063711903858,4.41172633317926,0.1460211645499394,0.13375006845627355,0.13997071854826235,-0.03501671605875026,0.1307176762489432,0.016501708030487,1.0672695342424894,-5.294868060810306,1.0803534876275747,0.13375006845627355,0.02404622567584263,0.6366454139504876,-15.48689673215665,0.30521343076435314,0.012910780991165534,0.0,-4.879583809691294
49.05999999999881,11.0,0.9981260813833128,1.0008929433438123,4.4117350470424554,0.14602199248301384,0.1336049442427215,0.13997161500433214,-0.035590447760576766,0.13088093287369357,0.01614866189578286,1.0672014832732066,-5.146040583975901,1.0802965924474672,0.1336049442427215,0.02407623082671628,0.636041738124224,-15.36137091866418,0.3050595365616938,0.012844889428084516,0.0,-4.8992752619189925
49.06999999999881,11.0,0.9981570113321279,1.0008790245199237,4.411744740519869,0.14602282956830245,0.13346216988477994,0.13997251527654564,-0.03615126336909433,0.13104063056479218,0.015789942849454022,1.0671271044410349,-4.993942523499015,1.0802333245673825,0.13346216988477994,0.02410578201969373,0.6354523155594781,-15.232256584998703,0.30491715291852256,0.012780007997813352,0.0,-4.91722602497461
49.079999999998805,11.0,0.9981886000358814,1.0008646299012787,4.4117554143517195,0.14602367543574066,0.13332180508667477,0.13997341900990698,-0.036698948689420946,0.13119671324251944,0.015425681127659133,1.06704643592021,-4.838627503247316,1.0801637178659635,0.13332180508667477,0.02413486813959568,0.634877377483405,-15.099596136889838,0.3047863270578205,0.012716159890037495,0.0,-4.933429721037507
49.0899999999988,11.0,0.9982208354964149,1.0008497746376004,4.411767068862572,0.14602452971164498,0.13318390842198916,0.1399743258468443,-0.03723329479067941,0.13134912614013985,0.015056009082263663,1.066959518456847,-4.680150400515557,1.0800878088290575,0.13318390842198916,0.02416347829873734,0.6343171491257746,-14.963433364991198,0.3046671013342621,0.012653367854408501,0.0,-4.947880593011628
49.0999999999988,11.0,0.9982537054479704,1.0008344735848194,4.411779703960022,0.14602539201894438,0.13304853730028757,0.1399752354275106,-0.03775409810609748,0.1314978158247943,0.014681061127696763,1.0668663953342488,-4.518567325145351,1.0800056365172728,0.13304853730028757,0.02419160184197186,0.6337718496126256,-14.823813433460726,0.3045595132252702,0.012591654191525022,0.0,-4.96057350657097
49.1099999999988,11.0,0.9982871973641094,1.0008187410800473,4.4117933191337295,0.14602626197740637,0.13291574793465763,0.139976147390077,-0.03826116053006226,0.13164273021785577,0.01430097368682244,1.0667671123365767,-4.353935598058544,1.0799172425318722,0.13291574793465763,0.024219228351578425,0.6332416918638,-14.6807828679155,0.30446359532600875,0.012531040745538657,0.0,-4.971503951983785
49.1199999999988,11.0,0.9983212984645428,1.000802590762204,4.41180791345479,0.1460271392038563,0.13278559531002457,0.13997706137101326,-0.03875428951237847,0.13178381861473906,0.0139158851358541,1.066661717711011,-4.186313729207591,1.0798226709790273,0.13278559531002457,0.024246347651778105,0.63272688249339,-14.534389542673297,0.3043793753466466,0.012471548897493783,0.0,-4.9806680457148635
49.129999999998795,11.0,0.9983559957218316,1.000786035445199,4.411823485575426,0.14602802331238965,0.1326581331523496,0.13997797700535497,-0.03923329814950205,0.131921031704155,0.01352593574834218,1.066550262128722,-4.015761394951823,1.0797219684326809,0.1326581331523496,0.024272949812725427,0.6322276217132528,-14.384682667205455,0.30430687611269625,0.012413199557164922,0.0,-4.9880625318053395
49.13999999999879,11.0,0.9983912758679298,1.0007690870484154,4.411840033728983,0.14602891391457523,0.1325334138989291,0.1399788939269542,-0.039698005272327586,0.13205432158680003,0.013131267638266083,1.066432798644466,-3.842339414874988,1.0796151838960155,0.1325334138989291,0.024299025154361623,0.6317441032409926,-14.231712771948441,0.30424611556977166,0.012356013157181064,0.0,-4.993684783029514
49.14999999999879,11.0,0.9984271254005562,1.0007517565857964,4.411857555730202,0.14602981061965048,0.13241148866939578,0.1399798117687132,-0.04014823553125829,0.13218364179347228,0.01273202470226103,1.0663093826550831,-3.6661097280410098,1.0795023687617133,0.13241148866939578,0.024324564249951868,0.6312765142102239,-14.075531693414817,0.30419710678886414,0.0123000096473624,0.0,-4.9975328018282985
49.15999999999879,11.0,0.9984635305893994,1.0007340542125174,4.411876048975759,0.1460307130347083,0.13229240723800748,0.13998073016280194,-0.040583819477452876,0.13230894730260584,0.012328352561015162,1.0661800718569907,-3.4871353687159594,1.079383576771057,0.13229240723800748,0.02434955792919404,0.6308250350856339,-13.916192558527,0.304159857976972,0.012245208487848628,0.0,-4.999605221018937
49.16999999999879,11.0,0.9985004774821674,1.0007159893251882,4.411895510445043,0.1460316207648767,0.13217621800690119,0.13998164874085894,-0.04100459364083897,0.1324301945572149,0.011920398499868505,1.0660449262025407,-3.3054804415574663,1.0792588639719323,0.13217621800690119,0.02437399728132625,0.6303898395817761,-13.75374976836538,0.30413437248938835,0.01219162864455265,0.0,-4.999901304280757
49.179999999998785,11.0,0.9985379519105144,1.0006975707091421,4.4119159367011545,0.1460325334134918,0.13206296798041767,0.1399825671341784,-0.04141040060469134,0.13254734148124003,0.01150831140864915,1.0659040078554738,-3.1212100962864837,1.0791282886758358,0.13206296798041767,0.024397873657940924,0.6299710945856636,-13.588258981202875,0.3041206488441574,0.012139288583602133,0.0,-4.998420946416787
49.18999999999878,11.0,0.9985759394958822,1.0006788067240948,4.411937323892112,0.14603345058226605,0.13195270274073617,0.13998348497388546,-0.04180108907631719,0.13266034749528932,0.011092241720784393,1.0657573811453567,-2.9343905018641165,1.0789919114138296,0.13195270274073617,0.02442117867564237,0.6295689600844394,-13.419777094874345,0.3041186807406569,0.012088206266027898,0.0,-4.995164673391128
49.19999999999878,11.0,0.9986144256553047,1.0006597055178703,4.411959667752252,0.14603437187145307,0.13184546642457642,0.13998440189110264,-0.04217651395430083,0.13276917353176695,0.01067234135172036,1.065605112521011,-2.745088820177873,1.0788497948915359,0.13184546642457642,0.024443904218701157,0.6291835890971064,-13.2483622285555,0.3041284570793014,0.012038399143364895,0.0,-4.990133642142079
49.20999999999878,11.0,0.9986533956072301,1.000640275256853,4.411982963603814,0.14603529688001082,0.1317413017011278,0.13998531751711055,-0.04253653639200419,0.13287378204938274,0.010248763636689416,1.0654472705029785,-2.5533731792591032,1.0787020039431239,0.1317413017011278,0.024466042441541526,0.6288151276108758,-13.074073703879463,0.30414996198395805,0.011989884152922067,0.0,-4.983329640171088
49.21999999999878,11.0,0.9986928343774167,1.0006205243610438,4.412007206358699,0.14603622520576515,0.13164024975127817,0.13998623148350703,-0.042881023857185785,0.13297413704703626,0.009821663267861103,1.0652839256349977,-2.3593126460466123,1.0785486054843345,0.13164024975127817,0.0244875857711766,0.6284637145225731,-12.896972025435558,0.3041831748271202,0.011942677713355176,0.0,-4.974755084907658
49.229999999998775,11.0,0.9987327268049603,1.0006004617315722,4.412032390520418,0.14603715644557513,0.13154235024798974,0.13998714342236732,-0.04320985018802384,0.13307020407706954,0.00939119623091487,1.065115150434528,-2.162977198708946,1.0783896684645058,0.13154235024798974,0.024508526909466477,0.6281294815842589,-12.717118860609752,0.30422807025671295,0.011896795720037719,0.0,-4.964413022850444
49.23999999999877,11.0,0.9987730575485055,1.000580096959502,4.412058510186209,0.14603809019550235,0.13144764133783296,0.1399880529664097,-0.04352289564551998,0.1331619502578828,0.008957519741071047,1.064941019342288,-1.9644376985396261,1.0782252638176308,0.13144764133783296,0.024528858835328786,0.6278125533532404,-12.534577018822143,0.30428461822445774,0.011852253541429943,0.0,-4.952307128484851
49.24999999999877,11.0,0.9988138110926905,1.0005594405054241,4.412085559049354,0.14603902605098434,0.13135615962396088,0.13998895974916903,-0.04382004696175759,0.13324934428590784,0.008520792178619091,1.0647616086709086,-1.7637658614491218,1.078055464412503,0.13135615962396088,0.02454857480679173,0.6275130471476218,-12.349410430104617,0.3043527840187425,0.011809066015320177,0.0,-4.938441702977504
49.25999999999877,11.0,0.9988549717548628,1.0005385038412868,4.412113530401684,0.1460399636070153,0.13126794014990198,0.13998986340518052,-0.04410119738517487,0.13333235644693442,0.008081173023976408,1.0645769965528358,-1.5610342290476493,1.0778803450019758,0.13126794014990198,0.02456766836270097,0.6272310730042808,-12.161684122969909,0.30443252829589307,0.011767247444891948,0.0,-4.922821672648062
49.26999999999877,11.0,0.9988965236920968,1.000517299547639,4.412142417136305,0.14604090245833234,0.1311830163849776,0.13999076357017673,-0.044366246721347424,0.133410958626785,0.007638822792319271,1.0643872628874247,-1.3563161393593295,1.0776999821714128,0.1311830163849776,0.024586133324327304,0.6269667336432408,-11.971464201641313,0.3045238071180868,0.011726811595640733,0.0,-4.9054525872189245
49.279999999998765,11.0,0.9989384509085298,1.000495841361908,4.412172211750546,0.14604184219960983,0.13110142021044902,0.1399916598812977,-0.04461510137095018,0.13348512432133391,0.007193902967817574,1.0641924892874728,-1.1496856971526237,1.077514454286436,0.13110142021044902,0.02460396379662276,0.6267201244339503,-11.778817822580349,0.30462657198938137,0.01168777169259707,0.0,-4.886340617843442
49.28999999999876,11.0,0.9989807372630224,1.0004741441756697,4.412202906349148,0.1460427824256602,0.13102318190709072,0.13999255197731603,-0.04484767436359588,0.13355482864586685,0.0067465759375125375,1.0639927590252791,-0.9412177439216791,1.077323841440065,0.13102318190709072,0.024621154169117466,0.6264913333666338,-11.583813170277622,0.3047407698963427,0.011650140417374222,0.0,-4.865492554913327
49.29999999999876,11.0,0.9990233664771336,1.000452223981295,4.412234492647716,0.14604372273164207,0.1309483301439017,0.13999343949887574,-0.045063885388087255,0.13362004834377764,0.006297004924873702,1.0637881569782734,-0.7309878275253295,1.077128225399363,0.1309483301439017,0.024637699116613166,0.6262804410275027,-11.386519432390966,0.30486634335114027,0.011613929906541396,0.0,-4.8429158056460695
49.30999999999876,11.0,0.9990663221433917,1.0004300977711382,4.412266961976437,0.1460446627132734,0.130876891967823,0.13999432208874432,-0.045263660819325785,0.13368076179459917,0.005845353923068529,1.063578769574531,-0.5190721714900035,1.0769276895517617,0.130876891967823,0.024653593599402064,0.6260875205768155,-11.18700677412252,0.30500323043509714,0.011579151749302241,0.0,-4.818618391453183
49.31999999999876,11.0,0.9991095877338284,1.0004077833938207,4.41230030528409,0.14604560196705038,0.13080889279476304,0.1399951993920759,-0.045446933741312145,0.1337369490213656,0.005391787627984387,1.06336468473811,-0.30554764400338164,1.0767223188511148,0.13080889279476304,0.024668832863222866,0.6259126377314076,-10.985346311917104,0.3051513648459696,0.011545816986085972,0.0,-4.792608945090233
49.329999999998755,11.0,0.9991531466087338,1.000385299375066,4.412334513142349,0.1460465400904687,0.13074435640180046,0.13999607105668369,-0.045613643966476686,0.13378859169730373,0.004936471371038268,1.0631459918343669,-0.09049172660869817,1.076512199763647,0.13074435640180046,0.02468341243899476,0.6257558507510627,-10.781610086509609,0.30531067594749783,0.01151393610793398,0.0,-4.764896707589646
49.33999999999875,11.0,0.9991969820255832,1.000362664711234,4.412369575750397,0.1460474766822469,0.13068330492049549,0.13999693673331834,-0.04576373805146894,0.1338356731518517,0.004479571051809622,1.0629227816154916,0.1260175173886906,1.076297420213938,0.13068330492049549,0.024697328142126104,0.6256172104281053,-10.575871035243651,0.30548108881996294,0.011483519054777725,0.0,-4.73549152497749
49.34999999999875,11.0,0.9992410771480785,1.0003398986455114,4.412405482939843,0.1460484113425498,0.1306257588314652,0.1399977960759494,-0.04589716930911053,0.13387817837600305,0.0040212530705366146,1.0626951461660357,0.34390147477685556,1.0760780695309273,0.1306257588314652,0.024710576071831147,0.6254967600814662,-10.36820296384956,0.3056625243136673,0.011454575215978091,0.0,-4.704403844775113
49.35999999999875,11.0,0.9992854150552457,1.0003170204367489,4.41244222417995,0.14604934367320957,0.13057173696025648,0.13999864874204598,-0.04601389781644799,0.1339160940269755,0.0035616842605103484,1.062463178848799,0.5630810145414449,1.0758542383940979,0.13057173696025648,0.024723152610030993,0.6253945355548298,-10.158680517505262,0.3058548991044415,0.011427113429062195,0.0,-4.671644712287263
49.36999999999875,11.0,0.9993299787505278,1.0002940491315604,4.412479788583169,0.14605027327794332,0.13052125647423984,0.13999949439285347,-0.04611389041942088,0.13394940843220302,0.0031010318204072397,1.0622269742508716,0.7834765202030756,1.075626018779839,0.13052125647423984,0.024735054420270738,0.6253105652181026,-9.947379151393164,0.3060581257496402,0.011401141979851294,0.0,-4.637225766677725
49.379999999998745,11.0,0.9993747511708158,1.0002710033495432,4.412518164910972,0.14605119976256506,0.13047431860952682,0.14,-0.04619714740141681,0.1339781115926513,0.002639463246594761,1.0619866285657502,1.0050069878307974,1.0753935039080706,0.13047431860952682,0.024746278350714232,0.6252448036181633,-9.73437714196733,0.3062721270113593,0.011376665256934454,0.0,-4.601159236833984
49.38999999999874,11.0,0.999419715199346,1.0002479788824978,4.4125573415799835,0.1460521227353131,0.1304307919616812,0.14,-0.046263920314760315,0.13400219518001277,0.002177144648094903,1.0617422449036675,1.2275827380186641,1.075156792109814,0.1304307919616812,0.024756825225001566,0.6251965916241359,-9.51977388363349,0.3064969503014469,0.011353651854259128,0.0,-4.563457937022361
49.39999999999874,11.0,0.9994648537048947,1.0002251375501396,4.412597306669002,0.14605304180797435,0.13039069437120038,0.14,-0.04631418520576974,0.13402165251750492,0.0017142407882873587,1.0614939238601317,1.4511235640663755,1.074915984491563,0.13039069437120038,0.024766698490504457,0.6251659646032219,-9.303648513773485,0.30673248803333575,0.011332103871585342,0.0,-4.524135262335157
49.40999999999874,11.0,0.9995101495826538,1.00020259730317,4.412638047928383,0.14605395659703288,0.1303540744802586,0.14,-0.04634786425191681,0.1340364785792975,0.0012509171515656245,1.0612417646906878,1.675550602090329,1.0746711798205426,0.1303540744802586,0.024775897648380237,0.6251530984240272,-9.086074745742616,0.3069785988161764,0.011312034860775092,0.0,-4.483205183931452
49.41999999999874,11.0,0.9995555857834365,1.0001804267438623,4.4126795527916345,0.14605486672443374,0.13032097249215474,0.14,-0.04636489910095856,0.13404666999797066,0.0007873399038767449,1.0609858668642105,1.900784026552258,1.0744224759392231,0.13032097249215474,0.02478442025813066,0.6251581287674067,-8.867127179614814,0.30723514521670914,0.011293458379091003,0.0,-4.440682244073207
49.429999999998735,11.0,0.9996011453303639,1.0001586495341965,4.412721808388554,0.146055771817944,0.13029142045068717,0.14,-0.04636525033396385,0.13405222507035966,0.0003236756990997126,1.0607263303198844,2.126743237521159,1.0741699706884547,0.13029142045068717,0.024792263348571666,0.6251811534567698,-8.646881696239976,0.3075019926514099,0.011276386656816144,0.0,-4.396581550958475
49.43999999999873,11.0,0.9996468113248511,1.0001372502828834,4.412764801559006,0.14605667151117774,0.13026544311511826,0.14,-0.04634889581202836,0.13405314376151353,-0.00013990850259384242,1.0604632555672704,2.3533470164307975,1.0739137623489003,0.13026544311511826,0.024799424097650468,0.6252222369994277,-8.425415524349306,0.3077790081775915,0.011260830135026788,0.0,-4.350918773353531
49.44999999999873,11.0,0.9996925669434714,1.0001161812960893,4.41280851886657,0.1460575654433424,0.13024305898535937,0.14,-0.04631582874037579,0.13404942770692627,-0.0006032455979330836,1.0601967437132835,2.5805136545154967,1.0736539498280242,0.13024305898535937,0.024805900115101292,0.6252814155215637,-8.202807153543453,0.30806605940273823,0.01124679743014548,0.0,-4.3037101350258276
49.45999999999873,11.0,0.9997383954274526,1.00009536982564,4.41285294661144,0.1460584532587669,0.13022428127305705,0.14,-0.04626605583232307,0.1340410802132322,-0.0010661684846609088,1.0599268964598656,2.8081610588406143,1.0733906327208795,0.13022428127305705,0.02481168952104258,0.6253587012943137,-7.97913618653673,0.3083630135945572,0.01123429548935161,0.0,-4.254972408979775
49.46999999999873,11.0,0.9997842800666569,1.00007472555242,4.412898070842071,0.14605933460627576,0.13020911873865107,0.14,-0.046199595722759945,0.13402810625754805,-0.001528510188460974,1.0596538160936682,3.036206840599321,1.073123911314478,0.13020911873865107,0.02481679092902632,0.6254540865629836,-7.754483178549864,0.30866973699325295,0.011223329806637185,0.0,-4.204722911497328
49.479999999998725,11.0,0.9998302041799279,1.000054148076426,4.412943877365226,0.14606020913846965,0.13019757637725676,0.14,-0.0461164776633092,0.13401051248562046,-0.0019901039754234044,1.0593776054756177,3.2645683896475517,1.0728538865711215,0.13019757637725676,0.024821203393325462,0.6255675466471775,-7.528929486766246,0.3089860943026424,0.01121390463756845,0.0,-4.152979495985747
49.48999999999872,11.0,0.9998761510936685,1.0000335341896724,4.412990351754195,0.14606107651097347,0.13018965596375826,0.14,-0.046016740479812135,0.1339883072089093,-0.002450783452797447,1.059098368031435,3.4931629385022087,1.0725806601064833,0.13018965596375826,0.024824926351186806,0.6256990423856762,-7.302557138962319,0.3093119483231701,0.011206023185733646,0.0,-4.099760546634146
49.49999999999872,11.0,0.9999221041204345,1.0000127847082378,4.4130374793551175,0.1460619363817065,0.13018535647849327,0.14,-0.04590043175223041,0.13396150040071192,-0.0029103826604661527,1.0588162077412828,3.7219076183201203,1.0723043341677918,0.13018535647849327,0.02482795957402927,0.6258485220379083,-7.075448723114537,0.3096471596954925,0.011199687751352074,0.0,-4.04508497188182
49.50999999999872,11.0,0.9999680465391976,0.9999918106441865,4.413085245291434,0.14606278841022644,0.13018467443566578,0.14,-0.045767607175639186,0.1339301036914103,-0.0033687361551578477,1.0585312291260591,3.9507195088155864,1.072025011612363,0.13018467443566578,0.02483030313200303,0.6260159227494556,-6.847687296198103,0.3099915867224726,0.011194899840901714,0.0,-3.988972197700134
49.51999999999872,11.0,1.0000139615787402,0.99997053851505,4.413133634466643,0.14606363225718888,0.13018760413584252,0.14,-0.04561833006245389,0.1338941303629058,-0.0038256790890035864,1.0582435372278225,4.179515683583172,1.0717427958846797,0.13018760413584252,0.024831957372099332,0.6262011716818291,-6.619356309129235,0.3103450852541293,0.011191660248198777,0.0,-3.9314421606905685
49.529999999998715,11.0,1.0000598324054122,0.9999489146158494,4.413182631565608,0.14606446758395783,0.13019413785881734,0.14,-0.04545267095550451,0.13385359534229085,-0.004281047283695592,1.057953237583663,4.408213251984763,1.0714577909901126,0.13019413785881734,0.024832922906261965,0.626404186878964,-6.390539543913632,0.3107075086132651,0.011189969108058678,0.0,-3.872515301001336
49.53999999999871,11.0,1.0001056421162011,0.9999269081181474,4.413232221054753,0.14606529405239255,0.13020426601108806,0.14,-0.04527070732537947,0.1338085151947974,-0.004734677301215037,1.0576604361929574,4.636729398458221,1.0711701014640955,0.13020426601108806,0.024833200606272872,0.6266248779334224,-6.161321059652691,0.3110787075560716,0.011189825932452735,0.0,-3.812212555065097
49.54999999999871,11.0,1.0001513737377634,0.9999045129078051,4.413282387181552,0.14606611132482536,0.1302179772386203,0.14,-0.04507252333211492,0.13375890811605162,-0.0051864065118713,1.057365239479128,4.864981419919371,1.070879832336536,0.1302179772386203,0.024832791602000873,0.6268631464979457,-5.931785144445707,0.3114585302610958,0.011191229636626011,0.0,-3.7505553481603444
49.55999999999871,11.0,1.0001970102317428,0.9998817481263351,4.413333113973735,0.1460669190642363,0.13023525851271853,0.14,-0.044858209636620267,0.13370479392365964,-0.005636073160217554,1.0570677542481446,5.092886761786114,1.070587089092284,0.13023525851271853,0.02483169727963954,0.6271188866741849,-5.702016270609765,0.3118468223391878,0.011194178556514715,0.0,-3.6875655867991024
49.56999999999871,11.0,1.0002425345063726,0.9998586574370064,4.413384385238661,0.14606771693461795,0.13025609519592155,0.14,-0.04462786324889778,0.13364619404814254,-0.006083516429272451,1.0567680876459906,5.3203630530092845,1.070291977629229,0.13025609519592155,0.024829919278237415,0.6273919853077805,-5.472099051564942,0.3122434268654119,0.011198670463627863,0.0,-3.6232656509436505
49.579999999998705,11.0,1.0002879294340519,0.9998353070911403,4.4134361845633014,0.14606850460151724,0.13028047109296653,0.14,-0.044381587403588996,0.13358313152323653,-0.006528576503369899,1.0564663471175422,5.547328140408884,1.0699946042160497,0.13028047109296653,0.024827459483419922,0.6276823222107096,-5.242118199221323,0.31264818443016007,0.011204702579641047,0.0,-3.557678386055026
49.5899999999987,11.0,1.0003331778742868,0.9998117829223977,4.413488495315226,0.1460692817327296,0.1303083684906689,0.14,-0.044119491455598014,0.13351563097557032,-0.006971094629869327,1.0561626403690365,5.7737001225314755,1.0696950754516628,0.1303083684906689,0.02482432001788958,0.6279897703270546,-5.012158481175366,0.31306093320575856,0.011212271589737586,0.0,-3.490827094976142
49.5999999999987,11.0,1.000378262701144,0.9997881864408859,4.413541300644961,0.14607004799911563,0.13033976819038698,0.14,-0.04384169078885275,0.1334437186137304,-0.00741091317989317,1.055857075335381,5.99939738316273,1.0693934982281674,0.13033976819038698,0.024820503229709044,0.6283141958593629,-4.782304677720815,0.31348150902742333,0.011221373658642928,0.0,-3.422735529652399
49.6099999999987,11.0,1.0004231668341528,0.9997646302365982,4.413594583489997,0.1460708030755042,0.13037464953587377,0.14,-0.04354830673287444,0.13336742221672335,-0.007847875708195312,1.0555497601532198,6.224338624569544,1.069089979698536,0.13037464953587377,0.02481601167893027,0.6286554583685652,-4.55264153862201,0.3139097454855969,0.011232004444225657,0.0,-3.3534278826927304
49.6199999999987,11.0,1.0004678732714443,0.9997412329275371,4.4136483265806525,0.1460715466416424,0.13041299043852844,0.14,-0.04323946648328569,0.13328677112184364,-0.00828182701221691,1.0552408031392435,6.448442900500438,1.0687846272495762,0.13041299043852844,0.024810848124655966,0.6290134108589787,-4.323253740352797,0.31434547402405466,0.01124415911302521,0.0,-3.2829287787740307
49.629999999998695,11.0,1.000512365123828,0.999718113903106,4.413702512447924,0.14607227838315032,0.13045476740250248,0.14,-0.04291530302156257,0.1332017962119547,-0.00871261319034781,1.0549303127730174,6.6716296489114555,1.0684775484799276,0.13045476740250248,0.02480501551338461,0.6293878998610237,-4.094225844005685,0.314788524044079,0.011257832351577776,0.0,-3.2112632658923386
49.63999999999869,11.0,1.0005566256484788,0.999695388117177,4.413757123433325,0.14607299799244117,0.13049995555010332,0.14,-0.042575955033091556,0.1331125299021915,-0.009140081699378551,1.0546183976824361,6.893818724389238,1.068168851182127,0.13049995555010332,0.02479851697052076,0.6297787655165571,-3.8656422546701763,0.31523872300432576,0.011273018376558551,0.0,-3.1384568064630844
49.64999999999869,11.0,1.0006006382809527,0.9996731611761103,4.413812141700663,0.14607370516956655,0.1305485286491866,0.14,-0.04222156682026948,0.1330190061260928,-0.009564081411107997,1.0543051666297718,7.114930430184782,1.067858643327127,0.1305485286491866,0.024791355795725757,0.6301858416765486,-3.637587182523864,0.3156958965186333,0.011289710940814768,0.0,-3.0645352682746276
49.65999999999869,11.0,1.0006443866643375,0.9996515249485276,4.41386754924959,0.14607439962295288,0.13060045914262383,0.14,-0.041852288210392885,0.13292126032117174,-0.009984462668057418,1.0539907284959849,7.334885549793521,1.0675470330492474,0.13060045914262383,0.02478353546270909,0.6306089560135009,-3.410144605954726,0.31615986844614963,0.01130790333558878,0.0,-2.989524915297499
49.66999999999869,11.0,1.000687854674507,0.9996305538934358,4.413923327930689,0.14607508107000017,0.13065571817985042,0.14,-0.04146827445825216,0.1328193294139339,-0.010401077338236545,1.053675192261202,7.5536053780145265,1.0672341286295077,0.13065571817985042,0.02477505962343857,0.6310479301499304,-3.183398236777735,0.31663046097202485,0.011327588388266379,0.0,-2.9134523983529412
49.679999999998685,11.0,1.000731026440642,0.9996103022656244,4.413979459461791,0.1460757492375206,0.13071427565005758,0.14,-0.041069686144187906,0.13271325180435278,-0.010813778868912218,1.053358666979547,7.77101175144127,1.0669200384752533,0.13071427565005758,0.024765932116148196,0.6315025798014905,-2.957431487370566,0.3171074946759911,0.011348758456438492,0.0,-2.836344745643997
49.68999999999868,11.0,1.0007738863604114,0.9995908023133119,4.4140359254451695,0.146076403862003,0.1307761002169507,0.14,-0.04065668906772196,0.13260306734981267,-0.01122242233933457,1.0530412617469562,7.987027078336231,1.0666048710944418,0.1307761002169507,0.02475615697654951,0.6319727149347423,-2.7323274395356694,0.3175907885941661,0.011371405421722002,0.0,-2.7582293531525166
49.69999999999868,11.0,1.0008164191094735,0.9995720635335692,4.414092707385217,0.14607704468969682,0.13084115935352017,0.14,-0.040229454139654564,0.13248881734852966,-0.011626864512389807,1.0527230856619156,8.2015743679033,1.0662887350634858,0.13084115935352017,0.024745738450099725,0.6324581399305428,-2.5081688142963277,0.31808016026910124,0.011395520678509605,0.0,-2.679133974905495
49.70999999999868,11.0,1.0008586096452174,0.9995540730002527,4.414149786706204,0.14607767147651834,0.13090941937664793,0.14,-0.03978815727296997,0.13237054452246153,-0.012026963885167693,1.05240424777911,8.414577258963188,1.0659717389882397,0.13090941937664793,0.024734681004507247,0.6329586537515817,-2.2850379422952902,0.31857542579479947,0.011421095124663227,0.0,-2.5990867131142044
49.71999999999868,11.0,1.0009004432049364,0.9995367967295085,4.414207144769704,0.14607828398778977,0.13098084548038502,0.14,-0.039332979274766866,0.13224829299971744,-0.012422580738441566,1.0520848570572259,8.62596004808044,1.065653991458529,0.13098084548038502,0.024722989340788808,0.6334740501064619,-2.063016734135142,0.3190763998575975,0.011448119153696857,0.0,-2.5181160081896015
49.729999999998675,11.0,1.0009419052988786,0.999520181998534,4.414264762891319,0.1460788819978288,0.13105540176749697,0.14,-0.038864105740023885,0.13212210829647814,-0.012813577185076258,1.0517650223026798,8.835647717195702,1.0653356009971624,0.13105540176749697,0.02471066840121521,0.6340041176059726,-1.842186649945041,0.31958289577746113,0.011476582647946515,0.0,-2.4362506286375964
49.73999999999867,11.0,1.0009829816988467,0.9995041604909801,4.4143226223563605,0.14607946528941432,0.13113305127855274,0.14,-0.03838172694863601,0.13199203729843736,-0.013199817217388901,1.0514448521113422,9.043565960839254,1.065016676005143,0.13113305127855274,0.02469772337353039,0.6345486399064418,-1.622628667906362,0.3200947255510908,0.011506474976383445,0.0,-2.3535196608377316
49.74999999999867,11.0,1.0010236584232104,0.9994886521059609,4.414380704434176,0.14608003365315703,0.13121375601868346,0.14,-0.03788603776558369,0.13185812824177479,-0.013581166753496035,1.051124454810727,9.249641212990817,1.064697324705064,0.13121375601868346,0.02468415969048497,0.6351073958384651,-1.4044232512694206,0.32061169990111704,0.011537784995403338,0.0,-2.2699524987089332
49.75999999999867,11.0,1.0010639217193436,0.9994735692384955,4.414438990390946,0.14608058688680955,0.13129747698203417,0.14,-0.037377237544305525,0.13172043069367037,-0.013957493682678755,1.0508039384048857,9.45380067364915,1.0643776550849495,0.13129747698203417,0.02466998302484374,0.6356801595199564,-1.1876503138766576,0.32113362833356024,0.011570501054353102,0.0,-2.1855788332659265
49.76999999999867,11.0,1.001103758044592,0.9994588213211928,4.414497461500756,0.14608112479455124,0.13138417417408269,0.14,-0.03685553003307118,0.13157899553236985,-0.014328667909797333,1.050483410524115,9.655972335167657,1.0640577748447129,0.13138417417408269,0.02465519928004891,0.63626670045325,-0.9723891842131099,0.32166031920260474,0.011604611004246961,0.0,-2.100428642070416
49.779999999998665,11.0,1.0011431540469267,0.9994443194076786,4.414556099054923,0.14608164718628383,0.13147380663276775,0.14,-0.036321123282724604,0.13143387492681075,-0.014694561398777091,1.0501629783808657,9.856085008374324,1.0637377913470645,0.13147380663276775,0.024639814577494156,0.6368667836106884,-0.7587185683080202,0.32219157978563606,0.01164010221033721,0.0,-2.0145321785798167
49.78999999999866,11.0,1.0011820965464182,0.9994299805801224,4.414614884369562,0.14608215387697293,0.13156633244886395,0.14,-0.03577422955511106,0.13128512231581813,-0.01505504821517666,1.049842748732834,10.05406834848903,1.0634178115743325,0.13156633244886395,0.024623835241431948,0.6374801695110713,-0.5467165118848134,0.32272721636533486,0.011676961566195682,0.0,-1.9279199613986013
49.79999999999866,11.0,1.001220572518607,0.999415731975249,4.414673798791507,0.146082644686067,0.1316617087865421,0.14,-0.03521506523056059,0.13113279238687925,-0.01541000456783565,1.049522827853253,10.249852880812922,1.0630979420920101,0.1316617087865421,0.02460726778313601,0.638106614292786,-0.3364603624062858,0.3232670343185569,0.011715175509721712,0.0,-1.84062276343512
49.80999999999866,11.0,1.001258569080725,0.9994015142446906,4.414732823702757,0.14608311943702104,0.1317598919048818,0.14,-0.03464385071311593,0.13097694105450636,-0.015759308849589117,1.0492033215079632,10.443370026151017,1.0627782890190955,0.1317598919048818,0.02459011888529675,0.6387458697883451,-0.12802673141618565,0.32381083820819345,0.011754730037361761,0.0,-1.752671600968133
49.81999999999866,11.0,1.0012960734815672,0.9993872842951077,4.414791940523668,0.146083577956947,0.13186083718097494,0.14,-0.03406081033241726,0.13081762543819722,-0.016102841677016328,1.0488843349377384,10.63455212589991,1.062458958004663,0.13186083718097494,0.024572395388566533,0.6393976836059418,0.07850854198912892,0.3243584318767148,0.01179561071954096,0.0,-1.6640977226268747
49.829999999998655,11.0,1.001333073095616,0.9993730171907115,4.414851130715193,0.14608402007640578,0.13196449913499422,0.14,-0.033466172241636394,0.13065490384000306,-0.016440485929190115,1.048565972844617,10.823332466735737,1.062140054209625,0.13196449913499422,0.024554104280628458,0.6400617992208852,0.28307042635932406,0.32490961853638156,0.011837802710557257,0.0,-1.5749325982885651
49.83999999999865,11.0,1.0013695554218014,0.999358707142202,4.414910375780474,0.1460844456293493,0.1320708314577033,0.14,-0.032860168310641036,0.13048883572171413,-0.01677212678538202,1.0482483393797883,11.009645304813796,1.0618216822919715,0.1320708314577033,0.024535252689228456,0.6407379560819237,0.48558473109717337,0.32546420085574934,0.01188129075895643,0.0,-1.4852079078973115
49.84999999999865,11.0,1.0014055080870472,0.9993443675511089,4.414969657266142,0.1460848544532126,0.13217978704015307,0.14,-0.03224303401491638,0.13031948168167384,-0.017097651761676963,1.0479315381313983,11.193425889410035,1.0615039463937364,0.13217978704015307,0.024515847878853317,0.641425889732004,0.6859781377140455,0.32602198103886404,0.011926059212463267,0.0,-1.394955530208375
49.85999999999865,11.0,1.0014409188545161,0.9993300301242524,4.41502895676366,0.14608524638914944,0.1322913180053867,0.14,-0.031615008320603266,0.13014690343123222,-0.017416950746457525,1.0476156721102565,11.374610485938696,1.061186950127749,0.1322913180053867,0.024495897251167523,0.6421253319440012,0.884178229003797,0.3265827608958059,0.011972092020437303,0.0,-1.304207531461801
49.86999999999865,11.0,1.0014757756362347,0.9993157431172904,4.415088255911028,0.14608562128239844,0.13240537574168199,0.14,-0.030976333566535064,0.12997116377085027,-0.017729916034722543,1.0473008437320797,11.55313639829689,1.060870796562541,0.13240537574168199,0.024475408348607654,0.6428360108695536,1.0801135162991344,0.3271463419045954,0.012019372733411426,0.0,-1.2129961539894367
49.879999999998645,11.0,1.0015100665095744,0.9993015688068201,4.4151475363951915,0.14608597898275857,0.13252191093680687,0.14,-0.030327255344237858,0.12979232656586726,-0.018036442361215002,1.0469871547952128,11.72894199050333,1.0605555882039743,0.13252191093680687,0.024454388860341444,0.6435576511985385,1.2737134650666153,0.32771252526602535,0.012067884501883017,0.0,-1.121353804759385
49.88999999999864,11.0,1.0015437797368811,0.9992875803260376,4.415206779955352,0.14608631934515154,0.1326408736122454,0.14,-0.029668022377800696,0.12961045672194263,-0.01833642693234832,1.0466747064536972,11.901966707635257,1.0602414269727483,0.1326408736122454,0.024432846629142926,0.6442899743231598,1.4649085193670666,0.32828111194999354,0.012117610073011749,0.0,-1.0293130438619607
49.89999999999864,11.0,1.0015769037874038,0.9992738580272332,4.415265968387438,0.14608664223023957,0.13276221315690365,0.14,-0.02899888640447812,0.12942562016018463,-0.01862976945693369,1.0463635991859976,12.072151096074878,1.059928414177589,0.13276221315690365,0.02441078965815911,0.6450326985033026,1.6536301255787749,0.32885190273728354,0.012168531787235162,0.0,-0.9369065729412479
49.90999999999864,11.0,1.0016094273605678,0.9992604855544811,4.415325083549838,0.14608694750507112,0.1328858783597593,0.14,-0.028320102056957286,0.12923788379197768,-0.018916372175720644,1.0460539327601894,12.239436823093477,1.0596166504843458,0.1328858783597593,0.024388226116413437,0.6457855390291811,1.839810755847311,0.3294246982608248,0.012220631576790975,0.0,-0.8441672235762905
49.91999999999864,11.0,1.0016413394095953,0.9992475458199885,4.415384107370489,0.14608723504371993,0.13301181744044285,0.14,-0.027631926749104585,0.1290473154935201,-0.0191961398897781,1.045745806197061,12.403766695838412,1.0593062358819088,0.13301181744044285,0.024365164342030475,0.6465482083747878,2.0233839316661744,0.3299992990445127,0.012273890966995635,0.0,-0.7511279456164682
49.929999999998635,11.0,1.0016726291644602,0.9992351170795416,4.415443021855295,0.14608750472788867,0.13313997807796402,0.14,-0.02693462056471052,0.12885398408008383,-0.019468979987746247,1.0454393177329975,12.565084679763626,1.0589972696462622,0.13313997807796402,0.024341612842083093,0.6473204163410669,2.2042842480949782,0.3305755055468278,0.012328291077691633,0.0,-0.657821795474153
49.93999999999863,11.0,1.0017032861532187,0.9992232692935133,4.415501809097827,0.1460877564474474,0.13327030743721152,0.14,-0.02622844614984987,0.12865795928000687,-0.01973480247199523,1.0451345647841548,12.723335916567281,1.0586898503042683,0.13327030743721152,0.024317580289318293,0.6481018701863871,2.3824473985334307,0.3311531182093985,0.012383812630210888,0.0,-0.5642819243802021
49.94999999999863,11.0,1.0017333002208413,0.9992120609429648,4.415560451290147,0.14608799010088178,0.13340275219319056,0.14,-0.025513668608850515,0.1284593117084297,-0.019993519983724718,1.0448316439138188,12.878466741690978,1.0583840755988152,0.13340275219319056,0.0242930755153001,0.6488922747425748,2.557810200284987,0.3317319375105423,0.012440435956731333,0.0,-0.47054156660541385
49.95999999999863,11.0,1.0017626615448054,0.9992015364451823,4.415618930734575,0.14608820559563118,0.1335372585537722,0.14,-0.024790555402367187,0.1282581128407858,-0.020245047827036313,1.0445306508044119,13.030424701410762,1.0580800424569963,0.1335372585537722,0.024268107500399698,0.6496913325196231,2.7303106208096684,0.33231176402744905,0.01249814101139007,0.0,-0.37663402765255005
49.96999999999863,11.0,1.0017913606468694,0.9991917242809788,4.415677229856137,0.14608840284830135,0.1336737722810432,0.14,-0.024059376247347553,0.12805443498605648,-0.02048930399199439,1.0442316802349785,13.179158569543674,1.057777846962622,0.1336737722810432,0.02424268536166206,0.6504987437998593,2.8998878042585132,0.3328923985057213,0.01255690738475045,0.0,-0.2825926724230487
49.979999999998626,11.0,1.001819388400637,0.999182635910241,4.415735331215437,0.14608858178474274,0.13381223871183168,0.14,-0.023320403017794755,0.1278483512598,-0.020726209176694283,1.0439348260647663,13.324618363784031,1.0574775843339654,0.13381223871183168,0.02421681833911528,0.6513142067243557,3.0664820981040664,0.33347364193221846,0.01261671431907415,0.0,-0.18845091336263384
49.98999999999862,11.0,1.0018467360347265,0.9991742655117848,4.415793217521625,0.1460887423399929,0.13395260277862353,0.14,-0.022573909644049872,0.1276399355569652,-0.020955686808329207,1.0436401812226304,13.466755361626843,1.0571793489071992,0.13395260277862353,0.024190515781991113,0.652137417378722,3.2300350792994554,0.33405529561706937,0.012677540724839897,0.0,-0.09424219859003256
49.99999999999862,11.0,1.0018733951315624,0.9991665905440265,4.415850871645187,0.14608888445808668,0.13409480903050522,0.14,-0.021820172011298267,0.12742926252449932,-0.021177663063249048,1.0433478377018557,13.605522115877022,1.0568832341254148,0.13409480903050522,0.024163787135465915,0.652968069877304,3.390489579680222,0.3346371612731096,0.012739365194999954,0.0,-1.3017627825999603e-11
50.00999999999862,11.0,1.0018993576220152,0.9991595730825663,4.415908276630226,0.14608900809174516,0.1342388016555528,0.14,-0.02105946785468632,0.12721640753376046,-0.021392066885985907,1.0430578865589257,13.740872469667293,1.0565893325325513,0.1342388016555528,0.024136641929464915,0.6538058564546896,3.5477897099966906,0.3352190410988083,0.012802166020244971,0.0,0.09424219856400196
50.01999999999862,11.0,1.0019246157763002,0.999153161855345,4.415965415705983,0.1460891132019581,0.13438452450448823,0.14,-0.020292076651446778,0.127001446652745,-0.021598830007218347,1.0427704179151218,13.872761570945286,1.0562977357712793,0.13438452450448823,0.02410908976982798,0.654650467564599,3.7018808824005225,0.33580073785778913,0.012865921200502626,0.0,0.18845091333661712
50.029999999998616,11.0,1.0019491621917107,0.9991472948633174,4.416022272297332,0.1460891997574821,0.13453192111577275,0.14,-0.01951827950979812,0.1267844566181409,-0.021797886960638932,1.0424855209590702,14.00114588636669,1.056008534583327,0.13453192111577275,0.02408114033252486,0.655501591988702,3.8527098310521666,0.3363820549534189,0.01293060845497149,0.0,0.28259267239705504
