t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
50.039999999998614,11.0,1.0019729897778948,0.9991419024495473,4.416078830034074,0.14608926773427713,0.1346809347422348,0.14,-0.018738359054530307,0.12656551480721792,-0.021989175098694386,1.0422032839488045,14.125983214540184,1.0557218188108635,0.1346809347422348,0.0240528033609593,0.6563589169567308,4.0002246307892735,0.3369627964973693,0.012996205229042379,0.0,0.3766340276265887
50.04999999999861,11.0,1.0019960917404847,0.9991369106605936,4.416135072758879,0.14608931711490813,0.1348315083790881,0.14,-0.017952599309656814,0.1263446992095662,-0.02217263460716712,1.0419237942117952,14.247232698573558,1.0554376773973704,0.1348315083790881,0.02402408866626925,0.6572221282780866,4.144374713836743,0.33754276737246625,0.013062688699295997,0.0,0.47054156657956486
50.05999999999861,11.0,1.002018461563937,0.9991322447339392,4.416190984533785,0.14608934788794023,0.13498358479256317,0.14,-0.017161285579695706,0.12612208839869485,-0.022348208518574948,1.0416471381418628,14.364854837898061,1.055156198386625,0.13498358479256317,0.0239950061299991,0.6580909104814183,4.285110884739848,0.3381217732866618,0.013130035776637749,0.0,0.5642819243544037
50.06999999999861,11.0,1.0020400929944648,0.9991278325426165,4.416246549645251,0.1460893600473529,0.13513710654893582,0.14,-0.016364704330103452,0.12589776150350265,-0.02251584272437812,1.0413734011924254,14.47881149935138,1.0548774689188387,0.13513710654893582,0.02396556570830485,0.6589649469607868,4.422385333834265,0.3386996208206371,0.01319822310680124,0.0,0.6578217954484145
50.079999999998606,11.0,1.0020609800239086,0.9991236078341863,4.416301752607784,0.1460893535920004,0.135292016043467,0.14,-0.015563143067877594,0.1256717981796325,-0.02267548598599136,1.0411026678656368,14.589065927517641,1.05460157522327,0.135292016043467,0.023935777437184436,0.6598439201259714,4.556151649427195,0.33927611747118525,0.013267227072570347,0.0,0.7511279455907988
50.089999999998604,11.0,1.0020811168753254,0.9991195131145006,4.416356578166256,0.1460893285251397,0.13544825552826156,0.14,-0.014756890224292607,0.12544427858072188,-0.022827089944611224,1.040835021698045,14.695582754356291,1.054328602607144,0.13544825552826156,0.02390565143716515,0.660727511550525,4.6863648292953775,0.33985107168845613,0.013337023793656711,0.0,0.8441672235506991
50.0999999999986,11.0,1.0021004979909778,0.9991155020471435,4.41641101129706,0.14608928485404643,0.13560576713906086,0.14,-0.013946235039830113,0.1252152833295606,-0.022970609129881015,1.0405705452432508,14.798328008141027,1.0540586354412018,0.13560576713906086,0.023875197917146804,0.6616154021170932,4.812981291645413,0.3404242929131395,0.013407589129270047,0.0,0.9369065729156738
50.1099999999986,11.0,1.0021191180232634,0.9991115412652749,4.416465037208293,0.14608922258973178,0.1357644929202573,0.14,-0.013131467452718149,0.12498489348916787,-0.023106000967422435,1.0403093200527853,14.89726912176013,1.0537917571425337,0.1357644929202573,0.023844427176278632,0.6625072721549249,4.935958885995102,0.3409955916130937,0.013478898681256138,0.0,1.029313043836483
50.1199999999986,11.0,1.0021369718289752,0.999107611523042,4.416518641339205,0.14608914174677082,0.13592437484800268,0.14,-0.01231287799137798,0.12475319053379937,-0.023233225785272732,1.040051426656408,14.9923749404275,1.0535280501557505,0.13592437484800268,0.023813349603664297,0.6634028015680363,5.0552569040971695,0.34156477932159546,0.013550927800409843,0.0,1.1213538047340128
50.129999999998596,11.0,1.0021540544671093,0.9991037081460757,4.416571809359163,0.14608904234324488,0.1360853548514713,0.14,-0.011490757670711338,0.12452025631989537,-0.02335224681926458,1.0397969445432296,15.083615728846672,1.0532675959335904,0.1360853548514713,0.023781975675266805,0.6643016699528963,5.170836091205568,0.34213166867997913,0.013623651593454746,0.0,1.2129961539641791
50.139999999998594,11.0,1.0021703612002575,0.99909984077574,4.416624527166395,0.146088924400797,0.13624737483222218,0.14,-0.010665397892357764,0.12428617305698011,-0.023463030217389484,1.0395459521447887,15.170963177877649,1.0530104749183495,0.13624737483222218,0.02375031594862098,0.6652035567051415,5.282658657477351,0.3426960734841922,0.01369704493376249,0.0,1.304207531436667
50.14999999999859,11.0,1.0021858874994518,0.999096032433862,4.416676780886762,0.14608878794479221,0.13641037668212616,0.14,-0.009837090348057853,0.12405102327852253,-0.023565545043179734,1.0392985268211792,15.254390410733604,1.0527567665251283,0.13641037668212616,0.023718381055151398,0.6661081411166432,5.390688289649622,0.34325780873665446,0.01377108247245239,0.0,1.3949555301833731
50.15999999999859,11.0,1.002200629052156,0.9990923179675583,4.416728556872829,0.1460886330045718,0.1365743023002411,0.14,-0.009006126925399205,0.12381488981276789,-0.02365976327813714,1.0390547448506364,15.333871988725617,1.0525065491278724,0.1365743023002411,0.023686181691271915,0.6670151024654242,5.494890162553541,0.3438166907034833,0.013845738653386026,0.0,1.4852079078724514
50.16999999999859,11.0,1.002214581772956,0.9990887419605579,4.416779841703409,0.14608845961378394,0.1367390936087588,0.14,-0.008172799615688064,0.12357785575354986,-0.023745659823228717,1.038814681423245,15.409383916570084,1.0522599000488237,0.1367390936087588,0.023653728608189258,0.6679241200984888,5.595230950518988,0.34437253697329406,0.013920987724771784,0.0,1.5749325982638551
50.179999999998586,11.0,1.0022277418163787,0.9990853562213602,4.416830622183818,0.14608826781077172,0.13690469256933405,0.14,-0.007337400421462359,0.12334000443109222,-0.023823212499462974,1.0385784106379419,15.480903647227649,1.0520168955515403,0.13690469256933405,0.023621032602357185,0.6688348735158701,5.6916788379379835,0.3449251665221061,0.013996803756159627,0.0,1.6640977226023237
50.189999999998584,11.0,1.002240105591168,0.9990822169758573,4.416880885346918,0.14608805763899646,0.13707104119923186,0.14,-0.006500221264652828,0.1231014193828094,-0.023892402047543507,1.0383460055027858,15.548410086271891,1.0517776108372459,0.13707104119923186,0.0235881045061701,0.669747042452856,5.784203529114773,0.3454743997756706,0.014073160650550035,0.0,1.7526716009437495
50.19999999999858,11.0,1.0022516697752972,0.999079381903035,4.416930618455091,0.1460878291474729,0.13723808158832818,0.14,-0.005661553893405169,0.12286218432411515,-0.02395321212659768,1.0381175379372138,15.611883595741306,1.051542120044074,0.13723808158832818,0.023554955180546944,0.6706603069674348,5.8727762567607185,0.34602005867201246,0.01415003215771207,0.0,1.840622763410979
50.20999999999858,11.0,1.0022624313309658,0.9990769071571445,4.416979809003141,0.1460875823911926,0.1374057559171212,0.14,-0.004821689787216199,0.12262238311924852,-0.024005629311966422,1.037893078775229,15.67130599743536,1.0513104962481359,0.1374057559171212,0.023521595509317282,0.6715743475342661,5.9573697891469335,0.34656196672148454,0.014227391884988672,0.0,1.927919961374645
50.21999999999858,11.0,1.0022723875188406,0.9990748445173565,4.417028444722125,0.14608731743151376,0.13757400647560702,0.14,-0.003980920060600579,0.12238209975212676,-0.02404964309203811,1.0376726977682778,15.726660575620192,1.0510828114655013,0.13757400647560702,0.02348803639607203,0.6724888451457846,6.037958435607024,0.3470999490618256,0.014305213306721236,0.0,2.0145321785560535
50.229999999998576,11.0,1.002281535910849,0.9990732387969012,4.417076513584037,0.14608703433649622,0.13774277568301357,0.14,-0.0031395353652522995,0.12214141829723478,-0.024085245864110025,1.0374564635865764,15.777932079106055,1.0508591366537707,0.13774277568301357,0.02345428876324456,0.6734034814209757,6.114518050453965,0.34763383250697705,0.014383469771475109,0.0,2.100428642046854
50.239999999998574,11.0,1.00228987440091,0.9990721256291304,4.417124003807237,0.14608673318116472,0.13791200610835508,0.14,-0.0022978257907239064,0.1219004228905608,-0.024112432929265317,1.037244443817909,15.825106722667897,1.0506395417122427,0.13791200610835508,0.023420363553362623,0.6743179387222011,6.187026035310952,0.34816344558998036,0.014462134507514535,0.0,2.185578833242574
50.24999999999857,11.0,1.0022974012130936,0.9990715297276866,4.417170903862449,0.14608641404768677,0.13808164049146066,0.14,-0.0014560807642418072,0.12165919770058828,-0.024131202486250922,1.0370367049630327,15.868172187786202,1.050424095479599,0.13808164049146066,0.023386271732010914,0.6752319002785857,6.255461340002366,0.3486886186011233,0.014541180626957377,0.0,2.2699524986857353
50.25999999999857,11.0,1.0023041149068255,0.9990714636941895,4.417217202479172,0.14608607702545473,0.1382516217636052,0.14,-0.0006145889512608194,0.1214178268993541,-0.024141555624356735,1.0368333124273126,15.907117622721879,1.050212865728421,0.1382516217636052,0.023352024291901058,0.6761450503115632,6.319804462208669,0.34920918361713693,0.014620581129404054,0.0,2.3535196608147606
50.26999999999857,11.0,1.0023100143789017,0.9990719274194706,4.41726288865225,0.1460857222110685,0.13842189306804373,0.14,0.00022636184381119584,0.12117639463358282,-0.02414349631530097,1.0366343305085914,15.941933641916856,1.050005919156144,0.13842189306804373,0.023317632257197057,0.6770570741633058,6.38003744624645,0.3497249745282105,0.01470030890411133,0.0,2.436250628614861
50.279999999998566,11.0,1.0023150988622236,0.9990729080956952,4.417307951648419,0.14608534970821802,0.1385923977794505,0.14,0.0010664847748486639,0.12093498499590713,-0.024137031404131877,1.036439822381471,15.97261232475509,1.0498033213724076,0.1385923977794505,0.023283106687729295,0.6779676584228731,6.436143881091376,0.35023582706082285,0.014780336733734826,0.0,2.518116008167109
50.289999999998564,11.0,1.0023193679213218,0.9990743808278171,4.417352381012579,0.1460849596274704,0.13876307952205105,0.14,0.0019054940487869265,0.12069368199618406,-0.024122170599169133,1.0362498500787678,15.999147213718185,1.0496051368830814,0.13876307952205105,0.02324845868211004,0.6788764910477707,6.488108898064282,0.35074157879803725,0.014860637298079127,0.0,2.5990867130919626
50.29999999999856,11.0,1.0023228214448818,0.9990763098047996,4.417396166573585,0.1460845520859713,0.1389338821862892,0.14,0.0027431050176148775,0.12045256953291646,-0.02409892646101049,1.0360644744709329,16.021533311972576,1.0494114290715608,0.1389338821862892,0.023213699379409532,0.6797832614793732,6.5359191683446465,0.35124206920026946,0.01494118317949462,0.0,2.6791339748835137
50.30999999999856,11.0,1.0023254596356206,0.9990786499652407,4.4174392984493585,0.14608412720707217,0.1391047499438802,0.14,0.0035790342672573083,0.12021173136478892,-0.02406731439063492,1.035883755244533,16.039767080433787,1.049222260178177,0.1391047499438802,0.023178839958908144,0.6806876607503904,6.57956290054167,0.3517371396278355,0.01502194686883224,0.0,2.758229353130801
50.31999999999856,11.0,1.002327282997979,0.9990813490699517,4.417481767051157,0.14608368511990177,0.1392756272609539,0.14,0.004412999702732512,0.11997125108232719,-0.024027352616634627,1.0357077508806307,16.053846434357617,1.0490376912786155,0.1392756272609539,0.023143891638092197,0.6815893815825319,6.619029838285276,0.3522266333644103,0.01510290077489369,0.0,2.8363447456225566
50.329999999998556,11.0,1.002328292324184,0.9990843500765262,4.417523563086866,0.14608322595889828,0.13944645890983565,0.14,0.005244720630540045,0.1197312120796893,-0.02397906218161025,1.0355365186342675,16.063770739489385,1.048857782262345,0.13944645890983565,0.023108865668498492,0.6824881184758619,6.6543112580627435,0.35271039564475554,0.015184017233158032,0.0,2.913452398331783
50.339999999998554,11.0,1.0023284886793036,0.9990875936979864,4.417564677563227,0.14608274986332362,0.13961718997942227,0.14,0.006073917838123388,0.11949169752659695,-0.023922466927756538,1.035370114515444,16.069540807804703,1.0486825918118836,0.13961718997942227,0.02307377333031105,0.6833835677900686,6.685399966968936,0.353188273685695,0.015265268518539144,0.0,2.98952491527663
50.34999999999855,11.0,1.0023278733859453,0.9990910210215773,4.417605101786957,0.14608225697677968,0.13978776588462816,0.14,0.0069003136712111335,0.1192527903404149,-0.023857593481664694,1.035208593272439,16.071158892860495,1.048512177383613,0.13978776588462816,0.023038625925452725,0.6842754278191199,6.712290300523774,0.35366011672070397,0.015346626856081137,0.0,3.0645352682541116
50.35999999999855,11.0,1.002326448009256,0.9990945760624306,4.417644827364755,0.1460817474467473,0.13995813237502414,0.14,0.007723632109186196,0.11901457315838616,-0.02378447123836259,1.035052008377301,16.0686286847726,1.048346595190594,0.13995813237502414,0.02300343477043941,0.6851633988609668,6.734978120075618,0.35412577603522105,0.015428064434865343,0.0,3.1384568064428726
50.36999999999855,11.0,1.002324214342847,0.9990982081323309,4.417683846202264,0.14608122142416544,0.14012823554347353,0.14,0.008543598839900468,0.11877712831003061,-0.023703132344602643,1.0349004120135423,16.06195530480188,1.0481859001874665,0.14012823554347353,0.022968211189061654,0.6860471832861081,6.7534608098022035,0.35458510500567125,0.01550955342047556,0.0,3.211263265872437
50.379999999998546,11.0,1.0023211743962148,0.9991018739146267,4.417722150502056,0.14608067906306843,0.1402980218347418,0.14,0.009359941333817567,0.11854053778971434,-0.023613611681407503,1.0347538550655264,16.05114529954988,1.0480301460573624,0.1402980218347418,0.022932966505779175,0.6869264856058974,6.767737272958455,0.3550379591374189,0.015591065967649923,0.0,3.2829287787544468
50.389999999998544,11.0,1.0023173303841402,0.9991055391520177,4.417759732760781,0.14608012052029323,0.1404674380544092,0.14,0.01017238891802641,0.11830488322939738,-0.02351594684587421,1.0346123871089496,16.036206634740854,1.0478793852003663,0.1404674380544092,0.022897712040071346,0.6878010125426924,6.777807927277417,0.35548419610102056,0.015672574231101688,0.0,3.3534278826734187
50.39999999999854,11.0,1.0023126847184445,0.99910917987411,4.4177965857656485,0.14607954595526704,0.1406364313784133,0.14,0.010980672850678608,0.11807024587156702,-0.02341017813223541,1.0344760564014195,16.017148688561747,1.0477336687229029,0.1406364313784133,0.022862459102459976,0.688670473104586,6.783674699237425,0.3559236757669396,0.01575405037687129,0.0,3.42273552963342
50.40999999999854,11.0,1.0023072400023605,0.9991127831148726,4.417832702590402,0.14607895552988137,0.14080494936316007,0.14,0.011784526395684947,0.11783670654236425,-0.023296348512175994,1.0343449098725037,15.993982244541945,1.0475930464272947,0.14080494936316007,0.022827218991920844,0.6895345786645676,6.7853410172921365,0.3563562602361442,0.015835466590469284,0.0,3.4908270949575027
50.41999999999854,11.0,1.0023009990276424,0.9991163470951291,4.417868076591007,0.14607834940845296,0.14097293995618154,0.14,0.012583684897599867,0.11760434562491077,-0.023174503614401893,1.034218993112223,15.966719483949294,1.0474575668006771,0.14097293995618154,0.022792002995085648,0.6903930430449711,6.782811803885042,0.35678181386666047,0.015916795084923406,0.0,3.5576783860367325
50.429999999998536,11.0,1.0022939647744058,0.999119880871576,4.417902701401247,0.14607772775777025,0.14114035150698728,0.14,0.01337788585601063,0.11737324303284406,-0.023044691703460716,1.0340983503573986,15.935373977693088,1.0473272770024524,0.14114035150698728,0.02275682238676248,0.6912455826055023,6.7760934664099395,0.35720020329412633,0.015998008107063148,0.0,3.6232656509257093
50.439999999998534,11.0,1.0022861404135568,0.9991234034790302,4.417936570928413,0.14607709074721736,0.14130713277828608,0.14,0.014166868999759219,0.11714347818406796,-0.022906963657820183,1.0339830244753814,15.899960677719953,1.0472022228497453,0.14130713277828608,0.022721688431616167,0.6920919163358609,6.7651938871830835,0.3576112974496479,0.016079077942907298,0.0,3.68756558678152
50.44999999999853,11.0,1.0022775293115431,0.9991269426167617,4.417969679349285,0.14607643854896676,0.14147323295674788,0.14,0.01495037635945623,0.11691512997472617,-0.022761372947212116,1.0338730569449077,15.860495907918809,1.0470824488003212,0.14147323295674788,0.022686612386460758,0.6929317659487052,6.750122412611895,0.35801496757161755,0.01615997692257538,0.0,3.750555348143127
50.45999999999853,11.0,1.0022681350370595,0.9991305329502248,4.418002021106558,0.146075771338226,0.14163860166344966,0.14,0.015728152338575996,0.11668827675340583,-0.022607975609257258,1.0337684878341507,15.816997354537875,1.0469679979328146,0.14163860166344966,0.022651605502704016,0.693764855973228,6.730889841758321,0.3584110872162092,0.016240677425062487,0.0,3.8122125550482506
50.46999999999853,11.0,1.0022579613692428,0.9991342141173524,4.418033590905847,0.14607508929352367,0.1418031889632739,0.14,0.016499943781802973,0.11646299629557853,-0.02244683022539344,1.0336693557763323,15.769484056151853,1.046858911924327,0.1418031889632739,0.022616679028365772,0.6945909138451406,6.707508414519979,0.3587995322638047,0.01632115188315869,0.0,3.8725153009848667
50.479999999998526,11.0,1.0022470123068359,0.99913802854059,4.4180643837133555,0.14607439259701727,0.14196694537334,0.14,0.017265500040821002,0.11623936577828524,-0.02227799789613207,1.0335756979434372,15.717976393201432,1.0467552310257118,0.14196694537334,0.022581844209233662,0.6954096699927376,6.679991799630494,0.35918018092563375,0.016401372788744796,0.0,3.9314421606744823
50.489999999998524,11.0,1.002235292077759,0.9991420191532229,4.418094394754282,0.14607368143480495,0.14212982187018108,0.14,0.018024573037059455,0.116017461755072,-0.02210154221567187,1.0334875500187126,15.66249607714429,1.0466569940350672,0.14212982187018108,0.022547112288855368,0.6962208579169592,6.648355082619737,0.3595529137511855,0.016481312699386012,0.0,3.9889721976844794
50.49999999999852,11.0,1.0022228051485151,0.9991462271514134,4.41812361951197,0.14607295599722384,0.14229176989548498,0.14,0.018776917321107756,0.11579736013118254,-0.021917529245902036,1.033404946168782,15.603066139260223,1.0465642382700961,0.14229176989548498,0.022512494507062827,0.6970242142637846,6.612614753885678,0.35991761363646796,0.016560944245928036,0.0,4.045084971866558
50.50999999999852,11.0,1.0022095562328766,0.9991506898788329,4.418152053727775,0.14607221647911697,0.14245274136052427,0.14,0.019522290129086156,0.11557913613901381,-0.02172602748982683,1.033327919016177,15.539710919146216,1.0464769995401146,0.14245274136052427,0.022478002097009234,0.6978194788889713,6.572788696929051,0.36027416583464916,0.01664024014144499,0.0,4.099760546619283
50.51999999999852,11.0,1.0021955502993445,0.999155438943413,4.418179693401593,0.1460714630800562,0.1426126886493981,0.14,0.020260451436247134,0.11536286431384,-0.021527107864439895,1.0332564996130296,15.472456052932925,1.0463953121184437,0.1426126886493981,0.022443646280720587,0.6986063949152073,6.528896176789091,0.36062245796994785,0.01671917319078342,0.0,4.152979495971288
50.529999999998516,11.0,1.0021807925769384,0.9991604986514577,4.418206534792956,0.1460706960045065,0.14277156462129884,0.14,0.020991164008252683,0.11514861846981045,-0.0213208436730749,1.033190717416442,15.401328461249522,1.0463192087158824,0.14277156462129884,0.022409438263538802,0.6993847087826026,6.480957828572543,0.3609623800549544,0.016797716301543458,0.0,4.204722911483278
50.539999999998514,11.0,1.0021652885589605,0.9991658848286729,4.418232574422556,0.14606991546192327,0.14292932261200564,0.14,0.021714193450532854,0.11493647167622663,-0.021107310577253558,1.0331306002659228,15.326356336956634,1.046248720455758,0.14292932261200564,0.022375389227692336,0.7001541702933688,6.428995646016075,0.36129382451049785,0.016875842495679146,0.0,4.254972408966101
50.54999999999851,11.0,1.002149044004484,0.9991716040767007,4.418257809074068,0.146069121666777,0.14308591643500265,0.14,0.022429308256494834,0.11472649623410304,-0.020886586568047406,1.0330761743630814,15.247569132655423,1.0461838768509877,0.14308591643500265,0.022341510325464102,0.7009145326527708,6.3730329699317245,0.36161668618823856,0.016953524921151854,0.0,4.303710135012575
50.55999999999851,11.0,1.002132064937429,0.999177653491723,4.418282235796088,0.14606831483850174,0.1432413003822996,0.14,0.02313627985473496,0.11451876365301693,-0.020658751936960148,1.0330274642533794,15.164997547974307,1.0461247057831407,0.1432413003822996,0.022307812672344413,0.7016655525071137,6.313094476391511,0.3619308623940184,0.017030736863719694,0.0,4.350918773340703
50.56999999999851,11.0,1.0021143576432006,0.9991840208500778,4.41830585190405,0.14606749520137033,0.1433954292256882,0.14,0.023834882656623202,0.11431334462825149,-0.020423889246338763,1.032984492809684,15.078673516619448,1.0460712334835083,0.1433954292256882,0.02227430734066181,0.7024069899827685,6.249206164491953,0.36223625291370176,0.01710745175851202,0.0,4.396581550946076
50.579999999998506,11.0,1.0020959286629871,0.9991906852419579,4.418328654981914,0.14606666298429968,0.14354825821805567,0.14,0.02452489410353126,0.11411030901823739,-0.020182083299310278,1.0329472812172293,14.988630193188348,1.0460234845159053,0.14354825821805567,0.022241005353935816,0.7031386087248288,6.1813953435822295,0.3625327600366691,0.017183643200099998,0.0,4.440682244061241
50.589999999998504,11.0,1.0020767847859222,0.9991976181140726,4.41835064288351,0.14606581842059535,0.14369974309534828,0.14,0.02520609471478802,0.11390972582229723,-0.019933421109242146,1.0329158489592298,14.894901939719242,1.0459814817607087,0.14369974309534828,0.02220791768243207,0.7038601759390618,6.109690619780929,0.3628202885794123,0.017259284953016197,0.0,4.4832051839199245
50.5999999999985,11.0,1.0020569330394105,0.9992047846629868,4.418371813733373,0.14606496174764527,0.14384984007899182,0.14,0.025878268135955673,0.11371166315869789,-0.019677991868722013,1.0328902138027047,14.797524311967644,1.0459452463995833,0.14384984007899182,0.02217505523969105,0.7045714624363177,6.034121881854021,0.36309874590614644,0.01733435096023591,0.0,4.524135262324072
50.6099999999985,11.0,1.0020363806780002,0.9992121455055377,4.418392165926961,0.14606409320657726,0.14399850587888344,0.14,0.0265412011875944,0.11351618824301543,-0.019415886918051396,1.032870391783888,14.696534045390633,1.045914797900413,0.14399850587888344,0.02214242888030324,0.7052722426805295,5.954720286338876,0.36336804194798866,0.01740881535070901,0.0,4.563457937011722
50.6199999999985,11.0,1.0020151351712452,0.9992196585408959,4.41841169813018,0.14606321304189226,0.14414569769663477,0.14,0.027194683913856238,0.1133233673668175,-0.019147199713253314,1.0328563971927538,14.591969040837954,1.045890154001852,0.14414569769663477,0.02211004939868017,0.7059622948388706,5.871518241995482,0.36362808921801776,0.017482652446218015,0.0,4.601159236823794
50.629999999998496,11.0,1.0019932041910375,0.9992272809117365,4.418430409278155,0.1460623215010919,0.14429137322911093,0.14,0.027838509630933317,0.11313326587666814,-0.018872025793593598,1.0328482425562988,14.483868349939023,1.0458713306970389,0.14429137322911093,0.022077927528628374,0.7066414008343563,5.784549393655055,0.36387880282464063,0.017555836768065845,0.0,4.637225766667989
50.639999999998494,11.0,1.00197059559891,0.9992349709688392,4.418448298573229,0.146061418834313,0.14443549067188402,0.14,0.028472474974580636,0.11294594815345975,-0.01859046274862245,1.0328459386206064,14.372272160196907,1.0458583422162648,0.14443549067188402,0.0220460739432437,0.7073093463986544,5.693848605644465,0.3641201004822109,0.017628343042105764,0.0,4.671644712278008
50.64999999999849,11.0,1.0019473174337914,0.9992426901460281,4.418465365482214,0.14606050529398548,0.14457800872242507,0.14,0.02909637994632544,0.112761477592077,-0.018302610184745632,1.0328494943316178,14.257221779797705,1.0458512010084167,0.14457800872242507,0.022014499254937085,0.707965921124158,5.599451944859774,0.36435190252037464,0.01770014620428531,0.0,4.7044038447663175
50.65999999999849,11.0,1.0019233779006764,0.9992504046581252,4.418481609732941,0.14605958113452627,0.14471888658285476,0.14,0.02971002795796518,0.1125799165813973,-0.018008569691343755,1.0328589168149331,14.138759622157648,1.045849917721313,0.14471888658285476,0.02198321401518894,0.708610918513922,5.501396663658497,0.3645741318923502,0.017771221406761503,0.0,4.735491524969157
50.66999999999849,11.0,1.0018987853606076,0.9992580869449714,4.418497031310195,0.14605864661208093,0.14485808396203412,0.14,0.030313225873896066,0.11240132648463232,-0.01770844480645517,1.0328742113551128,14.016929190228089,1.0458545011811786,0.14485808396203412,0.021952228713588547,0.7092441360277447,5.399721182750381,0.3647867141839465,0.017841544023437003,0.0,4.764896707581777
50.679999999998486,11.0,1.0018735483223054,0.9992657167985699,4.418511630451133,0.1460577019843217,0.14499556107689743,0.14,0.03090578405104119,0.11222576762001467,-0.017402340982049663,1.0328953813749289,13.891775060590641,1.045864958371646,0.14499556107689743,0.021921553776071665,0.7098653751235448,5.294465074147176,0.36498957762305717,0.017911089657076898,0.0,4.792608945082812
50.689999999998484,11.0,1.0018476754356906,0.9992732821262982,4.418525407640336,0.14605674751030795,0.14513127095200912,0.13999982012175047,0.03148750198591316,0.11205329924183391,-0.017090365548912956,1.0329224287470056,13.76334233336319,1.0458812944128009,0.14513127095200912,0.021891199405296827,0.7104744040911123,5.185668122435981,0.3651826608226749,0.017979832109260137,0.0,4.8186183914462335
50.69999999999848,11.0,1.0018211754897968,0.9992808285748146,4.41853836360462,0.1460557834504841,0.14526507262646898,0.13999916930523923,0.03205800632146866,0.11188397951849312,-0.016772628704496865,1.032955359231892,13.631670799576517,1.0459035158800538,0.14526507262646898,0.021861177234735844,0.7110705400756473,5.073358821320108,0.36536599814839543,0.018047716986193504,0.0,4.842915805639596
50.70999999999848,11.0,1.0017940574314599,0.9992884719489042,4.418550499308165,0.14605481006731064,0.14539691295211038,0.13999851680653225,0.03261709067721061,0.11171786549892304,-0.016449243814180746,1.0329941745718074,13.496807391606648,1.0459316302475448,0.14539691295211038,0.021831503033237793,0.7116535266377166,4.95757638585158,0.3655395381644857,0.018114710755245112,0.0,4.865492554907329
50.71999999999848,11.0,1.0017663303909172,0.9992963105784434,4.418561815949224,0.14605382762608843,0.14552678289222634,0.1399978628308772,0.033164633779915575,0.1115550130905846,-0.0161203256800074,1.0330388713103769,13.358802749965793,1.0459656399302535,0.14552678289222634,0.021802189695359707,0.7122233203937837,4.838367422359093,0.36570319073434143,0.01818079536933852,0.0,4.886340617837922
50.729999999998476,11.0,1.0017380037014776,0.9993044133046481,4.418572314958639,0.14605283639557995,0.14565466892160558,0.1399972075837138,0.03370050864398361,0.11139547704675969,-0.015785990344718618,1.033089443084297,13.217707985460768,1.0460055431576563,0.14565466892160558,0.02177324765665349,0.7127798571555701,4.715779691092955,0.3658568746087599,0.018245954023529732,0.0,4.905452587213886
50.739999999998474,11.0,1.0017090869113865,0.9993128212457598,4.418581997999869,0.14605183664837393,0.1457805531749562,0.13999655127169408,0.034224582882591364,0.11123931095385908,-0.015446355148554027,1.033145881019349,13.073574786483643,1.0460513350063865,0.1457805531749562,0.021744686217080544,0.7133230533437109,4.589861712727395,0.3660005163590891,0.018310169875217185,0.0,4.922821672643504
50.74999999999847,11.0,1.0016795897889479,0.9993215504728498,4.418590866969941,0.14605082866103228,0.1459044140614383,0.13999589410327037,0.0347367198905878,0.11108656721819567,-0.015101538777804305,1.0332081739452663,12.926455501115154,1.0461030079622746,0.1459044140614383,0.02171651422708419,0.7138528092907606,4.460662623329789,0.36613404933876553,0.018373425534314525,0.0,4.938441702973431
50.75999999999847,11.0,1.0016495223216402,0.999330595204417,4.418598924000868,0.14604981271404788,0.1460262270071635,0.1399952362888959,0.03523678026618793,0.11093729705233674,-0.014751661299958045,1.0332763085138885,12.77640319719649,1.0461605522172923,0.1460262270071635,0.021688740412715842,0.7143690129607874,4.328232153622945,0.3662574127956767,0.018435702949729946,0.0,4.952307128481264
50.76999999999847,11.0,1.0016188947100646,0.9993399313246781,4.418606171461083,0.1460487890916433,0.14614596516737208,0.13999457804089205,0.03572462317518085,0.11079155046117559,-0.014396844184749376,1.0333502692685965,12.623471704229466,1.046223955822929,0.14614596516737208,0.021661373504444924,0.7148715434154466,4.192620663356233,0.36637055116590855,0.018496983484365438,0.0,4.964413022847344
50.779999999998466,11.0,1.0015877173576344,0.9993495201133614,4.418612611956559,0.1460477580814431,0.14626360004467498,0.13999391957304033,0.03620010753856806,0.1106493762278581,-0.014037210312383894,1.0334300386907855,12.467715640797081,1.0462932047696847,0.14626360004467498,0.0216344222658353,0.7153602737742164,4.053879193664926,0.3664734135343961,0.018557248063390097,0.0,4.974755084905052
50.789999999998464,11.0,1.00155600085696,0.9993593120988022,4.418618248331309,0.14604671997405233,0.1463791019979374,0.13999326109995866,0.03666309301473045,0.11051082189968302,-0.013672883970910316,1.0335155972357226,12.309190430673771,1.046368283030937,0.1463791019979374,0.021607895477264452,0.7158350736262283,3.9120595185200338,0.366565953234169,0.018616477337077282,0.0,4.98332964016897
50.79999999999846,11.0,1.0015237559739,0.9993692509454202,4.418623083667063,0.14604567506257266,0.1464924406478884,0.13999260283632403,0.03711344078746365,0.11037593377407423,-0.013303990844756463,1.0336069233624823,12.147952310200393,1.0464491725905336,0.1464924406478884,0.02158180190483892,0.7162958109410811,3.7672141867113744,0.3666481275521128,0.018674651830600172,0.0,4.9901336421404485
50.80999999999846,11.0,1.0014909936302572,0.9993792772761231,4.418627121281983,0.1460446236420888,0.14660358519410616,0.13999194499600218,0.03755101418723586,0.11024475688470427,-0.01293065799624295,1.033703993559101,11.984058328952603,1.0465358534628468,0.14660358519410616,0.02155615026933109,0.7167423535583896,3.6193965516587565,0.36671989751321776,0.01873175206673601,0.0,4.9951646733899855
50.81999999999846,11.0,1.001457724886058,0.9993893323214315,4.418630364728336,0.14604356600915414,0.1467125046593006,0.13999128779114287,0.03797567917539971,0.1101173349878312,-0.012553013841593725,1.033806782362254,11.8175663452837,1.0466283037083588,0.1467125046593006,0.02153094922185346,0.7171745703373709,3.4686607890771106,0.3667812277186848,0.0187877586622978,0.0,4.998420946416135
50.829999999998456,11.0,1.0014239609223143,0.999399361283116,4.4186328177891285,0.14604250246130335,0.1468191680761956,0.1399906314312977,0.038387304719920606,0.10999371054889784,-0.012171188122667383,1.033915262370596,11.648535017940052,1.0467264994450594,0.1468191680761956,0.021506207327607153,0.7175923320411026,3.315061904146781,0.36683208622574537,0.0188426524008847,0.0,4.999901304280594
50.839999999998454,11.0,1.001389713025068,0.9994093163039455,4.418634484473765,0.146041433296616,0.14692354462887988,0.1399899761226093,0.03878576308476833,0.10987392472943083,-0.011785311875380951,1.0340294042516838,11.477023794706744,1.0468304148553516,0.14692354462887988,0.0214819330564509,0.717995512011334,3.158655730375838,0.3668724444538777,0.01889641428574785,0.0,4.999605221019264
50.84999999999845,11.0,1.001354992571423,0.9994191589458451,4.418635369012838,0.14604035881335098,0.1470256037588985,0.13998932206711745,0.03917093005213296,0.10975801737426884,-0.011395517395588837,1.0341491767430993,11.303092898810691,1.0469400221882144,0.1470256037588985,0.021458134777834904,0.7183839866807838,2.99949892245929,0.3669022771136,0.01894902557667539,0.0,4.9975328018291165
50.85999999999845,11.0,1.0013198110181243,0.9994288620963268,4.418635475852211,0.14603927930966729,0.14712531524383776,0.13998866946221708,0.03954268509192152,0.10964602699914204,-0.011001938203013335,1.0342745466489567,11.126803313660686,1.0470552917569642,0.14712531524383776,0.021434820757882736,0.7187576359576185,2.8376489450408124,0.3669215621548456,0.01900046781848186,0.0,4.993684783030822
50.86999999999845,11.0,1.001284179893105,0.9994384112452792,4.418634809646596,0.1460381950834421,0.14722264925428477,0.1399880185002945,0.03990091148950836,0.10953799077862014,-0.010604709003698322,1.0344054788339492,10.948216766395875,1.0471761919338005,0.14722264925428477,0.02141199915629379,0.7191163435071223,2.673164059097561,0.366930280731454,0.019050722863476095,0.0,4.988062531807137
50.87999999999845,11.0,1.0012481107902491,0.9994478051007942,4.418633375252845,0.1460371064321904,0.1473175763942257,0.1399873693685599,0.040245496441194795,0.10943394453444166,-0.0102039656513534,1.0345419362172648,10.76739571060107,1.0473026891427115,0.1473175763942257,0.021389678021246937,0.7194599969519201,2.5061033073040297,0.3669284171832057,0.01909977288967337,0.0,4.980668045717151
50.889999999998444,11.0,1.0012116153674615,0.999457055540933,4.418631177723182,0.1460360136530865,0.1474100677285783,0.13998672224908154,0.040576331124288656,0.10933392272423402,-0.009799845107875686,1.0346838797685667,10.584403308479978,1.0474347478528045,0.1474100677285783,0.02136786528186583,0.7197884880066178,2.336526499052745,0.36691595903345386,0.019147600419433232,0.0,4.971503951986561
50.89999999999844,11.0,1.0011747053479596,0.9994661869259711,4.4186282222986275,0.14603491704308258,0.14750009480139656,0.1399860773190184,0.040893310748440076,0.10923795843063168,-0.009392485403269023,1.0348312685081935,10.39930341269293,1.0475723305740086,0.14750009480139656,0.021346568737637343,0.7201017125618947,2.1644941957755632,0.36689289700295175,0.01919418833628194,0.0,4.960573506574234
50.90999999999844,11.0,1.0011373925245568,0.9994752348240663,4.418624514402818,0.1460338168991138,0.14758762964729605,0.13998543475103847,0.041196334593027795,0.10914608335079733,-0.008982025595125119,1.0349840595128805,10.212160548016199,1.047715397856957,0.14758762964729605,0.021325796045720463,0.7203995707300048,1.9900676965123791,0.3668592250356,0.01923951990369473,0.0,4.947880593015378
50.91999999999844,11.0,1.0010996887665595,0.999484244226632,4.418620059636443,0.1460327135183765,0.14767264479889083,0.13998479471390085,0.041485306035859926,0.10905832778635002,-0.008568605727775647,1.0351422079277819,10.023039892896868,1.0478639082982613,0.14767264479889083,0.021305554706860148,0.7206819668649959,1.8133090236879592,0.36681494033722084,0.019283578783182532,0.0,4.933429721041741
50.92999999999844,11.0,1.0010616060287831,0.9994932673511477,4.418614863772464,0.14603160719866198,0.14775511329199753,0.13998415737317133,0.04176013257652711,0.10897472063370307,-0.00815236679118962,1.0353056669848266,9.832007260954668,1.0480178185518265,0.14775511329199753,0.021285852051074187,0.7209488095668338,1.6342809088043229,0.36676004341993307,0.019326349050775696,0.0,4.917226024979316
50.939999999998435,11.0,1.0010231563621024,0.999502361144928,4.418608932752242,0.14603049823872727,0.14783500867059587,0.13998352289203822,0.04202072585818814,0.10889528937481416,-0.0077334506796446125,1.0354743880262933,9.639129082408353,1.048177083346025,0.14783500867059587,0.02126669522486721,0.7212000116809187,1.4530467774728268,0.3666945381520186,0.019367815213887547,0.0,4.899275261924178
50.94999999999843,11.0,1.0009843519248869,0.9995115846138324,4.41860227268268,0.14602938693868012,0.14791230499268196,0.13998289143218762,0.042267001689981015,0.10882006006834974,-0.007312000150181849,1.0356483205324145,9.44447238540001,1.0483416555059333,0.14791230499268196,0.021248091180670788,0.721435490299713,1.2696707335603805,0.3666184318055885,0.01940796222413077,0.0,4.879583809696958
50.95999999999843,11.0,1.0009452049946412,0.9995209961050783,4.418594889834405,0.14602827360035892,0.14798697683806875,0.13998226315469778,0.04249888007209626,0.10874905734126616,-0.006888158780822924,1.0358274121508324,9.248104777143901,1.048511485979222,0.14798697683806875,0.021230046669949907,0.7216551667740028,1.0842175418916407,0.36653173510113646,0.019446775488172877,0.0,4.858158664576867
50.96999999999843,11.0,1.000905727979174,0.9995306506719682,4.418586790641004,0.14602715852768575,0.14805899931852745,0.1399816382209115,0.04271628522431806,0.10868230438080985,-0.0064620709285188385,1.0360116087258382,9.05009442483275,1.0486865238637983,0.14805899931852745,0.021212568240247653,0.7218589667372698,0.8967526093634075,0.3664344622440575,0.019484240874389887,0.0,4.835007438815949
50.97999999999843,11.0,1.0008659334266505,0.9995405976421234,4.418577981699235,0.1460260420269733,0.14812834809047776,0.13998101679324576,0.04291914561848112,0.1086198229269395,-0.006033881686796093,1.0362008543251937,8.85051003622989,1.048866716435204,0.14812834809047776,0.02119566223647767,0.7220468201458774,0.7073419642980194,0.36632663095139906,0.01952034471637845,0.0,4.810138357934479
50.989999999998425,11.0,1.0008258340339493,0.9995508784985757,4.418568469770141,0.14602492440716985,0.14819499936959843,0.13998039903590456,0.04310739401372582,0.10856163326517354,-0.005603736843060742,1.0363950912626856,8.649420839893063,1.0490520091717062,0.14819499936959843,0.021179334806026292,0.7222186613330224,0.5160522341178312,0.36620826246587446,0.019555073812514222,0.0,4.783560257798477
50.99999999999842,11.0,1.0007854426528293,0.9995615251662623,4.418558261780914,0.14602380598002795,0.14825892994737305,0.13997978511546258,0.04328096749462451,0.10850775421986628,-0.005171782835536856,1.0365942601149254,8.446896564980952,1.049242345775383,0.14825892994737305,0.021163591907172652,0.7223744290772061,0.3229506214825109,0.3660793815607546,0.01958841542392521,0.0,4.755282581480367
51.00999999999842,11.0,1.000744772293528,0.9995725587765643,4.418547364827355,0.1460226870601878,0.1483201172079568,0.1399791752012968,0.04343980750919768,0.10845820314791667,-0.004738166709820928,1.036798299731759,8.24300742064695,1.0494376681878097,0.1483201172079568,0.021148439319340902,0.7225140666769186,0.1281048793718286,0.36594001653086666,0.01962035726902493,0.0,4.725315375903897
51.01999999999842,11.0,1.0007038361255325,0.9995839889585998,4.418535786176718,0.146021567965169,0.14837853914542692,0.13997856946584886,0.04358385990696184,0.1084129959329134,-0.004303036075056088,1.0370071472401028,8.03782407501369,1.0496379165997383,0.14837853914542692,0.02113388265430686,0.722637522031369,-0.0684167145552347,0.36579019917875394,0.019650887517695614,0.0,4.693669288274516
51.02999999999842,11.0,1.000662647475402,0.999595813681135,4.41852353327076,0.14602044901526978,0.14843417437963974,0.13997796808470983,0.04371307497369667,0.10837214697972004,-0.0038665390597404526,1.037220738041823,7.831417633788673,1.0498430294546313,0.14843417437963974,0.02111992736692352,0.7227447477173655,-0.26654538381663306,0.36562996479238025,0.019679994786188176,0.0,4.660355562296472
51.039999999998415,11.0,1.0006212198216664,0.9996080196426721,4.418510613728777,0.14601933053337723,0.14848700217050997,0.1399773712365282,0.043827407462587537,0.10833566920950392,-0.003428824267204984,1.037439005807023,7.6238596185723955,1.050052943446692,0.14848700217050997,0.021106578763934375,0.722835701059571,-0.46621187859567514,0.3654593521213304,0.019707668132047013,0.0,4.6253860341779784
51.04999999999841,11.0,1.0005795667869481,0.9996205831824768,4.418497035350402,0.14601821284469435,0.14853700242993784,0.13997677910274844,0.043926816620279335,0.10830357405521158,-0.0029900407308039068,1.037661882464322,7.4152219449390895,1.0502675935145707,0.14853700242993784,0.02109384201013491,0.7229103441888494,-0.6673465005445631,0.36527840335407774,0.01973389705198992,0.0,4.5887731284258635
51.05999999999841,11.0,1.0005377021275912,0.9996334716607095,4.418482806118027,0.1460170962763957,0.14858415573115422,0.13997619186719712,0.04401126620738574,0.10827587145749357,-0.002550337868872979,1.0378892981902517,7.205576900375826,1.0504869128323724,0.14858415573115422,0.021081722130926205,0.7229686440855186,-0.8698791264691635,0.3650871640992873,0.019758671481749073,0.0,4.550529853431204
51.06999999999841,11.0,1.0004956397211904,0.999646645235257,4.418467934198627,0.14601598115722544,0.14862844331529107,0.1399756097155386,0.04408072451305589,0.1082525698610806,-0.0021098654395123803,1.0381211813998337,6.994997122168,1.0507108327998624,0.14862844331529107,0.021070224011007607,0.7230105726050212,-1.0737392307230225,0.3648856833723392,0.01978198179876925,0.0,4.510669796847476
51.07999999999841,11.0,1.0004533935525,0.9996600589451098,4.4184524279449,0.14601486781705403,0.14866984709576866,0.1399750328346306,0.04413516436465437,0.10823367621161253,-0.0016687734952487376,1.038357458740207,6.783555575295776,1.0509392830338466,0.14866984709576866,0.021059352389426293,0.7230361064877163,-1.2788559062977556,0.36467401359150586,0.01980381882834612,0.0,4.469207120763045
51.089999999998405,11.0,1.0004109776982717,0.9996736649970733,4.4184362958955985,0.14601375658641105,0.148708349660573,0.13997446141181047,0.04417456313263654,0.1082191959529211,-0.001227212337625341,1.038598055088981,6.571325530411738,1.051172191362509,0.148708349660573,0.02104911185127686,0.7230452273522224,-1.4851578846469584,0.36445221058034705,0.01982417385221593,0.0,4.426156556669265
51.0999999999984,11.0,1.0003684063116114,0.9996874151440013,4.4184195467750005,0.14601264779601364,0.14874393427369983,0.13997389563414914,0.04419890273294347,0.1082091330247669,-0.000785332471756519,1.038842893558406,6.35838054191847,1.0514094838242072,0.14874393427369983,0.021039506816837025,0.7230379216782004,-1.6925735544537044,0.364220333580701,0.01984303861825079,0.0,4.381533400226568
51.1099999999984,11.0,1.000325693606452,0.9997012630405271,4.418402189491525,0.14601154177630854,0.14877658487603,0.139973335687709,0.044208169627344196,0.10820348986103102,-0.00034328456087125587,1.039091895505805,6.14479442617373,1.0516510846718083,0.14877658487603,0.02103054152944775,0.7230141807804386,-1.9010309797934175,0.36397844527008827,0.019860405352668694,0.0,4.335353505829959
51.1199999999984,11.0,1.0002828538427273,0.9997151664641823,4.418384233135488,0.14601043885704526,0.14880628608690483,0.13997278175684028,0.04420235482403301,0.10820226738836121,9.87806191485706e-05,1.0393449805502322,5.930641239794451,1.0518969163829206,0.14880628608690483,0.021022220042883864,0.7229740007808432,-2.1104579179336036,0.3637266117850429,0.019876266771131905,0.0,4.287633280976027
51.1299999999984,11.0,1.0002399013127816,0.9997290892982814,4.418365686976101,0.14600933936689656,0.1488330232069382,0.1399722340235501,0.04418145387941985,0.10820546502527259,0.0005407122252392188,1.039602066594512,5.715995258033537,1.0521468996760006,0.1488330232069382,0.021014546209839363,0.7229173825825786,-2.3207818373793714,0.36346490274527454,0.01989061609117504,0.0,4.238389680433437
51.139999999998395,11.0,1.0001968503294834,0.9997430031849639,4.418346560457787,0.14600824363313838,0.14885678222278853,0.1399716926669726,0.044145466902410446,0.10821308068170338,0.0009823593926569338,1.0398630698517353,5.500930953172574,1.0524009535316423,0.14885678222278853,0.02100752367194779,0.7228443318507415,-2.531929936339651,0.36319339127665906,0.019903447040539167,0.0,4.187640200218983
51.14999999999839,11.0,1.0001537152164186,0.9997568887744183,4.418326863195974,0.14600715198140024,0.14887754981450224,0.13997115786296327,0.044094398562266046,0.10822511075902581,0.0014235712805393897,1.0401279048743461,5.285522972861471,1.0526589952178897,0.14887754981450224,0.021001155852691182,0.72275485900468,-2.743829162159219,0.36291215403184907,0.01991475386555331,0.0,4.135402871381334
51.15999999999839,11.0,1.0001105103004324,0.9997707365164555,4.4183066049725035,0.1460060647354915,0.14889531336515932,0.13997062978383576,0.044028258099503115,0.10824155015051314,0.001864197117560684,1.040396484584372,5.069846118352568,1.0529209403181683,0.14889531336515932,0.020995445953273982,0.7226489792217311,-2.9564062318098854,0.36262127120214926,0.019924531336152605,0.0,4.081696253594693
51.16999999999839,11.0,1.000067249906669,0.9997845469629959,4.41828579573084,0.14600498221730704,0.14891006097329643,0.13997010859825015,0.04394705934069407,0.10826239224226376,0.002304086247716054,1.0406687203030354,4.853975322551894,1.0531867027602728,0.14891006097329643,0.02099039695177249,0.7225267124560607,-3.1695876536080383,0.36232082652373815,0.01993277474838139,0.0,4.02653942856463
51.17999999999839,11.0,1.000023948356133,0.99979833057483,4.418264445571266,0.14600390474680996,0.14892178146734308,0.1399695944712551,0.04385082071572671,0.10828762891458406,0.0027430881762660767,1.0409445217783075,4.63798562785139,1.053456194844764,0.14892178146734308,0.020986011605150297,0.7223880834696825,-3.383299750079171,0.36201090727292173,0.019939479924494845,0.0,3.96995199324844
51.189999999998385,11.0,0.9999806199656771,0.9998121070491989,4.418242564746214,0.14600283264208705,0.14893046442173502,0.13996908756447962,0.04373956527689826,0.10831725054383148,0.0031810526158656104,1.0412237972093468,4.4219521637028585,1.0537293272715467,0.14893046442173502,0.0209822924537691,0.7222331218745393,-3.597468681885281,0.3616916042527301,0.019944643211045547,0.0,3.9119540528924452
51.19999999999838,11.0,0.999937279050196,0.9998259042087165,4.418220163655941,0.1460017662194678,0.14893610017435882,0.13996858803646187,0.043613320719212784,0.10835124600471997,0.0036178295328885713,1.0415064532671596,4.205950123914383,1.0540060091635273,0.14893610017435882,0.020979241827483133,0.7220618621838444,-3.812020472507811,0.361363011773408,0.01994826147578725,0.0,3.852566213888689
51.20999999999838,11.0,0.9998939399267123,0.9998397565117418,4.418197252844664,0.14600070579369634,0.14893867984376588,0.13996809604309535,0.0434721193989937,0.1083896026730896,0.0040532691939497685,1.0417923951115418,3.9900547436991425,1.0542861480868493,0.14893867984376588,0.02097686185226496,0.7218743438645155,-4.026881033341547,0.3610252276221826,0.019950332102964183,0.0,3.7918095764535877
51.21999999999838,11.0,0.9998506169199419,0.9998537032627062,4.418173842997285,0.14599965167814133,0.14893819534652053,0.13996761173816993,0.04331599835153632,0.10843230642914232,0.004487222212609351,1.042081526404594,3.774341276478424,1.0545696500676098,0.14893819534652053,0.020975154456528117,0.7216706113916903,-4.241976188862836,0.36067835303260154,0.019950852989263676,0.0,3.7297057271310745
51.22999999999838,11.0,0.9998073243688697,0.9998677866137239,4.418149944936815,0.14599860418502883,0.14893463941318366,0.1399671352739782,0.04314499930505186,0.10847934166114567,0.004919539596234148,1.0423737493217649,3.558884970508545,1.0548564196055419,0.14893463941318366,0.0209741213763131,0.7214507142969968,-4.457231701567141,0.36032249264891003,0.01994982254204564,0.0,3.6662767311231925
51.239999999998375,11.0,0.9997640766338162,0.9998820494575302,4.418125569622525,0.14599756362568167,0.14892800560291156,0.13996666680195655,0.04295916869092567,0.1085306912696056,0.0053500727929822614,1.042668964561898,3.3437610453761164,1.0551463596854909,0.14892800560291156,0.020973764158022545,0.7212147072086179,-4.672573296136065,0.35995775449156747,0.019947239676313185,0.0,3.601545124450153
51.24999999999837,11.0,0.9997208881034676,0.9998965333151539,4.418100728148865,0.14599653031074858,0.14891828831633977,0.13996620647332828,0.04275855764973563,0.1085863366719097,0.005778673738869283,1.0429670713575099,3.129044668425227,1.0554393717879111,0.14891828831633977,0.020974084158767687,0.7209626498808055,-4.887926682810298,0.35958424992602445,0.01994310381553289,0.0,3.535533905943579
51.25999999999837,11.0,0.9996777732013413,0.9999112763206796,4.418075431745122,0.14599550455040755,0.14890548280653845,0.13996575443971737,0.042543222032698724,0.10864625780744129,0.006205194904870732,1.0432679674869971,2.9148109311847143,1.0557353558998281,0.14890548280653845,0.020975082543865375,0.7206946072103966,-5.103217579736573,0.35920209363481487,0.019937414894790575,0.0,3.4682665290750854
