t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
51.26999999999837,11.0,0.9996347463912031,0.9999263113980996,4.418049691775767,0.14599448665452897,0.1488895851884163,0.13996531085370226,0.04231322239930929,0.10871043314316448,0.006629489344019876,1.0435715492902395,2.7011348258415326,1.0560342105276725,0.1488895851884163,0.020976760281374476,0.7204106492410768,-5.318371734178912,0.35881140359617325,0.019930173364952973,0.0,3.3997668936233727
51.27999999999837,11.0,0.9995918221810028,0.9999416647142728,4.418023519741393,0.14599347693278586,0.1488705924466553,0.13996487586928338,0.042068624011381534,0.10877883967968008,0.007051410738463187,1.0438777116886904,2.488091221808758,1.0563358327133743,0.1488705924466553,0.020979118134322194,0.7201108511555168,-5.533314942784655,0.35841230106757227,0.019921380199651843,0.0,3.3300593371827474
51.289999999998365,11.0,0.9995490151249768,0.9999573544771772,4.4179969272801385,0.1459924756947032,0.14884850244288286,0.13996444964224233,0.041809496824862125,0.10885145295775175,0.00747081344644464,1.0441863482108287,2.2757548424070446,1.0566401180547966,0.14884850244288286,0.020982156651018165,0.7197952932584454,-5.747973070996717,0.3580049105753831,0.01991103690300617,0.0,3.259168626516092
51.29999999999836,11.0,0.9995063398236542,0.9999733901298673,4.417969926169461,0.14599148324963784,0.14882331392258494,0.13996403233037516,0.041535915480388846,0.10892824706530149,0.007887552549200805,1.044497351023195,2.0642002416661507,1.056946960731242,0.14882331392258494,0.020985876154499598,0.7194640609536402,-5.962272071969794,0.3575893599093042,0.01989914551934422,0.0,3.187119948755353
51.30999999999836,11.0,0.9994638109216113,0.999989771970602,4.417942528328082,0.14599049990668805,0.14879502652221002,0.13996362409359087,0.04124795929346109,0.10900919464487364,0.008301483897757854,1.0448106109671098,1.853501781240862,1.0572562535343968,0.14879502652221002,0.02099027673162557,0.7191172447172942,-6.176138005165368,0.3571657801181456,0.019885708641332125,0.0,3.1139389024526687
51.31999999999836,11.0,0.9994214431029238,1.000006491208093,4.417914745817973,0.14598952597453194,0.148763640777392,0.13996322509387005,0.04094571224596205,0.10909426690156636,0.008712464159637156,1.0451260176002588,1.6437336073975426,1.0575678879045494,0.148763640777392,0.020995358223110425,0.7187549400736203,-6.389497055104396,0.3567343055091696,0.019870729418568944,0.0,3.0396514884853314
51.32999999999836,11.0,0.9993792510843778,1.0000235304394034,4.417886590846204,0.14598856176119804,0.14872915813200652,0.1399628354950868,0.04062926297849559,0.10918343361142976,0.009120350865479491,1.0454434592422892,1.4349696280528605,1.0578817539715222,0.14872915813200652,0.021001120215083352,0.7183772475723629,-6.602275550530917,0.3562950736420608,0.01985421156535418,0.0,2.964284100817795
51.339999999998355,11.0,0.9993372496066009,1.000040864518264,4.417858075766492,0.14598760757377643,0.14869158094930268,0.13996245546270314,0.04029870478583997,0.10927666313032998,0.00952500245560816,1.0457628230233313,1.2272834897910019,1.058197740599486,0.14869158094930268,0.021007562032604805,0.7179842727751611,-6.814399984155045,0.3558482253234029,0.01983615936460066,0.0,2.8878635171240274
51.34999999999835,11.0,0.9992954534233718,1.0000584617630075,4.4178292130803305,0.14598666371807859,0.14865091252428098,0.139962085163351,0.03995413561393743,0.1093739224032786,0.00992627832655288,1.0460839949337908,1.0207485548333106,1.0585157354344261,0.14865091252428098,0.021014682736025442,0.7175761262485969,-7.025797033378851,0.35539390459235387,0.019816577672989447,0.0,2.8104168892735295
51.35999999999835,11.0,0.9992538772894427,1.0000762854382934,4.417800015437571,0.14598573049825758,0.1486071570979233,0.1399617247643211,0.03959565805951357,0.1094751769742273,0.010324038877559614,1.0464068598745753,0.8154378778955846,1.058835624953134,0.1486071570979233,0.021022481119518904,0.7171529235669457,-7.236393581784258,0.3549322587024849,0.01979547191933377,0.0,2.731971733684404
51.36999999999835,11.0,0.9992125359472719,1.0000942954334535,4.417770495636354,0.1459848082164031,0.14856031987256205,0.13996137443298293,0.03922337937094414,0.10958039099632752,0.010718145557100545,1.046731301705998,0.6114241829115395,1.0591572945123215,0.14856031987256205,0.02103095571252195,0.716714785322976,-7.446116741719198,0.35446343809428177,0.019772848105817756,0.0,2.652555921546847
51.37999999999835,11.0,0.9991714441131021,1.0001124500526286,4.417740666622344,0.14598389717212393,0.14851040702807203,0.13996103433616183,0.03883741144972894,0.10968952724265538,0.011108460909399149,1.0470572032950978,0.4087798395963896,1.059480628396954,0.14851040702807203,0.021040104782754785,0.7162618371446108,-7.654893877523409,0.35398759635996385,0.019748712803112866,0.0,2.572197668920882
51.389999999998345,11.0,0.9991306164628428,1.0001307078284067,4.417710541487225,0.14598299766213307,0.14845742573878404,0.139960704639501,0.03843787085233022,0.10980254711740181,0.011494848620970343,1.047384446560354,0.2075768398346722,1.059805509866864,0.14845742573878404,0.021049926340968743,0.7157942097178012,-7.862652629470632,0.3535048902038413,0.019723073147161277,0.0,2.4909255267109733
51.39999999999834,11.0,0.9990900676182081,1.000149029272175,4.417680133466466,0.1459821099798495,0.14840138418981946,0.13996038550683576,0.03802487878989355,0.10991941066752829,0.011877173567170869,1.0477129125140472,0.007886773919763706,1.0601318212012174,0.14840138418981946,0.02106041814609994,0.715312038808423,-8.06932093796979,0.3530154793942143,0.019695936832903146,0.0,2.4087683705222602
51.40999999999834,11.0,0.9990498121335385,1.0001673784791882,4.4176494559363775,0.14598123441502878,0.1483422915928578,0.13996007709960703,0.03759856112582738,0.11004007659488793,0.012255301858737229,1.0480424813023033,-0.19021919333873494,1.060459443740705,0.1483422915928578,0.021071577710478972,0.7148154652830352,-8.274827067875613,0.35251952671158204,0.019667312109629215,0.0,2.325755390401136
51.41999999999834,11.0,0.9990098644836919,1.0001857245157162,4.417618522410533,0.14598037125343358,0.14828015820095014,0.13995977957633657,0.037159048370478426,0.1101645022688118,0.012629100888283947,1.0483730322436384,-0.3866703466030656,1.0607882579277852,0.14828015820095014,0.021083402304126544,0.7143046351254918,-8.479099632525175,0.35201719789592645,0.019637207775962385,0.0,2.241916080464161
51.42999999999834,11.0,0.998970239053324,1.000204042527331,4.417587346535638,0.14597952077655393,0.14821499532164467,0.1399594930921855,0.036706475671499816,0.11029264373915992,0.012998439376728881,1.04870444386689,-0.5813964440366732,1.061118143345544,0.14821499532164467,0.021095888957534017,0.7137796994449754,-8.682067617256854,0.35150866159260163,0.01960563317513392,0.0,2.1572802284189456
51.439999999998335,11.0,0.9989309501278066,1.0002223145225961,4.417555942086954,0.14597868326138186,0.148146815328358,0.1399592177986105,0.03624098279976751,0.11042445574983596,0.013363187419599083,1.0490365939495185,-0.7743277413195552,1.0614489787560675,0.148146815328358,0.021109034462770807,0.7132408144744145,-8.883660402298739,0.35099408929803044,0.019572598193561094,0.0,2.071877904980718
51.44999999999833,11.0,0.998892011885946,1.0002405298022499,4.417524322963402,0.1459778589802458,0.14807563167014898,0.13995895384312884,0.03576271413113008,0.11055989175276415,0.013723216533175877,1.0493693595576532,-0.9653950156048549,1.0617806421393463,0.14807563167014898,0.021122835372219637,0.7126881415586666,-9.083807784706474,0.3504736553083422,0.019538113258372507,0.0,1.9857394531883423
51.45999999999833,11.0,0.998853438394572,1.0002586850218358,4.417492503182469,0.14597704820070362,0.14800145888008484,0.1399587013691968,0.03527181862434395,0.11069890392232679,0.014078399700438443,1.0497026170885615,-1.1545295893762784,1.0621130107337404,0.14800145888008484,0.021137287995667747,0.7121218471334478,-9.282439999573365,0.34994753667301903,0.01950218933931752,0.0,1.898895477623582
51.46999999999833,11.0,0.9988152436049752,1.000276783893156,4.417460496875075,0.1459762511854936,0.14792431258208397,0.13995846051620156,0.03476844979499408,0.11084144317025989,0.01442861141676337,1.0500362423168492,-1.3416633541533742,1.0624459610790447,0.14792431258208397,0.021152388395234353,0.7115421026932824,-9.4794877402666,0.3494159131490086,0.01946483794859287,0.0,1.811376833537437
51.47999999999833,11.0,0.9987774413510864,1.000294836546192,4.417428318280488,0.1459754681925376,0.14784420949682825,0.13995823141955935,0.03425276568652866,0.11098745916100454,0.01477372773535143,1.0503701104444514,-1.5267287940335503,1.0627793690628609,0.14784420949682825,0.021168132379463925,0.7109490847521813,-9.674882178148135,0.348878967157894,0.019426071145085894,0.0,1.723214615887421
51.489999999998325,11.0,0.9987400453492004,1.0003128585893508,4.417395981741453,0.14597469947498928,0.14776116744764964,0.13995801421090984,0.033724928840128454,0.11113690032751103,0.01511362631235698,1.05070409615494,-1.709659009072101,1.0631131099708029,0.14776116744764964,0.021184515496531903,0.710342974800982,-9.868554981710242,0.3483368837483556,0.01938590153694658,0.0,1.6344401482896707
51.49999999999832,11.0,0.9987030691989874,1.0003308699180704,4.417363501699603,0.1459739452813184,0.14767520536587667,0.13995780901839067,0.03318510626248994,0.11128971388749274,0.015448186451704342,1.0510380736718576,-1.8903877384809635,1.0634470585407132,0.14767520536587667,0.02120153302757114,0.7097239592598572,-10.060438335515101,0.34778985055490774,0.019344342284873164,0.0,1.5450849718898128
51.50999999999832,11.0,0.9986665263854684,1.000348893333398,4.4173308926912425,0.14597320585542017,0.1475863432969971,0.13995761596697268,0.03263346939409997,0.11144584586012661,0.01577728914958453,1.0513719168206417,-2.068849383688458,1.0637810890207553,0.1475863432969971,0.02121917998065002,0.7090922294330907,-10.250464959107767,0.3472380577589201,0.01930140710363635,0.0,1.4551808341564794
51.51999999999832,11.0,0.9986304302815947,1.0003669530386667,4.417298169343575,0.1459724814367377,0.1474946024073564,0.13995743517883555,0.03207019407752437,0.1116052410831969,0.01610081713863418,1.051705499093128,-2.244979031275036,1.0641150752308248,0.1474946024073564,0.021237451086343916,0.7084479814661694,-10.438568126290143,0.3466816980459585,0.019257110264581753,0.0,1.3647596776018527
51.52999999999832,11.0,0.9985947941510491,1.0003850730876778,4.417265346371383,0.1459717722603867,0.14740000499177192,0.13995726677375844,0.031495460526471564,0.1117678432306793,0.016418654931801283,1.052038693713853,-2.4187124758208394,1.0644488906265224,0.14740000499177192,0.021256340794897414,0.7077914163075495,-10.624681684770808,0.34612096655880864,0.019211466595074334,0.0,1.273853628432239
51.539999999998315,11.0,0.9985596311508786,1.0004032758577452,4.41723243857418,0.14597107855726832,0.14730257448214185,0.1399571108695041,0.03090945329582695,0.11193359483076204,0.016730688865905452,1.0523713737070348,-2.5899862426991973,1.0647824083648445,0.14730257448214185,0.021275843275529106,0.707122739676646,-10.808740076431349,0.345556060845395,0.019164491475814362,0.0,1.182494985134048
51.54999999999831,11.0,0.9985249543335858,1.0004215806185413,4.4171994608338085,0.14597040055416113,0.14720233545683445,0.13995696758217172,0.03031236125230541,0.1121024372843012,0.017036807144903233,1.052703411963026,-2.758737610848035,1.0651155013704494,0.14720233545683445,0.021295952417978995,0.7064421620379452,-10.990678358293067,0.34498718080043744,0.019116200837043944,0.0,1.0907162069982284
51.55999999999831,11.0,0.9984907766483342,1.0004400022623814,4.417166428112424,0.14596973847378047,0.14709931365057563,0.13995683702649872,0.029704377545238414,0.1122743108837072,0.017336899882860406,1.0530346813033562,-2.924904635537325,1.0654480424015143,0.14709931365057563,0.021316661836095638,0.705749898580416,-11.170432224142903,0.34441452859922345,0.019066611153389527,0.0,0.9985499025876365
51.56999999999831,11.0,0.9984571109409729,1.0004585502522134,4.4171333554508045,0.14596909253479867,0.14699353596474535,0.13995671931609244,0.029085699577370838,0.1124491548322595,0.017630859146632576,1.0533650545437356,-3.088426171153893,1.0657799041143472,0.14699353596474535,0.021337964872996436,0.7050461692019312,-11.347938026669535,0.3438383086264292,0.01901573943591549,0.0,0.9060288181513686
51.57999999999831,11.0,0.9984239699526419,1.0004772278329488,4.417100257966888,0.14596846295181826,0.1468850304771111,0.13995661456357625,0.02845652897388165,0.11262690726384667,0.017918578998245463,1.0536944045545937,-3.2492418939887,1.0661109591260955,0.1468850304771111,0.021359854607381164,0.704331198494163,-11.52313279999092,0.34325872739618823,0.018963603222513392,0.0,0.8131858259901749
51.589999999998305,11.0,0.9983913663167928,1.0004960315386233,4.417067150854432,0.14596784993529544,0.14677382645107065,0.13995652288064064,0.02781707154979432,0.11280750526312869,0.01819995553695985,1.054022604318767,-3.4072923250301144,1.0664410800750341,0.14677382645107065,0.02138232386068724,0.7036052157283734,-11.695954282456583,0.34267599346900296,0.018910220570059966,0.0,0.7200539127770872
51.5999999999983,11.0,0.9983593125545333,1.0005149510137612,4.417034049381673,0.14596725369141214,0.14665995434370246,0.1399564443779921,0.02716753727448562,0.1129908848861182,0.018474886940993338,1.0543495269869658,-3.5625188527250637,1.066770139678508,0.14665995434370246,0.021405365204006307,0.7028684548376751,-11.86634093931509,0.3420903173639847,0.018855610044251923,0.0,0.6266661678374117
51.6099999999983,11.0,0.9983278210682873,1.0005339691518615,4.417000968889877,0.14596667442189756,0.1465434458120229,0.13995637916519915,0.026508140232182675,0.1131769811811772,0.01874327350887095,1.0546750459313508,-3.714863755673665,1.0670980107886414,0.1465434458120229,0.02142897096432429,0.7021211543924559,-12.034231985079904,0.3415019114675499,0.018799790709014413,0.0,0.5330557713922485
51.6199999999983,11.0,0.9982969041338384,1.0005530625399555,4.416967924791656,0.14596611232380252,0.14642433371762478,0.13995632735043861,0.025839098578782138,0.11336572821042504,0.019005017700360286,1.0549990347977862,-3.864270225220075,1.0674245664462758,0.14642433371762478,0.021453133229896896,0.7013635575693156,-12.199567405475925,0.3409109899422154,0.01874278211897444,0.0,0.4392559827697178
51.6299999999983,11.0,0.998266573890899,1.0005722021830987,4.416934932568941,0.14596556758923315,0.14630265212914997,0.1399562890401508,0.025160634493967327,0.11355705907155378,0.01926002417695409,1.055321367557839,-4.010682387890364,1.0677496799338888,0.14630265212914997,0.021477843854124056,0.7005959121098345,-12.362287978705353,0.34031776863569296,0.018684604311595587,0.0,0.3453001285880781
51.639999999998295,11.0,0.9982368423324159,1.0005913544710456,4.416902007770505,0.14596504040505054,0.14617843632275224,0.13995626433861513,0.024472974128909447,0.11375090592004572,0.019508199841848886,1.055641918561444,-4.154045327628718,1.0680732248282148,0.14617843632275224,0.021503094457558148,0.6998184702690907,-12.522335295835642,0.3397224649905136,0.01862527779885166,0.0,0.2512215909149387
51.64999999999829,11.0,0.9982077212928802,1.000610482337281,4.41686916600897,0.14596453095254586,0.14605172278052303,0.1399562533474629,0.02377634754948954,0.11394719999178807,0.01974945387937936,1.0559605625907535,-4.294305107793573,1.0683950750534847,0.14605172278052303,0.021528876428863683,0.6990314887540462,-12.679651780586108,0.3391252979557239,0.018564823563325856,0.0,0.15705379540676834
51.65999999999829,11.0,0.9981792224359466,1.0006295465533162,4.4168364229572274,0.14596403940710134,0.14592254918726527,0.1399562561651442,0.02307098867574453,0.11414587162607909,0.019983697793867033,1.0562771749161748,-4.431408792883544,1.0687151049359291,0.14592254918726527,0.021555180924005036,0.6982352286525026,-12.83418070818438,0.3385264879013748,0.018503263051968057,0.0,0.0628301994328492
51.66999999999829,11.0,0.9981513572417012,1.0006485070952758,4.416803794344223,0.14596356593784734,0.14579095442584264,0.13995627288637094,0.022357135217944107,0.11434685028901961,0.02021084544784368,1.0565916313547108,-4.565304469964572,1.0690331892602176,0.14579095442584264,0.021581998864806395,0.6974299553544392,-12.985866223690527,0.33792625653455055,0.01844061817298628,0.0,-0.03141571981168402
51.67999999999829,11.0,0.9981241369939237,1.000667324516997,4.416771295950114,0.1459631107073271,0.14565697857140372,0.13995630360155553,0.021635028609837154,0.11455006459728356,0.020430813099621258,1.0569038083310427,-4.69594126978559,1.0693492033282548,0.14565697857140372,0.021609320936850526,0.6966159384668722,-13.134653359747624,0.3373248268162884,0.01837691129071201,0.0,-0.1256504772005578
51.689999999998285,11.0,0.9980975727676864,1.000685961264852,4.416738943600791,0.14596267387117867,0.14552066288498197,0.13995634839626633,0.020904913939983755,0.11475544234226077,0.020643519440186237,1.0572135829408096,-4.823269387588128,1.0696630230203068,0.14552066288498197,0.021637137587753603,0.6957934517257066,-13.280488054136262,0.3367224228799588,0.01831216522282033,0.0,-0.21984059157318184
51.69999999999828,11.0,0.9980716754176127,1.0007043828732594,4.416706753161803,0.14596225557784417,0.14538204980658503,0.1399564073507203,0.0201670398813672,0.11496291051456534,0.020848885629395634,1.0575208330160673,-4.947240103602678,1.0699745248584762,0.14538204980658503,0.021665439025884244,0.6949627729052068,-13.423317167148696,0.3361192699465423,0.01824640323498459,0.0,-0.3139525976304169
51.70999999999828,11.0,0.9980464555670772,1.00072255898618,4.416674740531746,0.14596185596831415,0.14524118294851862,0.1399564805393296,0.01942165862066389,0.1151723953289023,0.021046835331468297,1.0578254371920381,-5.067805803266229,1.0702835860720095,0.14524118294851862,0.021694215220249728,0.6941241837297093,-13.563088499056201,0.3355155942410307,0.01817964903438742,0.0,-0.4079530578246362
51.71999999999828,11.0,0.9980219235985871,1.0007404641592361,4.416642921635179,0.14596147517591343,0.14509810708836057,0.139956568030317,0.01866902578606891,0.11538382224928584,0.02123729474976165,1.0581272749742408,-5.184919997157979,1.070590084663818,0.14509810708836057,0.021723455902164453,0.6932779697858977,-13.699750807942497,0.3349116229023139,0.018111926764449855,0.0,-0.5018085742399272
51.72999999999828,11.0,0.99799808964552,1.0007580784083738,4.416611312415173,0.14596111332613307,0.1449528681623839,0.13995666988541117,0.01790940037516861,0.11559711601460144,0.021420192660825794,1.0584262268055191,-5.298537340686406,1.0708938994775143,0.1449528681623839,0.02175315056818038,0.6924244204393705,-13.833253827695566,0.3343075838906224,0.01804326099403527,0.0,-0.5954858004582115
51.739999999998275,11.0,0.9979749635853291,1.0007753874834744,4.416579928825572,0.14596077053651052,0.14480551325886729,0.13995678615962992,0.017143044681812603,0.11581220066450519,0.02159546044773393,1.0587221741316148,-5.4086136535389535,1.0711949102640541,0.14480551325886729,0.02178328848522653,0.6915638287544467,-13.963548286573365,0.33370370588984477,0.017973676708612864,0.0,-0.6889514534070691
51.74999999999827,11.0,0.9979525550342595,1.0007923828590812,4.416548786823082,0.14596044691655766,0.14465609061138948,0.13995691690115247,0.016370224222181762,0.11602899956565246,0.021763032132674654,1.0590149994649432,-5.515105938901378,1.0714929977472831,0.14465609061138948,0.021813858697163253,0.6906964914173517,-14.090585926045375,0.3331002182045689,0.017903199298119236,0.0,-0.782172325185055
51.75999999999827,11.0,0.9979308733435396,1.0008090614485339,4.416517902359303,0.14596014256773573,0.14450464959153336,0.13995706215128179,0.015591207658996409,0.11624743543824904,0.021922844408798617,1.0593045864458375,-5.61797240244712,1.0717880436875833,0.14450464959153336,0.021844850032632705,0.6898227086605178,-14.21431951990472,0.33249735065093095,0.017831854543564573,0.0,-0.8751152948603085
51.76999999999827,11.0,0.9979099275969557,1.0008254250601683,4.416487291372779,0.145959857583471,0.1443512407012043,0.1399572219444888,0.014806266724281425,0.11646743038291676,0.022074836671299208,1.0595908199009136,-5.717172471098127,1.0720799309431772,0.1443512407012043,0.021876251113975655,0.6889427841890312,-14.334702893558486,0.3318953334454653,0.01775966860370349,0.0,-0.967747340238263
51.77999999999827,11.0,0.9978897266096451,1.000841479627651,4.416456969781191,0.14595959204920764,0.14419591556359723,0.13995739630853174,0.01401567613891852,0.11668890590786604,0.02221895104770628,1.0598735858986252,-5.812666811526053,1.0723685435287693,0.14419591556359723,0.02190805036645205,0.6880570251041442,-14.451690943232775,0.3312943970886103,0.01768666800002614,0.0,-1.0600355495942744
51.789999999998265,11.0,0.9978702789278975,1.0008572342560489,4.4164269534737315,0.14595934604248803,0.14403872691277309,0.13995758526463567,0.013219713528959343,0.11691178295636735,0.02235513242735764,1.0601527718021952,-5.9044173483667475,1.0726537666715146,0.14403872691277309,0.021940236027354957,0.6871657418232657,-14.565239654914803,0.3306947722446747,0.01761287960192064,0.0,-1.1519471333669993
51.79999999999826,11.0,0.9978515928297094,1.0008727001336593,4.416397258303776,0.14595911963305364,0.14387972858181824,0.1399577888277186,0.012418659338702231,0.11713598193451312,0.02248332849002069,1.0604282663201772,-5.992387282130066,1.0729354868644219,0.14387972858181824,0.021972796154728122,0.6862692479959441,-14.675306122908523,0.3300966896238665,0.017538330613263486,0.0,-1.2434494358084405
51.80999999999826,11.0,0.9978336763258104,1.000887889365503,4.416367900081828,0.1459589128829565,0.14371897548872548,0.13995800700664612,0.011612796738976916,0.1173614227392614,0.02260348973361934,1.060699959555626,-6.076541106739957,1.0732135919177184,0.14371897548872548,0.02200571863478694,0.6853678604105463,-14.781848567644692,0.3295003798606044,0.017463048557067654,0.0,-1.334509946586101
51.81999999999826,11.0,0.9978165371608646,1.0009028137871163,4.4163388945688276,0.14595872584667247,0.14355652362061855,0.13995823980449726,0.010802411531861178,0.1175880247867522,0.022715569501025573,1.0609677430541278,-6.156844626685301,1.0734879710086709,0.14355652362061855,0.022038991188557486,0.6844618988947518,-14.884826352893382,0.3289060733955609,0.017387061264763817,0.0,-1.4250963123341662
51.82999999999826,11.0,0.9978001828145528,1.0009174838165367,4.41631025746977,0.14595855857120632,0.14339243001578003,0.13995848721882273,0.009987792050875743,0.11781570704088697,0.022819524005876838,1.0612315098518914,-6.233264973730374,1.0737585147305375,0.14339243001578003,0.02207260137665718,0.6835516862057902,-14.984200001944876,0.32831400035862934,0.017310396862385433,0.0,-1.5151763481482239
51.839999999998255,11.0,0.9977846205022574,1.0009319074003247,4.416282004427645,0.14595841109618168,0.14322675274380367,0.13995874924187915,0.009169229057320705,0.11804438804216096,0.02291531235737471,1.0614911545241748,-6.305770623151391,1.0740251151413782,0.14322675274380367,0.022106536603185872,0.6826375479124458,-15.079931213087134,0.3277243904544115,0.017233083760931335,0.0,-1.6047180490204753
51.84999999999825,11.0,0.9977698571750978,1.000946089103057,4.416254151017651,0.14595828345390763,0.14305955088406536,0.1399590258608229,0.008347015633166976,0.1182739859367386,0.023002896584029743,1.0617465732347913,-6.374331409472783,1.0742876658132832,0.14305955088406536,0.022140784118330155,0.6817198122689735,-15.171982874191405,0.32713747285070977,0.017155150646370257,0.0,-1.693689601210965
51.85999999999825,11.0,0.9977558995191096,1.0009600293818923,4.416226712741622,0.14595817566941627,0.1428908845027164,0.13995931705785122,0.0075214470709401016,0.1185044185057608,0.02308224165631925,1.0619976637870263,-6.4389185416806205,1.0745460618825513,0.1428908845027164,0.022175331020107318,0.68079881008197,-15.26031907654146,0.32655347606935803,0.01707662646943725,0.0,-1.7820593935508475
51.86999999999825,11.0,0.9977427539534045,1.0009737240783045,4.4161997050226045,0.14595808776046737,0.14272081462845965,0.13995962281027957,0.006692820761123375,0.11873560319487318,0.023153315508232623,1.062244325675886,-6.499504617903912,1.0748002001010808,0.14272081462845965,0.022210164255962922,0.6798748745719885,-15.344905128165749,0.32597262787921544,0.016997540437499604,0.0,-1.8697960286736874
51.87999999999825,11.0,0.9977304266272125,1.0009871641473642,4.416173143199507,0.14595801973751812,0.14254940322768161,0.13995994309054885,0.005861436078195115,0.11896745714396433,0.023216089057680363,1.0624864601417414,-6.556063639563874,1.0750499788891232,0.14254940322768161,0.02224527062435109,0.6789483412326206,-15.425707566694479,0.32539515519177686,0.016917922005135276,0.0,-1.9568683341707949
51.889999999998246,11.0,0.997718923415762,1.0010003356331867,4.41614704252173,0.14595797160365737,0.14237671317860345,0.1399602778661599,0.005027594264697899,0.11919989721710218,0.02327053622575631,1.0627239702249218,-6.608571024987785,1.0752952983891584,0.14237671317860345,0.022280636776764354,0.6780195476861086,-15.502694171948228,0.32482128395508053,0.016837800863706506,0.0,-2.043245373666631
51.89999999999824,11.0,0.9977082499150202,1.0010132198874417,4.416121418143697,0.14595794335450585,0.14220280824535236,0.1399606270995344,0.0041915983150517255,0.1194328400326574,0.02331663395483733,1.0629567608205683,-6.657003622508992,1.0755360605206419,0.14220280824535236,0.022316249221051274,0.6770888335407328,-15.575833978561647,0.32425123904910313,0.01675720693261505,0.0,-2.128896457810358
51.90999999999824,11.0,0.9976984114353723,1.0010257940154712,4.416096285119207,0.14595793497808607,0.14202775305167306,0.13996099074780838,0.0033537528586040644,0.11966620199360181,0.02335436222551774,1.0631847387334252,-6.701339723060867,1.0757721690350501,0.14202775305167306,0.022352094325506222,0.6761565402485076,-15.645097288473655,0.3236852441794755,0.01667617034584596,0.0,-2.2137911551796168
51.91999999999824,11.0,0.9976894129943765,1.0010380315246836,4.416071658395522,0.14595794645466698,0.1418516130544161,0.13996136876256485,0.002514364042183137,0.11989989931797038,0.023383704072371166,1.0634078127314628,-6.741559072279166,1.0760035295706545,0.1418516130544161,0.022388158324821644,0.6752230109653119,-15.710455683728096,0.32312352176940096,0.01659472144041316,0.0,-2.297899303092669
51.92999999999824,11.0,0.9976812593087747,1.0010499031404116,4.416047552807139,0.1459579777565897,0.14167445451666655,0.13996176108951644,0.0016737394119077376,0.12013384806947493,0.023404645598534987,1.0636258935979193,-6.777642882121566,1.0762300497062385,0.14167445451666655,0.022424427327115325,0.6742885904125113,-15.771882039303003,0.3225662928481373,0.016512890741592123,0.0,-2.381191018325051
51.939999999998236,11.0,0.9976739547859821,1.0010613777470434,4.416023983069187,0.14595802884808096,0.14149634448071025,0.13996216766815098,0.0008321877946231293,0.12036796418825778,0.023417175989111326,1.0638388941809438,-6.809573842019855,1.0764516390132362,0.14149634448071025,0.022460887322618223,0.6733536247419181,-15.829350536212491,0.322013776939375,0.01643070894915528,0.0,-2.4636367077269448
51.949999999998234,11.0,0.9976675035153,1.0010724234078892,4.416000963770425,0.14595809968506354,0.1413173507401927,0.13996258843135542,-9.980822239685772e-06,0.12060216352177339,0.02342128752337374,1.064046729440744,-6.837336129550517,1.076668209105664,0.1413173507401927,0.022497524192933698,0.6724184614003433,-15.882836674488177,0.3214661919452515,0.01634820691927028,0.0,-2.545207078737542
51.95999999999823,11.0,0.9976619092591159,1.001083008413777,4.4159785093658135,0.145958190214971,0.14113754181151195,0.13996302330503302,-0.0008524554123056638,0.12083636185578615,0.023416975585766914,1.064249316493581,-6.860915420624765,1.0768796736874493,0.14113754181151195,0.022534323721394998,0.6714834489947097,-15.932317286256168,0.3209237540294676,0.016265415649080694,0.0,-2.625873149792306
51.96999999999823,11.0,0.9976571754443522,1.001093102311212,4.415956634168675,0.14595830037657442,0.14095698690417804,0.13996347220772973,-0.0016949240338953175,0.12107047494547196,0.023404238675679197,1.064446574652933,-6.880298899177463,1.0770859485969746,0.14095698690417804,0.0225712716034786,0.670548937155489,-15.977770548503774,0.3203866774992632,0.016182366259240594,0.0,-2.705606260620354
51.97999999999823,11.0,0.9976533051544181,1.0011026768619815,4.415935352342456,0.14595843009983,0.14077575588994282,0.13996393505028626,-0.002537073956026814,0.12130441854661135,0.023383078415967838,1.0646384254678705,-6.895475266335959,1.0772869518487818,0.14077575588994282,0.022608353457086318,0.6696152763973525,-16.019175995463186,0.319855174688239,0.01609908997680115,0.0,-2.784378082427068
51.989999999998226,11.0,0.9976503011218958,1.001111706891424,4.415914677892135,0.1459585793057529,0.1405939192703209,0.13996441173552823,-0.0033785917874813998,0.1215381084468615,0.023353499560208633,1.0648247927590488,-6.906434749032328,1.07748260367263,0.1405939192703209,0.022645554832253237,0.6686828179746513,-16.0565145304318,0.31932945583881245,0.01601561811865662,0.0,-2.8621606279592404
51.999999999998224,11.0,0.9976481657221606,1.0011201709882407,4.415894624655332,0.14595874790632324,0.1404115481425763,0.1399649021580088,-0.004219163608781995,0.12177146049709424,0.023315509998640464,1.0650056026528891,-6.913169108030409,1.0776728265503206,0.1404115481425763,0.022682861219993616,0.6677519137314639,-16.08976843688836,0.3188097289866625,0.015931982075598622,0.0,-2.9389262614488154
52.00999999999822,11.0,0.9976469009680933,1.0011280520268493,4.415875206293174,0.14595893580442865,0.14022871416430654,0.1399654062038114,-0.005058475106820393,0.1220043906427869,0.023269120762777717,1.0651807836144478,-6.915671645343107,1.0778575452506853,0.14022871416430654,0.022720258060033104,0.6668229159462734,-16.11892138877769,0.3182961998500732,0.01584821329721567,0.0,-3.0146477084317427
52.01999999999822,11.0,0.9976465085059959,1.001135337492277,4.415856436281019,0.14595914289384557,0.14004548951623907,0.13996592375042136,-0.005896211712831945,0.12223681495545244,0.02321434602865808,1.0653502664796075,-6.913937210993776,1.0780366868633369,0.14004548951623907,0.02275773074742579,0.6658961771690493,-16.14395845994698,0.3177890717204351,0.01576434327843184,0.0,-3.0892980654384656
52.02999999999822,11.0,0.997646989612773,1.001142019597158,4.415838327899085,0.14595936905926002,0.13986194686367232,0.13996645466666968,-0.0067320587428802425,0.12246864966409512,0.02315120311869894,1.0655139844872472,-6.907962209102486,1.078210180831742,0.13986194686367232,0.02279526463782283,0.6649720500521088,-16.164866132598796,0.3172885453566229,0.015680403545157633,0.0,-3.1628508095525953
52.039999999998216,11.0,0.9976483451943851,1.0011480951904037,4.415820894223106,0.1459596141763277,0.13967815931709504,0.13996699881274943,-0.00756570153982028,0.12269981118667778,0.023079712502139957,1.0656718733114625,-6.897744603287109,1.078377958986108,0.13967815931709504,0.022832845052265745,0.664050887177798,-16.181632305068373,0.3167948188865796,0.015596425644139596,0.0,-3.2352798078343796
52.049999999998214,11.0,0.9976505757855307,1.0011535654667814,4.4158041481150745,0.1459598781117705,0.1394942003913401,0.13996755604030306,-0.00839682561790428,0.12293021616158618,0.022999897794053425,1.0658238710944934,-6.883283921342966,1.0785399555763882,0.1394942003913401,0.02287045728081159,0.6631330408790395,-16.19424629865966,0.31630808770823826,0.015512441129818453,0.0,-3.3065593266056075
52.05999999999821,11.0,0.9976536815504654,1.0011584354959013,4.415788102214158,0.14596016072350634,0.13931014396461808,0.13996812619257465,-0.009225116807471734,0.12315978147907652,0.02291178575290721,1.0659699184800477,-6.864581259220478,1.0786961073057304,0.13931014396461808,0.022908086586250223,0.6622188630600822,-16.20269886397998,0.3158285443977168,0.01542848155398165,0.0,-3.376664040592665
52.06999999999821,11.0,0.9976576622848224,1.0011627135966084,4.415772768927864,0.14596046186080616,0.13912606423682142,0.13996870910461973,-0.010050261400814497,0.12338842431269102,0.022815406276674013,1.0661099586470604,-6.841639284282093,1.078846353364308,0.13912606423682142,0.02294571820774949,0.6613087050144499,-16.2069821867347,0.315356378617055,0.015344578454529474,0.0,-3.4455690419244855
52.07999999999821,11.0,0.9976625174182636,1.0011664105900042,4.415758160423505,0.14596078136447382,0.13894203568811256,0.1399693046035612,-0.010871946297271784,0.12361606215062755,0.02271079239748706,1.0662439373434398,-6.814462237869015,1.07899063546341,0.13894203568811256,0.02298333736502889,0.6604029172454721,-16.207089893192588,0.3148917770275978,0.0152607633437991,0.0,-3.513249848982194
52.089999999998206,11.0,0.9976682460177644,1.0011695389686164,4.415744288620016,0.1459611190670408,0.13875813303728307,0.13996991250888116,-0.011689859148461157,0.12384261282704843,0.02259798027484125,1.0663718029193143,-6.783055937168971,1.0791288978694407,0.13875813303728307,0.0230209292633878,0.6595018492875411,-16.20301705548443,0.3144349232014731,0.01517706769727905,0.0,-3.579682415097314
52.099999999998204,11.0,0.9976748467913172,1.0011721120229324,4.415731165180158,0.14596147479296953,0.1385744312004901,0.139970532632734,-0.012503688502457477,0.12406799455331402,0.022477009187349406,1.0664935063592564,-6.7474277764167,1.0792610874373847,0.1385744312004901,0.0230584790996968,0.6586058495312677,-16.19476019677752,0.3139859975353118,0.015093522940619995,0.0,-3.6448431370954792
52.1099999999982,11.0,0.9976823180918343,1.0011741429671683,4.415718801503116,0.1459618483588586,0.13839100525021114,0.13997116478026808,-0.013313123947165495,0.1242921259491267,0.02234792152305964,1.0666090013128193,-6.707586727435343,1.0793871536431814,0.13839100525021114,0.023095972069570078,0.6577152650523391,-16.1823172964399,0.31354517716338104,0.01501016043611895,0.0,-3.708708863682336
52.1199999999982,11.0,0.99769065792103,1.0011756441059214,4.4157072087175075,0.14596223957364207,0.13820793037452858,0.13997180874994272,-0.014117856252621408,0.12451492607357086,0.022210762768345337,1.0667182441228038,-6.663543339539327,1.079507048614396,0.13820793037452858,0.023133393375640115,0.6568304414448473,-16.165687795183203,0.3131126358716413,0.014927011468022944,0.0,-3.7712569036693826
52.1299999999982,11.0,0.9976998639330846,1.001176626079904,4.41569639767476,0.14596264823877825,0.13802528183640453,0.13997246433382732,-0.014917577512808478,0.12473631445603467,0.02206558149537272,1.0668211938508045,-6.615309738798042,1.0796207271587375,0.13802528183640453,0.023170728236928034,0.6559517226577443,-16.144872600210864,0.3126885440099778,0.014844107227440406,0.0,-3.832465034035841
52.139999999998196,11.0,0.997709933437908,1.001177097225358,4.415686378942865,0.14596307414842202,0.13784313493299666,0.13997313131787228,-0.015711981286843424,0.1249562111269995,0.02191242934815597,1.0669178122995744,-6.562899626675195,1.0797281467898059,0.13784313493299666,0.023207961898980698,0.6550794508346381,-16.119874090257493,0.3122730684052101,0.014761478797140841,0.0,-3.8923115078244415
52.149999999998194,11.0,0.9977208634038561,1.0011770630753836,4.415677162800427,0.1459635170895764,0.1376615649547528,0.13997380948214158,-0.016500762739975916,0.12517453664868278,0.02175136102720043,1.067008064032284,-6.506328278034883,1.0798292677499162,0.1376615649547528,0.023245079644271742,0.6542139661552188,-16.090696120330776,0.31186637227403796,0.014679157134101752,0.0,-3.9507750618680126
52.15999999999819,11.0,0.9977326504597932,1.0011765260243146,4.4156687592310035,0.1459639768422217,0.13748064714416336,0.13997449860100114,-0.01728361878458723,0.1253912121455202,0.021582434272736352,1.06709191638836,-6.445612538512023,1.0799240530297474,0.13748064714416336,0.02328206680303735,0.6533556066780214,-16.05734402623539,0.3114686151377868,0.014597173054719435,0.0,-4.007834924344185
52.16999999999819,11.0,0.9977452908964317,1.0011754851684498,4.4156611779176345,0.14596445317941945,0.1373004566538251,0.1399751984432571,-0.018060248221795916,0.12560615933447336,0.021405709846539205,1.067169339496437,-6.380770821226466,1.0800124683848435,0.1373004566538251,0.023318908763468288,0.6525047081816905,-16.019824628449463,0.3110799527375272,0.014515557217591962,0.0,-4.063470822155518
52.17999999999819,11.0,0.9977587806669289,1.001173936327758,4.415654428237534,0.1459649458673922,0.1371210685039344,0.1399759087722434,-0.018830351883416863,0.1258193005551483,0.02122125151233358,1.0672403062844602,-6.311823102833054,1.0800944823491756,0.1371210685039344,0.023355590981634654,0.6516616040054902,-15.97814623549211,0.31070053695343014,0.01443434010916798,0.0,-4.117662988132435
52.189999999998186,11.0,0.9977731153867642,1.0011718722448317,4.415648519256877,0.14596545466558045,0.13694255753879345,0.13997662934585942,-0.019593632775022296,0.1260305587997112,0.021029126014771284,1.0673047924876649,-6.238790918875173,1.0801700662460358,0.13694255753879345,0.023392098990224302,0.6508266248859021,-15.932318646407031,0.3103305157249665,0.014353552028193108,0.0,-4.170392168056408
52.199999999998184,11.0,0.9977882903329639,1.0011692829488048,4.415643459725599,0.1459659793266788,0.1367649983829809,0.13997735991656102,-0.02034979621886307,0.1262398577425865,0.020829403056979057,1.0673627766546976,-6.161697358441757,1.080239194196782,0.1367649983829809,0.023428418406584973,0.6500000987924643,-15.882353152515728,0.30997003297903936,0.014273223072922914,0.0,-4.2216396275008865
52.20999999999818,11.0,0.9978043004427822,1.0011661562642167,4.415639258072212,0.14596651959665627,0.136588465396252,0.13997810023131138,-0.02109854999837385,0.12644712176992348,0.020622155276669635,1.0674142401525475,-6.08056705808439,1.0803018431277762,0.136588465396252,0.02346453493947836,0.6491823507575923,-15.8282625382208,0.3096192285578827,0.01419338312833195,0.0,-4.271387158487548
52.21999999999818,11.0,0.9978211403119756,1.0011624784388962,4.415635922398529,0.14596707521476446,0.13641303262843704,0.13997885003150018,-0.021839604501877607,0.12665227600881662,0.02040745822081183,1.0674591671707048,-5.995426195007535,1.0803579927761195,0.13641303262843704,0.023500434394862463,0.6483737027061586,-15.770061080911287,0.3092782381560438,0.014114061853764641,0.0,-4.319617085955516
52.22999999999818,11.0,0.9978388041928407,1.001158234858733,4.415633460474321,0.14596764591353983,0.1362387737736751,0.13997960905284043,-0.02257267286671072,0.1268552463562655,0.02018539031885906,1.067497544724698,-5.90630247950252,1.080407625694458,0.1362387737736751,0.023536102681015005,0.6475744732818588,-15.707764550112218,0.3089471932592469,0.014035288673502101,0.0,-4.36631227404121
52.239999999998176,11.0,0.9978572859922021,1.00115341081387,4.415631879731851,0.14596823141880605,0.13606576212459914,0.13998037702525437,-0.023297471122607882,0.12705595950785986,0.01995603285454279,1.0675293626595228,-5.813225146633896,1.0804507272552661,0.13606576212459914,0.023571525812756507,0.646784977672637,-15.641390205743878,0.3086262210887191,0.013957092764572923,0.0,-4.411456132166683
52.249999999998174,11.0,0.9978765792695405,1.0011479922795752,4.415631187260303,0.14596883144968145,0.1358940705267979,0.1399811536727603,-0.02401371833372712,0.12725434298617538,0.019719469936236883,1.0675546136524934,-5.7162249471824405,1.0804872856546828,0.1358940705267979,0.023606689915898035,0.646005527437791,-15.570956795928835,0.3083154445502483,0.0138795030492029,0.0,-4.455032620934032
52.25999999999817,11.0,0.997896677235459,1.0011419666734929,4.415631389800096,0.14596944571859902,0.13572377133362712,0.1399819387133719,-0.024721136739172367,0.12745032516886604,0.019475788465908632,1.0675732932158268,-5.6153341378512796,1.080517291915949,0.13572377133362712,0.023641581231357515,0.6452364303363984,-15.496484554119483,0.3080149821864031,0.013802548183943848,0.0,-4.497026257824327
52.26999999999817,11.0,0.9979175727506712,1.001135323553827,4.415632493737114,0.1459700739313429,0.13555493636151858,0.13998273185902113,-0.025419451891724787,0.1276438353164389,0.01922507810667389,1.0675853996983664,-5.510586470748546,1.0805407398922762,0.13555493636151858,0.02367618611983584,0.6444779901587672,-15.41799519591116,0.3077249481305687,0.013726256550032592,0.0,-4.53742212269834
52.27999999999817,11.0,0.997939258325676,1.001128055225747,4.415634505096895,0.14597071578710716,0.135387636846305,0.1399835328155155,-0.026108392793805835,0.12783480359969773,0.018967431248978574,1.0675909342861265,-5.402017182173326,1.0805576262688619,0.135387636846305,0.02371049106706854,0.6437305065634469,-15.335511915535653,0.3074454520647991,0.013650656242726692,0.0,-4.5762058630976306
52.289999999998166,11.0,0.9979617261212601,1.0011201572285255,4.415637429538797,0.1459713709785796,0.1352219434003428,0.13998434128253762,-0.026787692031067067,0.1280231611268416,0.018702942975432058,1.0675899010010483,-5.289662980718043,1.0805679505636452,0.1352219434003428,0.023744482690096408,0.642994274919475,-15.249059382243654,0.3071765991785589,0.013575775061753753,0.0,-4.613363699343907
52.299999999998164,11.0,0.9979849679499351,1.0011116286815525,4.415641272350226,0.14597203919205418,0.1350579259706283,0.1399851569536943,-0.027457085903228012,0.12820883997020507,0.018431711024317773,1.0675823066977053,-5.173562034708205,1.0805717151263454,0.1350579259706283,0.02377814774410769,0.6422695861544928,-15.15866373639743,0.3069184901283317,0.013501640498704866,0.0,-4.648882429434883
52.30999999999816,11.0,0.998008975278379,1.001102472475232,4.415646038440966,0.14597272010757317,0.13489565379783502,0.13998597951661979,-0.02811631455227806,0.12839177319262718,0.018153835751809046,1.0675681610572454,-5.053753958997863,1.080568925135337,0.13489565379783502,0.02381147313041329,0.6415567266092373,-15.064352585524913,0.30667122099805244,0.013428279725975179,0.0,-4.682749433734884
52.31999999999816,11.0,0.9980337392309131,1.0010926952996881,4.415651732337683,0.14597341339909886,0.13473519537630405,0.1399868086531346,-0.02876512208796278,0.12857189487343607,0.01786942009291832,1.0675474765783872,-4.930279801139027,1.080559588591886,0.13473519537630405,0.023844445904906534,0.6408559778980777,-14.966155000081391,0.3064348832612581,0.013355719583390161,0.0,-4.714952679458544
52.32999999999816,11.0,0.9980592505940031,1.0010823075128232,4.41565835817867,0.1459741187347142,0.13457661841471646,0.13998764403946035,-0.02940325671103547,0.12874914013403696,0.01757856952120006,1.0675202685650766,-4.8031820269253265,1.0805437163114577,0.13457661841471646,0.023877053287252804,0.6401676167747261,-14.864101509035152,0.306209563742712,0.013283986566768446,0.0,-4.745480724945996
52.339999999998156,11.0,0.9980854998217333,1.0010713228566526,4.415665919708879,0.14597483577685,0.13441998979746547,0.1399884853464875,-0.030030470834212813,0.12892344516309096,0.017281392007234463,1.0674865551109918,-4.672504505322788,1.0805213219118974,0.13441998979746547,0.023909282669967814,0.6394919150023477,-14.758224094936855,0.3059953445822675,0.013213106813483626,0.0,-4.7743227237280434
52.349999999998154,11.0,0.9981124770421681,1.0010597580377938,4.415674420275329,0.14597556418253516,0.13426537554653759,0.13998933224009058,-0.030646521201158183,0.1290947472412728,0.016977997975911506,1.067446357080591,-4.538292492786495,1.0804924217983345,0.13426537554653759,0.023941121627742642,0.6388291392275987,-14.648556188626145,0.305792303200908,0.013143106091494071,0.0,-4.801468428379851
52.35999999999815,11.0,0.9981401720644809,1.0010476321948647,4.4156838628229105,0.14597630360366579,0.13411284078356694,0.13999018438148453,-0.03125116900408517,0.12926298476559533,0.016668500262531992,1.067399698087358,-4.400592616950058,1.0804570351449454,0.13411284078356694,0.02397255792591938,0.6381795508556906,-14.535132663127067,0.30560051226710117,0.013074009785609759,0.0,-4.826908194161816
52.36999999999815,11.0,0.9981685743867053,1.0010349662802416,4.415694249890638,0.1459770536872883,0.13396244969244736,0.13999104142761326,-0.03184417999922523,0.1294280972732894,0.016353014067743275,1.0673466044692632,-4.259452859694934,1.0804151838738298,0.13396244969244736,0.02400357952862573,0.6375434059285948,-14.417989826911906,0.30542003966866427,0.013005842887044339,0.0,-4.850632982446289
52.37999999999815,11.0,0.9981976732039453,1.0010217823869554,4.415705583608395,0.1459778140758913,0.13381426548198877,0.13999190303156012,-0.03242532462107858,0.12959002546522708,0.01603165691132668,1.0672871052620454,-4.11492253958098,1.0803668926312386,0.13381426548198877,0.024034174605822613,0.6369209550029774,-14.297165416234543,0.30525094848694256,0.012938629982802416,0.0,-4.8726343639289595
52.389999999998146,11.0,0.9982274574168721,1.0010081030540579,4.415717865694165,0.14597858440770006,0.1336683503488198,0.13999276884297088,-0.032994378095031834,0.1297487112288772,0.015704548584849765,1.0672212321707892,-3.9670522936316015,1.0803121887616638,0.1336683503488198,0.024064331539349768,0.6363124430285165,-14.17269858653613,0.3050932969747147,0.01287239524605771,0.0,-4.892904521623766
52.399999999998144,11.0,0.9982579156403301,1.0009939505838255,4.415731097451768,0.1459793643169689,0.13352476544061356,0.1399936385084774,-0.033551120548160174,0.12990409766078204,0.015371811103203216,1.0671490195402655,-3.8158940584717826,1.0802511022801953,0.13352476544061356,0.024094038927841406,0.6357181092265094,-14.0446299028513,0.30494713853900335,0.01280716242679575,0.0,-4.911436253640168
52.40999999999814,11.0,0.9982890362118828,1.0009793464030015,4.415745279769101,0.14598015343426612,0.13338357081994276,0.13999451167211224,-0.03409533711760049,0.1300561290885433,0.015033568655038623,1.0670705043242428,-3.6615010508189836,1.0801836658435555,0.13338357081994276,0.0241232855909485,0.6351381869703625,-13.913001329361519,0.3048125217295252,0.012742954845888214,0.0,-4.928222975742035
52.41999999999814,11.0,0.9983208072001464,1.0009643104971433,4.415760413116856,0.14598095138674658,0.13324482542831595,0.1399953879757046,-0.03462681805730225,0.13020475109230778,0.014689947552133308,1.0669857260543922,-3.50392774731854,1.0801099147202122,0.13324482542831595,0.024152060572426106,0.6345729036651032,-13.777856217925667,0.30468949022906,0.012679795386945778,0.0,-4.943258723686937
52.42999999999814,11.0,0.9983532164127721,1.0009488609435941,4.4157764975476805,0.14598175779840847,0.13310858705140113,0.13999626705924922,-0.035145358841238955,0.1303499105257408,0.014341076177702727,1.0668947268086664,-3.343229863746781,1.080029886759861,0.13310858705140113,0.024180353142920746,0.6340224806312734,-13.639239295870667,0.30457808285052645,0.012617706491015514,0.0,-4.956538155345224
52.439999999998136,11.0,0.9983862514039747,1.0009330135623324,4.415793532695761,0.14598257229033165,0.13297491228495117,0.13999714856124185,-0.03565076026396141,0.130491555536478,0.013987084933695422,1.0667975511793022,-3.179464333585076,1.0799436223623806,0.13297491228495117,0.024208152802375645,0.633487132990764,-13.497196653036061,0.30447833353649423,0.01255671015076484,0.0,-4.968056552598059
52.449999999998134,11.0,0.9984198994815294,1.0009167816987437,4.415811517776774,0.14598339448089484,0.13284385650195701,0.1399980321189752,-0.03614282853748624,0.13062963558604507,0.013628106187099503,1.0666942462403226,-3.012689285986438,1.0798511644463142,0.13284385650195701,0.024235449282410573,0.6329670695573494,-13.351775728191496,0.3043902713619967,0.012496827904847962,0.0,-4.977809823013744
52.45999999999813,11.0,0.9984541477131945,1.0009001761449723,4.41583045158815,0.1459842239859721,0.13271547382121388,0.1399989173687949,-0.03662137538415261,0.1307641014692355,0.013264274215300569,1.0665848615142604,-2.8429640231618687,1.0797525584167627,0.13271547382121388,0.02426223254900757,0.6324624927331896,-13.203025294966832,0.30431392054139017,0.012438080832396836,0.0,-4.985794501301743
