t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
52.46999999999813,11.0,0.9984889829325548,1.0008832052000542,4.4158503325096214,0.1459850604191084,0.13258981707701917,0.13999980394631265,-0.03708621812596058,0.1308949053329378,0.012895725150528751,1.0664694489378082,-2.670348997199285,1.0796478521324822,0.13258981707701917,0.024288492805693153,0.6319735984103071,-13.05099544739762,0.3042493004350677,0.012380489547585609,0.0,-4.992007750543878
52.47999999999813,11.0,0.9985243917448007,1.0008658930727392,4.415871158503986,0.14598590339169001,0.13246686995178808,0.14,-0.03753730647731335,0.1310220006934094,0.012522596546530344,1.0663480653534287,-2.494910111474757,1.0795370968119526,0.13246686995178808,0.024314221100723222,0.6315002620312486,-12.89574737293415,0.3041964928042885,0.01232405712090372,0.0,-4.996447363202281
52.489999999998126,11.0,0.9985603605452245,1.0008483674344013,4.415892927118182,0.14598675251350243,0.13234656593876065,0.14,-0.037974686838454036,0.13114534244125786,0.01214502547207297,1.0662207737513747,-2.3167171911302513,1.0794203509231841,0.13234656593876065,0.024339413920577882,0.6310421291460337,-12.737352363314502,0.3041556208012977,0.012268769195106432,0.0,-4.999111761903712
52.499999999998124,11.0,0.9985968755599562,1.0008307735316628,4.415915635485824,0.14598760739395286,0.13222898800294844,0.14,-0.03839812943790999,0.13126488684058318,0.011763150090057732,1.0660876345458612,-2.1358316321064246,1.0792976741147613,0.13222898800294844,0.024364067066668986,0.6305995362569675,-12.575861540817977,0.304126653547539,0.012214648511458155,0.0,-5.0
52.50999999999812,11.0,0.9986339228811425,1.0008132039309992,4.415939280332119,0.1459884676430946,0.13211421997355668,0.14,-0.038807406262712535,0.13138059154907888,0.01137711093321256,1.0659487089766013,-1.952316105101202,1.0791691251196083,0.13211421997355668,0.024388172600270513,0.6301728209203202,-12.411325632536009,0.3041095552256877,0.012161721795323013,0.0,-4.99911176190438
52.51999999999812,11.0,0.9986714884887206,1.0007957016451767,4.415963857980843,0.1459893328722163,0.13200233741067066,0.14,-0.039202308149259596,0.13149241564084985,0.010987050720229244,1.0658040598509821,-1.7662348985593184,1.0790347633105521,0.13200233741067066,0.024411721130645655,0.6297622811170893,-12.243796980339885,0.30410429269733374,0.012110015277863751,0.0,-4.996447363203616
52.52999999999812,11.0,0.9987095582601236,1.0007782656186757,4.4159893643624715,0.145990202694047,0.13189340811990827,0.14,-0.039582643840083476,0.1316003196273408,0.010593114170778156,1.06565375175062,-1.5776537484880049,1.0788946494669056,0.13189340811990827,0.024434702987055208,0.6293681785004727,-12.07332983348965,0.3041108342592542,0.012059553669665476,0.0,-4.992007750545876
52.539999999998116,11.0,0.9987481179696458,1.0007608574983915,4.416015795022593,0.14599107672264128,0.13178749308884855,0.14,-0.039948238249651574,0.13170426547647876,0.010195447834742223,1.0654978511067423,-1.3866396984072278,1.0787488461317918,0.13178749308884855,0.024457108767997116,0.6289907431424729,-11.899980377963368,0.30412914839629374,0.012010359852202623,0.0,-4.985794501304406
52.549999999998114,11.0,0.9987871532792543,1.000743409146267,4.416043145129893,0.14599195457300657,0.13168464749011552,0.14,-0.0402989306039602,0.13180421663019795,0.009794199939820126,1.06533642621542,-1.1932609847986217,1.0785974177556892,0.13168464749011552,0.024478929556589164,0.6286301783408734,-11.723806645193477,0.3041592026956038,0.011962454915877926,0.0,-4.977809823017072
52.55999999999811,11.0,0.9988266497227843,1.0007258305452054,4.416071409483102,0.14599283586053985,0.13158492159435342,0.14,-0.0406345727473843,0.13190013802053183,0.009389520257060482,1.0651695472297125,-0.9975869430921821,1.078440430735794,0.13158492159435342,0.024500156967391367,0.6282866648801796,-11.544868376340045,0.30420096297082166,0.011915858340795126,0.0,-4.968056552602049
52.56999999999811,11.0,0.9988665926855209,1.0007080178262688,4.416100582516489,0.1459937202003398,0.13148836153789017,0.14,-0.040955027720160714,0.13199199608444048,0.00898155998201988,1.0649972861455956,-0.7996879296884917,1.0782779534099276,0.13148836153789017,0.024520783117829573,0.6279603645604138,-11.363226880996065,0.3042543925865597,0.011870588217183595,0.0,-4.956538155349876
52.57999999999811,11.0,0.9989069673811747,1.0006898611691248,4.416130658303597,0.14599460720645963,0.13139500993938225,0.14,-0.041260168617258286,0.13207975877751607,0.008570471628731409,1.064819716787611,-0.5996352562568826,1.0781100560340742,0.13139500993938225,0.02454080057412992,0.6276514230061803,-11.178944908141538,0.3043194519527767,0.011826661452999323,0.0,-4.943258723692249
52.589999999998106,11.0,0.9989477588282032,1.0006712523325063,4.416161630559079,0.14599549649116197,0.13130490638101258,0.14,-0.04154987769958071,0.13216339558668064,0.008156408933794518,1.0646369147944024,-0.39750113330762704,1.0779368107560519,0.13130490638101258,0.024560202297195785,0.6273599718494202,-10.992086536032502,0.3043960981543178,0.011784093948427995,0.0,-4.928222975748005
52.599999999998104,11.0,0.9989889518273117,1.000652091575636,4.416193492638631,0.1459963876642328,0.13121808777671237,0.14,-0.04182404571554352,0.13224287754196545,0.007739526768264351,1.0644489576021323,-0.19335862069834323,1.0777582915889559,0.13121808777671237,0.024578981599079855,0.6270861303998619,-10.802717081612087,0.30448428468240674,0.011742900730382113,0.0,-4.911436253646794
52.6099999999981,11.0,0.9990305309417897,1.0006322937450214,4.416226237537145,0.1459972803324023,0.13113458864978103,0.14,-0.04208257139124816,0.13231817722744038,0.007319981055451139,1.0642559244230512,0.012718416717327602,1.0775745743839245,0.13113458864978103,0.024597132113492463,0.6268300069110138,-10.610903027518654,0.3045839612418212,0.011703096052729674,0.0,-4.8929045216310465
52.6199999999981,11.0,0.999072480482105,1.0006117933263337,4.416259857885315,0.14599817409891538,0.13105444133979788,0.14,-0.04232536105210968,0.1323892687913442,0.006897928693130793,1.06405789621761,0.22065534966879632,1.0773857368003816,0.13105444133979788,0.024614647778618822,0.6265916995329999,-10.416711963165417,0.3046950736135873,0.011664693464522011,0.0,-4.872634363936907
52.6299999999981,11.0,0.9991147844959065,1.0005905482968673,4.416294345945032,0.1459990685632819,0.1309776761550875,0.14,-0.04255232834557998,0.13245612795545436,0.006473527479014518,1.0638549556590273,0.43037682230879354,1.0771918582719215,0.1309776761550875,0.024631522829667372,0.6263712970257155,-10.22021253659131,0.30481756356194334,0.0116277058568427,0.0,-4.850632982454885
52.639999999998096,11.0,0.9991574267642643,1.0005685426629956,4.416329693603962,0.14599996332122792,0.1309043214832692,0.14,-0.042763394041558905,0.13251873202372377,0.006046936038580507,1.063647187090947,0.6418067881338748,1.0769930199669018,0.1309043214832692,0.024647751797077518,0.6261688792862337,-10.021474413628509,0.30495136877120327,0.011592145492327687,0.0,-4.826908194171058
52.649999999998094,11.0,0.99920039080464,1.0005457876202137,4.4163658923697735,0.14600085796485746,0.13083440387020673,0.14,-0.042958485891215065,0.13257705989020488,0.005618313754599956,1.0634346764793297,0.8548685445800713,1.076789304743702,0.13083440387020673,0.024663329507293198,0.6259845177346967,-9.820568241717165,0.30509642281225674,0.011558024024555622,0.0,-4.801468428389738
52.65999999999809,11.0,0.999243659880732,1.0005223213333174,4.416402933364478,0.14600175208302402,0.1307679480747655,0.14,-0.0431375385303438,0.13263109204627535,0.005187820697839553,1.0632175113607618,1.0694847667820544,1.0765807971016825,0.1307679480747655,0.02467825108330866,0.6258182755891379,-9.617565616141846,0.30525265513079625,0.01152535251077939,0.0,-4.774322723738569
52.66999999999809,11.0,0.9992872170190003,1.0004982073928572,4.416440807319366,0.1460026452619,0.13070497710576032,0.14,-0.043300493415282165,0.13268081058717493,0.004755617558559346,1.0629957807892323,1.2855775408411636,1.0763675831293145,0.13070497710576032,0.024692511943442366,0.6256702080561093,-9.412539047201735,0.30541999105804996,0.011494141423972407,0.0,-4.745480724957158
52.67999999999809,11.0,0.9993310450313463,1.000473532061563,4.416479504571005,0.14600353708572217,0.13064551224554832,0.14,-0.043447298782980454,0.1327261992178601,0.004321865578524233,1.0627695752839519,1.5030683968759453,1.0761497504514796,0.13064551224554832,0.024706107796948488,0.6255403624549174,-9.205561927107096,0.305598351839221,0.011464400661084902,0.0,-4.714952679470313
52.689999999998086,11.0,0.9993751265431433,1.0004484004759782,4.416519015058684,0.14600442713768494,0.1305895730643539,0.14,-0.043577909627495665,0.13276724325818054,0.0038867264833262385,1.0625389867796966,1.7218783420366268,1.0759273881778697,0.1305895730643539,0.024719034637243537,0.6254287782941211,-8.99670849642679,0.305787654678381,0.011436139554834962,0.0,-4.682749433747279
52.699999999998084,11.0,0.999419444025563,1.0004229320112195,4.416559328323655,0.1460053150009436,0.1305371774285935,0.14,-0.04369228768668479,0.13280392964737975,0.0034503624148868833,1.0623041085811653,1.9419278935949544,1.0757005868539895,0.1305371774285935,0.0247312887326458,0.6253354873144008,-8.786053809671573,0.30598781279792603,0.011409366883231695,0.0,-4.648882429447901
52.70999999999808,11.0,0.9994639798309652,1.0003972550503644,4.416600433510448,0.1460062002596877,0.13048834150557448,0.14,-0.04379040143453361,0.13283624694792134,0.0030129358640606087,1.0620650353215337,2.163137112174348,1.0754694384158419,0.13048834150557448,0.024742866616404808,0.6252605135102225,-8.573673700509698,0.30619873550717375,0.011384090880938474,0.0,-4.613363699357542
52.71999999999808,11.0,0.999508716229988,1.0003715014214363,4.416642319370404,0.14600708250024033,0.1304430797671323,0.14,-0.04387222607419572,0.1328641853486417,0.0025746096033079494,1.0618218629249319,2.3854256351182594,1.0752340361485773,0.1304430797671323,0.0247537650770542,0.6252038731432313,-8.359644746847907,0.3064203282797373,0.011360319249006032,0.0,-4.576205863111879
52.72999999999808,11.0,0.9995536354489277,1.0003458007732708,4.416684974267514,0.14600796131213917,0.1304014049933503,0.14,-0.04393774352946736,0.13288773666722956,0.002135546619444247,1.061574688571732,2.6087127099806504,1.0749944746487374,0.1304014049933503,0.024763981150562216,0.6251655747546542,-8.144044236325637,0.3066524928321511,0.011338059162251434,0.0,-4.537422122713196
52.739999999998076,11.0,0.9995987197060026,1.0003202751591564,4.416728386186522,0.14600883628915684,0.13036332827796873,0.14,-0.043986942431568254,0.13290689435203384,0.0016959100464944699,1.0613236106649062,2.8329172280773367,1.07475084978898,0.13036332827796873,0.024773512115463164,0.6251456191862546,-7.926950132655319,0.3068951272023973,0.011317317273876894,0.0,-4.497026257839785
52.749999999998074,11.0,0.9996439512451819,1.000295034079327,4.416772542743174,0.1460097070302211,0.13032885903602034,0.14,-0.04401981810010491,0.1329216534832007,0.0012558630987104186,1.061068728795345,3.0579577580306,1.0745032586836947,0.13032885903602034,0.024782355491969454,0.6251439996145108,-7.708441043256366,0.30714812582494694,0.011298099717496006,0.0,-4.455032620950086
52.75999999999807,11.0,0.9996893123663952,1.000270170208007,4.416817431196392,0.14601057314020144,0.13029800501407035,0.14,-0.044036372517408384,0.1329320107731416,0.0008155690038089817,1.060810143704193,3.2837525792416553,1.0742517996536065,0.13029800501407035,0.024790509045039908,0.6251607016009657,-7.488596188206782,0.3074113795987512,0.01128041210398943,0.0,-4.411456132183328
52.76999999999807,11.0,0.9997347854511327,1.0002457559923719,4.4168630384620755,0.14601143423053525,0.1302707723030064,0.14,-0.04403661429626668,0.1329379645663355,0.00037519093650154967,1.0605479572400742,3.5102197152228096,1.073996572187408,0.1302707723030064,0.02479797079170987,0.6251957031600884,-7.267495370713697,0.3076847759484943,0.011264259516465184,0.0,-4.366312274058474
52.77999999999807,11.0,0.9997803529826822,1.0002218412664692,4.416909351128171,0.14601228991967433,0.13024716535263609,0.14,-0.04402055864237972,0.1329395148384678,-6.510804762680287e-05,1.0602822723100145,3.7372769667574115,1.0737376768986306,0.13024716535263609,0.024804739011384927,0.6252489748408494,-7.045218948642461,0.3079681988745247,0.011249646499769946,0.0,-4.319617085973361
52.78999999999807,11.0,0.9998259975605157,1.0001984519723737,4.416956355470619,0.14601313983334163,0.1302271869882374,0.14,-0.043988227311232475,0.13293666319491015,-0.000505165077833562,1.0600131928228058,3.9648419448399217,1.0734752154763814,0.1302271869882374,0.024810812258801204,0.6253204798232278,-6.821847807012403,0.30826152899929404,0.011236577051211817,0.0,-4.271387158505967
52.799999999998064,11.0,0.999871701908619,1.0001755900272293,4.417004037469726,0.14601398360459708,0.13021083842725317,0.14,-0.04393964856276025,0.13292941286854526,-0.0009448175334923916,1.059740823625265,4.192832103426275,1.0732092906292403,0.13021083842725317,0.024816189377296915,0.625410174018994,-6.597463330573495,0.3085646436030466,0.011225054605970041,0.0,-4.221639627519872
52.80999999999806,11.0,0.999917448877851,1.0001532343198858,4.417052382826558,0.14601482087372006,0.13019811929625225,0.14,-0.04387485711359407,0.1329177687169413,-0.001383903108898806,1.0594652704314098,4.421164771992012,1.0729400060221548,0.13019811929625225,0.02482086951200426,0.6255180061770291,-6.372147376288436,0.30887741665879304,0.011215082027590622,0.0,-4.1703921680759555
52.81999999999806,11.0,0.9999632214426926,1.0001313427687482,4.417101376978908,0.14601565128792449,0.13018902764694812,0.14,-0.043793894089194096,0.13290173721888068,-0.0018222598775979,1.0591866397465062,4.649757187956245,1.072667466207017,0.13018902764694812,0.024824852120381023,0.6256439179841954,-6.145982244662279,0.30919971886529285,0.011206661595661763,0.0,-4.117662988152496
52.82999999999806,11.0,1.0000090026930046,1.0001098553231833,4.417151005116476,0.14601647450093022,0.13018355997078493,0.14,-0.04369680697685313,0.1328813264702479,-0.002259726356236034,1.0589050387873544,4.878526529024773,1.0723917765481839,0.13018355997078493,0.024828136979954382,0.6257878441586024,-5.919050649850626,0.3095314176820779,0.011199795000678386,0.0,-4.063470822176123
52.83999999999806,11.0,1.0000547758216327,1.0000886977493524,4.417201252194915,0.14601729017242002,0.13018171121196015,0.14,-0.04358364957990182,0.1328565461792811,-0.002696141567948458,1.0586205754015812,5.107389945513396,1.072113043144731,0.13018171121196015,0.024830724191300765,0.6259497125313207,-5.691435687656201,0.30987237737031104,0.011194483338386726,0.0,-4.007834924365329
52.849999999998055,11.0,1.000100524108878,1.0000677860069458,4.417252102948489,0.14601809796741688,0.130183474778479,0.14,-0.043454481973980524,0.1328274076611923,-0.003131345105299675,1.0583333579879777,5.336264592722072,1.0718313727516398,0.130183474778479,0.0248326141766924,0.6261294441138625,-5.4632208015598165,0.31022245903930035,0.011190727110800849,0.0,-3.950775061889687
52.85999999999805,11.0,1.0001462309049773,1.0000470309988676,4.417303541901138,0.14601889755561856,0.1301888425520261,0.14,-0.043309370464026054,0.13279392383216,-0.0035651771927906434,1.0580434954202453,5.565067663395416,1.071546872702072,0.1301888425520261,0.02483380767403598,0.6263269531533852,-5.234489746529602,0.310581520704971,0.011188526230834956,0.0,-3.892311507846638
52.86999999999805,11.0,1.0001918796118048,1.0000263434623338,4.417355553375863,0.14601968861072825,0.13019780489633356,0.14,-0.04314838754269895,0.13275610920269915,-0.003997478748943145,1.057751096976099,5.793716420324171,1.071259650832894,0.13019780489633356,0.024834305726625767,0.6265421471734653,-5.005326550805366,0.31094941735508536,0.011187880029923398,0.0,-3.8324650340585524
52.87999999999805,11.0,1.0002374536650216,1.0000056387674086,4.417408121502396,0.14602047080981875,0.13021035066538883,0.14,-0.04297161184787002,0.13271397987041228,-0.0044280914479654515,1.0574562722730245,6.022128229086497,1.0709698154152356,0.13021035066538883,0.024834109669738553,0.6267749270068579,-4.775815475991571,0.3113260010256469,0.01118878726871887,0.0,-3.7712569036926014
52.88999999999805,11.0,1.000282936517851,0.9999848413965368,4.417461230223242,0.1460212438327655,0.130226467211895,0.14,-0.04277912811852272,0.13266755351212603,-0.0048568577809848645,1.0571591312112227,6.2502205909210815,1.070677475091253,0.130226467211895,0.02483322111540849,0.6270251868230724,-4.5460409760077365,0.3117111208857336,0.011191246150857632,0.0,-3.708708863706054
52.899999999998045,11.0,1.0003283116275512,0.9999638888985354,4.417514863298226,0.14602200736178006,0.13024614039668286,0.14,-0.042571027147882495,0.13261684937541768,-0.0052836211168282,1.0568597839239706,6.477911175706546,1.0703827388178198,0.13024614039668286,0.024831641936412005,0.6272928141548374,-4.316087655309323,0.31210462332663486,0.011195254335460335,0.0,-3.644843137119687
52.90999999999804,11.0,1.0003735624455132,0.9999427351381377,4.417569004307775,0.14602276108106918,0.13026935460019126,0.14,-0.04234740573179846,0.1325618882695363,-0.005708225762309133,1.0565583407343055,6.705117854974011,1.070085715816996,0.13026935460019126,0.024829374251351975,0.6275776899310241,-4.086040227171199,0.3125063520572363,0.01120080895125858,0.0,-3.579682415122053
52.91999999999804,11.0,1.0004186724117103,0.9999213526989544,4.417623636655213,0.14602350467663916,0.13029609273613252,0.14,-0.042108366612248094,0.1325026925557236,-0.006130517021977469,1.0562549121170284,6.9317587348974605,1.0697865155326587,0.13029609273613252,0.024826420411622623,0.6278796885179229,-3.8559834724186257,0.31291614819816416,0.011207906607214987,0.0,-3.5132498490074067
52.92999999999804,11.0,1.0004636249540084,0.9998997343399122,4.417678743568405,0.1460242378362562,0.1303263362679651,0.14,-0.04185401841487946,0.1324392861369404,-0.006550341257271921,1.055949608664019,7.157752189169985,1.069485247591979,0.1303263362679651,0.02482278299160888,0.6281986777742303,-3.626002199229078,0.3133338503744887,0.011216543402329502,0.0,-3.445569041950163
52.93999999999804,11.0,1.0005084034925942,0.9998778934527426,4.41773430810109,0.14602496024956818,0.13036006522839577,0.14,-0.04158447558022582,0.1323716944470045,-0.00696754594501783,1.0556425410511439,7.383016891683257,1.069182021770161,0.13036006522839577,0.024818464782333037,0.6285345191220658,-3.3961812041667465,0.31375929480451764,0.011226714930898097,0.0,-3.376664040618798
52.949999999998035,11.0,1.0005529914495337,0.999855863515599,4.41779031313428,0.14602567160838192,0.1303972582415792,0.14,-0.04129985828924143,0.13229994443914744,-0.007381979735208486,1.0553338200046745,7.607471848935854,1.0688769479566727,0.1303972582415792,0.02481346878913568,0.628887067634314,-3.1666052348063185,0.3141923153817502,0.01123841628622587,0.0,-3.306559326632187
52.95999999999803,11.0,1.0005973722632173,0.9998336965865584,4.417846741378084,0.14602637160708576,0.13043789254792323,0.14,-0.04100029238333616,0.13222406457399705,-0.007793492508012974,1.0550235562656525,7.831036432096523,1.0685701361210715,0.13043789254792323,0.024807798232640444,0.6292561721382104,-2.9373589537150657,0.31463274375100764,0.011251642060093235,0.0,-3.235279807861396
52.96999999999803,11.0,1.0006415294072166,0.999811460925991,4.41790357537428,0.14602705994319828,0.130481944030466,0.14,-0.040685909280821886,0.132144084806994,-0.008201935429966193,1.0547118605510328,8.05363040869145,1.0682616962770475,0.130481944030466,0.024801456552560316,0.6296416753307429,-2.708526903726036,0.3150804093742936,0.011266386339621286,0.0,-3.162850809579984
52.97999999999803,11.0,1.0006854464128745,0.9997892378763991,4.417960797499939,0.14602773631801885,0.13052938724293084,0.14,-0.0403568458895317,0.13206003657525078,-0.008607161009301865,1.054398843510677,8.275173973863458,1.0679517384433677,0.13052938724293084,0.024794447413491585,0.6300434139062399,-2.480193474189734,0.31553513959401003,0.011282642704215523,0.0,-3.0892980654662705
52.98999999999803,11.0,1.0007291068947763,0.9997671181624649,4.418018389972346,0.14602840043735166,0.130580195437924,0.14,-0.04001324451842389,0.13197195278386173,-0.009009023150407221,1.0540846156805155,8.49558778122244,1.0676403726012342,0.130580195437924,0.024786774711073472,0.6304612186874389,-2.2524428676277313,0.31599675968830865,0.011300404219765681,0.0,-3.014647708459955
52.999999999998025,11.0,1.000772494578123,0.9997451977985427,4.418076334855373,0.1460290520122703,0.13063434059508489,0.14,-0.03965525278845214,0.1318798677916729,-0.009407377207387503,1.053769287432104,8.714792973285435,1.0673277086479283,0.13063434059508489,0.024778442577791673,0.630894914758446,-2.025359066506568,0.31646509292537084,0.01131966343553118,0.0,-2.938926261477425
53.00999999999802,11.0,1.0008155933269498,0.9997235738068726,4.418134614067421,0.14602969075988978,0.13069179344828932,0.14,-0.03928302354429902,0.13178381739652073,-0.009802080036744073,1.0534529689200884,8.932711211549671,1.0670138563473914,0.13069179344828932,0.024769455386704983,0.6313443215930257,-1.7990257994401884,0.3169399606161727,0.011340412379873491,0.0,-2.862160627988237
53.01999999999802,11.0,1.0008583871721137,0.9997023399547558,4.418193209390969,0.146030316404113,0.13075252351159858,0.14,-0.0388967147674604,0.13168383881994836,-0.01019299004917527,1.0531357700287338,9.149264706234108,1.0666989252787464,0.13075252351159858,0.024759817752831162,0.6318092531759174,-1.5735265067079265,0.3174211821700641,0.011362642561368323,0.0,-2.78437808245644
53.02999999999802,11.0,1.0009008603379874,0.9996815827146428,4.418252102483646,0.1460309286763187,0.13081649910379536,0.14,-0.03849648949088899,0.13157997069140828,-0.010579967260516028,1.052817800319621,9.364376245734698,1.0663830247842145,0.13081649910379536,0.024749534530915693,0.6322895181141008,-1.3489443045257659,0.31790857515619964,0.011386344970349307,0.0,-2.7056062606500926
53.03999999999802,11.0,1.000942997266885,0.9996613776366519,4.418311274890739,0.1460315273159634,0.13088368737099404,0.14,-0.0380825157160736,0.13147225303195975,-0.01096287334183663,1.0524991689821825,9.577969225852945,1.0660662639181222,0.13088368737099404,0.02473861080972113,0.6327849197347747,-1.1253619481225994,0.3184019553682863,0.011411510084577836,0.0,-2.6258731498223997
53.049999999998015,11.0,1.000984782640363,0.9996417862993173,4.418370708058936,0.14603211207107272,0.130954054308242,0.14,-0.037654966330770395,0.13136072723746936,-0.011341571668715248,1.0521799847887336,9.789967678813634,1.0657487513987178,0.130954054308242,0.024727051902987324,0.6332952561735058,-0.9028617936080993,0.31890113689998867,0.011438127878150005,0.0,-2.54520707876798
53.05999999999801,11.0,1.0010262013966966,0.9996228539736833,4.418430383351052,0.14603268269860378,0.1310275647798367,0.14,-0.03721401902784591,0.13124543606132305,-0.011715927369695605,1.0518603560553785,10.000296302112488,1.0654305955642946,0.1310275647798367,0.02471486333737702,0.6338203204507395,-0.6815257587596145,0.3194059322254445,0.011466187832421702,0.0,-2.4636367077577788
53.06999999999801,11.0,1.001067238744028,0.9996046080985265,4.418490282061461,0.14603323896466647,0.13110418253947118,0.14,-0.03675985622311745,0.13112642359665755,-0.012085807373926265,1.0515403906094565,10.20888048717677,1.065111904334843,0.13110418253947118,0.024702050838544196,0.6343599005425007,-0.46143528314970805,0.3199161522905475,0.011495678949855408,0.0,-2.381191018356209
53.07999999999801,11.0,1.0011078801688895,0.9995870576240976,4.418550385431914,0.14603378064459815,0.13118387025014652,0.14,-0.03629266497229083,0.13100373525811948,-0.012451080457978093,1.0512201957640042,10.415646347849874,1.0647927851800318,0.13118387025014652,0.02468862031604186,0.634913779445373,-0.24267128792358963,0.3204316066062546,0.011526589768022781,0.0,-2.2978993031241393
53.08999999999801,11.0,1.0011481114400307,0.9995701932379115,4.41861067466742,0.14603430752289398,0.13126658950514233,0.14,-0.035812636884594434,0.13087741776316067,-0.012811617291813415,1.05089987829877,10.620520748641841,1.0644733450937374,0.13126658950514233,0.024674577848403753,0.6354817352432598,-0.02531413575685279,0.32095210334901625,0.011558908373760252,0.0,-2.2137911552113887
53.099999999998005,11.0,1.0011879186076915,0.9995539884443126,4.418671130951844,0.1460348193930002,0.1313523008502348,0.14,-0.035319968032788585,0.13074751911287794,-0.013167290483873871,1.0505795444468762,10.823431332703768,1.0641536905747735,0.1313523008502348,0.024659929669540746,0.6360635411783996,0.19055640848759173,0.3214774494633804,0.011592622417172158,0.0,-2.1288964578424197
53.109999999998,11.0,1.0012272879986803,0.9995384014282487,4.41873173546293,0.14603531605698605,0.13144096380742748,0.14,-0.03481485885910965,0.13061408857240675,-0.013517974625250251,1.0502592998859877,11.02430654947489,1.0638339276130888,0.13144096380742748,0.024644682157250762,0.63665896572929,0.40486121602719516,0.3220074507617122,0.01162771912357045,0.0,-2.0432453736989715
53.119999999998,11.0,1.0012662062077944,0.9995233775981851,4.418792469386465,0.1460357973251133,0.13153253690099403,0.14,-0.03429751407573453,0.13047717665087782,-0.013863546332883326,1.0499392497322975,11.223075681914795,1.0635141616801196,0.13153253690099403,0.024628841824516377,0.6372677727009024,0.6175218310358255,0.32254191202413524,0.011664185302806138,0.0,-1.956868334203337
53.129999999998,11.0,1.0013046600862852,0.9995088526721551,4.418853313929333,0.14603626301532802,0.13162697768530016,0.14,-0.033768142560854475,0.1303368350809469,-0.014203884291746884,1.0496194985356848,11.41966887326898,1.0631944977219134,0.13162697768530016,0.024612415314113286,0.6378897213261825,0.8284605058072216,0.3230806370922914,0.011702007356226108,0.0,-1.869796028706485
53.139999999998,11.0,1.0013426367281848,0.9994947561480706,4.41891425033131,0.1460367129527021,0.13172424277464947,0.14,-0.03322695725000757,0.13019311679790788,-0.014538869295968503,1.0493001502744126,11.614017153299832,1.0628750401533842,0.13172424277464947,0.024595409396433725,0.6385245663809274,1.0376002341923032,0.32362342895745166,0.011741171281270786,0.0,-1.782059393583888
53.149999999997995,11.0,1.0013801234553967,0.9994810149843293,4.418975259875449,0.1460371469688525,0.13182428787466138,0.14,-0.0326741750237064,0.13004607591840026,-0.014868384288843543,1.0489813083480293,11.806052463933941,1.0625558928522219,0.13182428787466138,0.024577830970192886,0.6391720583102861,1.2448647833572386,0.3241700898419448,0.01178166267341431,0.0,-1.6936896012442373
53.15999999999799,11.0,1.0014171078024772,0.9994675573108116,4.419036323897009,0.14603756490136885,0.13192706781483227,0.14,-0.03211001659213339,0.12989576771872213,-0.015192314401709992,1.0486630755675053,11.995707684289073,1.0622371591511506,0.13192706781483227,0.02455968706530186,0.6398319433652606,1.4501787240946136,0.3247204212745535,0.011823466725508774,0.0,-1.6047180490539679
53.16999999999799,11.0,1.001453577502034,0.9994543159924463,4.419097423790962,0.14603796659327614,0.1320325365815534,0.14,-0.031534706378379046,0.1297422486127602,-0.01551054699166255,1.0483455541419742,12.182916655068349,1.0619189418276558,0.1320325365815534,0.02454098484738551,0.6405039637457611,1.6534674598325636,0.3252742241593556,0.011866568227673062,0.0,-1.5151763481819238
53.17999999999799,11.0,1.0014895204716068,0.9994412318788756,4.41915854101812,0.14603835189255943,0.1321406473510818,0.14,-0.030948472401279237,0.12958557612954857,-0.0158229716780954,1.0480288456623175,12.36761420232028,1.0616013430906694,0.1321406473510818,0.024521731622409445,0.6411878577464177,1.8546572549404943,0.32583129883984097,0.01191095156431166,0.0,-1.4250963123680624
53.18999999999799,11.0,1.0015249248028013,0.9994282565924205,4.4192196571100375,0.14603872065177118,0.13225135252206502,0.14,-0.030351546158699894,0.12942580889046784,-0.016129480378074514,1.0477130510817232,12.549736160574785,1.0612844645641966,0.13225135252206502,0.024501934841136365,0.6418833599029831,2.0536752624210433,0.3263914451618848,0.011956600714454885,0.0,-1.334509946620181
53.199999999997985,11.0,1.0015597787533188,0.999415354731605,4.4192807536728855,0.14603907272774028,0.13236460374677492,0.14,-0.029744162512937516,0.12926300658609644,-0.016429967340554633,1.0473982706945015,12.729219395399248,1.0609684072683838,0.13236460374677492,0.02448160210185411,0.6425902011332629,2.2504495516122267,0.32695446253345706,0.01200349925098515,0.0,-1.2434494358426922
53.20999999999798,11.0,1.001594070742367,0.9994025053983216,4.419341812390492,0.14603940798139378,0.13248035196111188,0.14,-0.029126559578194627,0.1290972299527253,-0.01672432917945715,1.0470846041140958,12.906001825394963,1.0606532715988064,0.13248035196111188,0.024460741151073006,0.6433081088720514,2.444909136042702,0.3275201499875502,0.01205163034217415,0.0,-1.1519471334014801
53.21999999999798,11.0,1.0016277893497592,0.9993897029906226,4.419402815026846,0.1460397262776981,0.13259854741305074,0.14,-0.02849897861079953,0.1289285407485475,-0.017012464905638187,1.046772150251581,13.080022443682632,1.060339157305146,0.13259854741305074,0.02443935988201546,0.6440368071976121,2.636984001528044,0.3280883062477942,0.01210097675768748,0.0,-1.060035549628903
53.22999999999798,11.0,1.0016609233188207,0.9993769572396128,4.4194637434283015,0.14604002748572023,0.13271913968951868,0.14,-0.027861663902223166,0.12875700172953367,-0.017294275957774254,1.0464610072963412,13.251221338915304,1.0600261634704655,0.13271913968951868,0.024417466329930755,0.6447760169477967,2.8266051349401398,0.3286587297973753,0.012151520872978175,0.0,-0.967747340273027
53.23999999999798,11.0,1.0016934615630353,0.9993642925046718,4.419524579525787,0.14604031147880392,0.13284207774191617,0.14,-0.02721486267451856,0.12858267662500358,-0.017569666232187506,1.0461512726995859,13.419539715840685,1.0597143884923181,0.13284207774191617,0.02439506866547192,0.645525455827474,3.0137045531601854,0.32923121895376767,0.012203244679483166,0.0,-0.8751152948951956
53.249999999997975,11.0,1.0017253931761754,0.9993517463764433,4.41958530533726,0.1460405781348489,0.1329673099107509,0.14,-0.026558824977301,0.1284056301129051,-0.017838542111635974,1.0458430431619354,13.584919915433428,1.0594039300667988,0.1329673099107509,0.024372175185900503,0.646284838508521,3.1982153323603884,0.32980557194868376,0.012256129795008681,0.0,-0.7821723252200528
53.25999999999797,11.0,1.001756707445504,0.9993393676681611,4.419645902970663,0.14604082733667867,0.13309478394955016,0.14,-0.02589380358594401,0.12822592779480999,-0.018100812493080123,1.0455364146254214,13.747305434603804,1.059094885176278,0.13309478394955016,0.02434879430494137,0.6470538767236532,3.380071637280796,0.33038158701113424,0.012310157474945342,0.0,-0.6889514534420947
53.26999999999797,11.0,1.0017873938674806,0.9993272139034661,4.419706354627586,0.14604105897247677,0.13322444704896802,0.14,-0.025220053899247807,0.12804363617063744,-0.018356388814428342,1.0452314822697961,13.906640945456184,1.058787350081297,0.13322444704896802,0.024324934542458525,0.647832279359473,3.559208750048697,0.3309590624567223,0.01236530862553451,0.0,-0.5954858004933228
53.27999999999797,11.0,1.0018174421652999,0.9993153484298002,4.419766642607794,0.1460412729362686,0.13335624586092393,0.14,-0.024537833836844047,0.127858822613115,-0.018605185080260232,1.044928340512932,14.062872314092457,1.058481420316579,0.13335624586092393,0.024300604514332927,0.6486197525484232,3.735563098358207,0.33153779677497025,0.012421563815589277,0.0,-0.5018085742751116
53.28999999999797,11.0,1.0018468423075078,0.9993038373016739,4.419826749314737,0.14604146912842494,0.13349012652388295,0.14,-0.023847403734211237,0.12767155534198757,-0.01884711788651132,1.0446270830142967,14.215946618899604,1.0581771906907658,0.13349012652388295,0.024275812923715733,0.649415999766498,3.909072282540758,0.33211758871937636,0.012478903288220796,0.0,-0.40795305785988123
53.299999999997965,11.0,1.0018755845268976,0.9992927460855789,4.419886657262089,0.14604164745616166,0.13362603468911088,0.14,-0.02314902623556303,0.12748190339798493,-0.01908210644409878,1.0443278026804903,14.365812168288254,1.057874755289115,0.13362603468911088,0.024250568554180788,0.6502207219369928,4.079675101259717,0.3326982373943511,0.012537306970726508,0.0,-0.31395259766571004
53.30999999999796,11.0,1.0019036593388875,0.9992821367390877,4.4199463490813375,0.14604180783401122,0.1337639155481679,0.14,-0.02244296618405972,0.1272899366165582,-0.01931007260146122,1.0440305916715016,14.512418517827893,1.0575742074780474,0.1337639155481679,0.024224880265167097,0.6510336175427005,4.24731157563138,0.3332795423382864,0.012596754482196418,0.0,-0.21984059160851058
53.31999999999796,11.0,1.0019310575586113,0.9992720647100797,4.420005807530338,0.14604195018424326,0.133903713861705,0.14,-0.021729490509174998,0.12709572560139665,-0.01953094086598798,1.043735541406268,14.655716486733219,1.0572756399103584,0.133903713861705,0.024198756990143698,0.6518543827480948,4.411922971552235,0.3338613036008197,0.012657225140466856,0.0,-0.1256504772359096
53.32999999999796,11.0,1.0019577703160296,0.9992625763885203,4.420065015502758,0.14604207443721445,0.1340453739895647,0.14,-0.021008868111169643,0.12689934169773562,-0.01974463842430636,1.0434427425664379,14.79565817364998,1.056979144529797,0.1340453739895647,0.02417220773704607,0.6526827115318165,4.573451820368915,0.3344433218158981,0.01271869796512312,0.0,-0.03141571984704629
53.33999999999796,11.0,1.0019837890684613,0.9992537070243922,4.420123956038232,0.14604218053162996,0.13418883992131325,0.14,-0.020281369744269195,0.12670085696546773,-0.019951095161407487,1.0431522850972028,14.932196971728416,1.0566848125738912,0.13418883992131325,0.02414524159100961,0.6535182958260717,4.731841937804142,0.3350253982645872,0.012781151680078248,0.0,0.06283019939748902
53.349999999997955,11.0,1.0020091056100726,0.9992454792011018,4.420182612333035,0.14604226841470663,0.13433405530760037,0.14,-0.01954726789778244,0.12650034415206843,-0.020150243678591386,1.042864258204478,15.065287582941464,1.0563927345740003,0.13433405530760037,0.02411786771871262,0.6543608256646892,4.887038441412058,0.33560733493473377,0.012844564715063766,0.0,0.15705379537135183
53.35999999999795,11.0,1.002033712077999,0.9992379019258543,4.420240967751084,0.14604233804222855,0.1344809634913053,0.14,-0.018806836677093985,0.1262978766653481,-0.02034201931022357,1.042578750348276,15.194886031660873,1.0561030003519756,0.1344809634913053,0.024090095373437787,0.6552099893342727,5.038987766867389,0.3361889345731214,0.012908915205104177,0.0,0.25122159087954943
53.36999999999795,11.0,1.002057600954939,0.9992309703685611,4.420299005834975,0.146042389378494,0.13462950753817154,0.14,-0.01806035168509501,0.12609352854604272,-0.020526360139301928,1.0422958492321959,15.320949677494994,1.0558156990131502,0.13462950753817154,0.024061933900423813,0.6560654735267457,5.187637683247211,0.33677000073317853,0.012974180991195459,0.0,0.3453001285527288
53.37999999999795,11.0,1.0020807650682246,0.9992246662496034,4.420356710316864,0.146042422396157,0.13477963026662054,0.14,-0.01730808990464683,0.12588737444025444,-0.02070320701184353,1.0420156417896462,15.44343722740952,1.0555309189357558,0.13477963026662054,0.024033392741463575,0.6569269634905665,5.3329373077337205,0.33735033782013896,0.013040339620479343,0.0,0.4392559827344207
53.38999999999795,11.0,1.0021031975855275,0.9992189588464722,4.420414065128921,0.14604243707596964,0.134931274276116,0.14,-0.01655032958328856,0.1256794895717545,-0.020872503550105687,1.0417382141673708,15.562308747167487,1.0552487477571242,0.134931274276116,0.02400448143837614,0.657794143176991,5.474837119879364,0.3379297511335545,0.01310736834925719,0.0,0.5330557713570164
53.399999999997945,11.0,1.0021248920075168,0.9992138065602909,4.420471054413139,0.14604243340644,0.13508438197423417,0.14,-0.015787350119945254,0.12546994971415942,-0.02103419616466389,1.0414636517075664,15.677525672118337,1.0549692723575128,0.13508438197423417,0.02397520963444587,0.6586666953805486,5.61328897584622,0.3385080469116858,0.01317524414488071,0.0,0.6266661678022569
53.40999999999794,11.0,1.0021458421579152,0.9992091589586206,4.420527662530309,0.146042411383419,0.13523889560198302,0.14,-0.01501943195455474,0.12525883116299205,-0.021188234065372756,1.041192038929282,15.789050817383597,1.0546925788423727,0.13523889560198302,0.023945587074148452,0.6595443018714131,5.748246122497876,0.33908503237604704,0.013243943692553665,0.0,0.7200539127420928
53.41999999999794,11.0,1.0021660421715066,0.9992049591891843,4.4205838740679955,0.14604237100963705,0.13539475725752903,0.14,-0.014246856460387258,0.12504621070763866,-0.021334569271234886,1.0409234595104908,15.896848387471378,1.0544187525241007,0.13539475725752903,0.023915623600494665,0.6604266435189802,5.879663211659124,0.33966051577847356,0.013313443401385575,0.0,0.8131858259552827
53.42999999999794,11.0,1.0021854864807325,0.9992011466440144,4.420639673847392,0.14604231229421039,0.13555190891868352,0.14,-0.013469905838483731,0.12483216560321242,-0.02147315661920504,1.0406579962714613,16.00088398534607,1.0541478779042266,0.13555190891868352,0.023885329150653382,0.661313400408466,6.007496314319048,0.34023430645206115,0.013383719413591384,0.0,0.9060288181165911
53.43999999999794,11.0,1.0022041698015638,0.9991976597436456,4.420695046928987,0.14604223525213914,0.13571029246414412,0.14,-0.012688863014308938,0.12461677354233436,-0.021603953771949763,1.0403957311601921,16.10112462097868,1.053880038656885,0.13571029246414412,0.023854713750077385,0.662204251950198,6.13170293470756,0.3408062148643636,0.013454747614741195,0.0,0.9985499025529859
53.449999999997935,11.0,1.0022220871193495,0.9991944387073465,4.420749978617028,0.1460421399038192,0.1358698496940222,0.14,-0.011904011535717018,0.12440011262684163,-0.021726921224581038,1.0401367452401904,16.19753871938337,1.0536153176141294,0.1358698496940222,0.023823787505686814,0.6630988769843766,6.2522420240592655,0.34137605267305793,0.013526503645165852,0.0,1.0907162069637173
53.45999999999793,11.0,1.0022392336753276,0.9991914281784434,4.420804454462791,0.14604202627458793,0.13603052235006174,0.14,-0.011115635471565521,0.12418226133943366,-0.02184202231037272,1.039881118680612,16.290096128133627,1.0533537967533704,0.13603052235006174,0.02379256059863239,0.6639969538836235,6.369073993871676,0.34194363278400425,0.013598962910900198,0.0,1.1824949850996882
53.46999999999793,11.0,1.0022556049544333,0.9991885795831098,4.420858460266751,0.14604189439432325,0.1361922521357195,0.14,-0.010324019310746169,0.12396329851526622,-0.021949223205465794,1.0396289307483484,16.378768124350568,1.053095557187002,0.1361922521357195,0.023761043277621706,0.6648981606551804,6.482160728260309,0.3425087694087897,0.01367210059580902,0.0,1.273853628398043
53.47999999999793,11.0,1.0022711966749605,0.9991858531155949,4.420911982079757,0.14604174429711045,0.13635498073656296,0.14,-0.009529447860861295,0.12374330331350335,-0.022048492932563137,1.0393802598015767,16.463527421139094,1.0528406791538218,0.13635498073656296,0.023729245852937418,0.6658021750452984,6.591465595367956,0.34307127812070354,0.013745891671490497,0.0,1.3647596775678328
53.48999999999793,11.0,1.002286004780532,0.9991832192620973,4.420965006203385,0.1460415760209901,0.13651864984136458,0.14,-0.00873220614591147,0.12352235518883757,-0.022139803363605774,1.0391351832836728,16.544348173434287,1.0525892420116647,0.13651864984136458,0.023697178692174806,0.6667086746491366,6.6969534574007294,0.34363097591028235,0.013820310908454802,0.0,1.4551808341226469
53.499999999997925,11.0,1.0023000254347065,0.9991806597997274,4.421017519189625,0.14604138960779428,0.1366832011635171,0.14,-0.007932579303755849,0.12330053386298838,-0.022223129221424512,1.0388937777169194,16.621205983243524,1.0523413242304642,0.1366832011635171,0.023664852217240052,0.667617337024349,6.79859067944089,0.34418768123469157,0.013895332882618218,0.0,1.545084971856113
53.50999999999792,11.0,1.0023132550184153,0.999178168232718,4.421069507840123,0.14604118510307454,0.13684857646319798,0.14,-0.007130852482592542,0.12307791929618936,-0.022298448080361945,1.0386561186946752,16.6940779042465,1.0520970033849089,0.13684857646319798,0.023632276903580426,0.6685278398120106,6.896345136637888,0.34474121406315195,0.013970931983690748,0.0,1.6344401482561832
53.51999999999792,11.0,1.00232569013028,0.9991757496556417,4.421120959205193,0.14604096255612117,0.1370147175700707,0.14,-0.0063273107368883585,0.12285459165867432,-0.022365740365855973,1.0384222808714003,16.762942445728893,1.0518563561457064,0.1370147175700707,0.023599463280831675,0.6694398608635768,6.990186220075765,0.34529139591777813,0.014047082420462462,0.0,1.7232146158541581
53.52999999999792,11.0,1.0023373275897174,0.9991734200608755,4.421171860582796,0.14604072202006824,0.13718156640599669,0.14,-0.005522238923758582,0.12263063130217275,-0.022424989352984013,1.0381923379498612,16.827779575844552,1.051619458268773,0.13718156640599669,0.02356642193488324,0.670353078371792,7.080084841279406,0.3458380499075224,0.014123758224743644,0.0,1.81137683350441
53.53999999999792,11.0,1.0023481644426024,0.9991712051344389,4.421222199517687,0.1460404635520745,0.13734906500775254,0.14,-0.004715921599807493,0.122406118731425,-0.02247618116397309,1.0379663626650077,16.888570724195993,1.0513863845816533,0.13734906500775254,0.02353316351095645,0.6712671710055089,7.16601343551863,0.34638100075726663,0.014200933255553421,0.0,1.8988954775908027
53.549999999997915,11.0,1.0023581979691394,0.9991691386072771,4.421271963800915,0.14604018721356865,0.13751715554940386,0.14,-0.0039086429190725025,0.12218113457572753,-0.022519304764683522,1.0377444267645357,16.945298783738373,1.051157208966888,0.13751715554940386,0.02349969871708328,0.6721818180462326,7.247945964143752,0.34692007483365905,0.014278581202420971,0.0,1.9857394531558878
53.55999999999791,11.0,1.0023674256934847,0.9991672602500385,4.421321141469834,0.14603989307054147,0.13768578036357473,0.14,-0.003100686533465069,0.12195575956051839,-0.022554351960084238,1.0375266009862902,16.99794811203779,1.0509320043421455,0.13768578036357473,0.023466038327358395,0.6730966995221683,7.325857916188076,0.3474551001647495,0.014356675589182237,0.0,2.071877904948534
53.56999999999791,11.0,1.0023758453945917,0.999165613613981,4.421369720808714,0.14603958119386878,0.13785488196187268,0.14,-0.0022923354951912556,0.12173007447901288,-0.022581317388739617,1.0373129550330502,17.04650453189376,1.0507108426374077,0.13785488196187268,0.02343219318442511,0.6740114963402053,7.3997263094858425,0.34798590646022354,0.014435189777376792,0.0,2.1572802283870436
53.57999999999791,11.0,1.0023834551176882,0.9991642436319517,4.421417690350061,0.14603925165964543,0.13802440305396135,0.14,-0.001483872162056532,0.12150416016389916,-0.022600198516339296,1.03710355754528,17.090955331372168,1.050493794769623,0.13802440305396135,0.02339817420091127,0.6749258904128064,7.469529691432795,0.34851232513012975,0.014514096972067927,0.0,2.241916080432552
53.58999999999791,11.0,1.0023902531857805,0.9991631941973186,4.421465038876646,0.14603890454951146,0.13819428656475324,0.14,-0.0006755781065950761,0.12127809745910326,-0.022610995628295737,1.0368984760727755,17.13128926328959,1.0502809306154695,0.13819428656475324,0.02336399235928239,0.6758395647762578,7.535248139610015,0.3490341893020932,0.014593370228357546,0.0,2.3257553903698316
53.599999999997905,11.0,1.0023962382105815,0.9991625058375126,4.421511755424266,0.1460385399509528,0.13836447565054338,0.14,0.00013226597255983075,0.12105196719163261,-0.022613711821446062,1.0366977770460546,17.167496544170717,1.0500723189830254,0.13836447565054338,0.02332965870998181,0.6767522037035063,7.596863262401428,0.34955133384344905,0.014672982459048018,0.0,2.4087683704912712
53.6099999999979,11.0,1.0024014091022977,0.9991622135925525,4.42155782928516,0.14603815795755856,0.1385349137132392,0.14,0.0009393803355298158,0.12082585014350693,-0.022608352994887414,1.036501525748384,17.199568852736235,1.0498680275831929,0.1385349137132392,0.023295184367862497,0.6776634928069721,7.654358199601921,0.3500635953824641,0.014752906443402884,0.0,2.4909255266803108
53.6199999999979,11.0,1.0024057650777696,0.999162345196426,4.421603250011989,0.14603775866922172,0.1387055444135505,0.14,0.0017454862839262897,0.12059982702378491,-0.022594927839973345,1.0363097862889479,17.22749932793024,1.0496681230016238,0.1387055444135505,0.023260580507374864,0.6785731191354687,7.707717622897016,0.35057081233496407,0.014833114838928265,0.0,2.5721976688905572
53.6299999999979,11.0,1.0024093056665482,0.9991629196429013,4.421648007422287,0.14603734219227127,0.1388763116828412,0.14,0.0025503062409394928,0.12037397844069514,-0.022573447829497238,1.0361226215779487,17.25128256652652,1.04947267067183,0.1388763116828412,0.023225858356339196,0.6794807712631237,7.756927736302378,0.3510728249312978,0.014913580192233059,0.0,2.6525559215168704
53.6399999999979,11.0,1.0024120307145923,0.9991639461972868,4.421692091603189,0.1460369086395281,0.13904715973444048,0.14,0.003353563830296391,0.12014838487387906,-0.02254392720608136,1.0359400933036973,17.270914620311718,1.0492817348499401,0.13904715973444048,0.023191029189095276,0.6803861393746589,7.80197627629694,0.351569475247493,0.014994274951333476,0.0,2.731971733654727
53.649999999997895,11.0,1.0024139403853871,0.9991654238926532,4.421735492916301,0.14603645813028027,0.1392180330742977,0.14,0.004154983953876035,0.11992312664675403,-0.022506382969782027,1.0357622619117297,17.28639299285652,1.0490953785913535,0.1392180330742977,0.02315610431948924,0.6812889153467795,7.842852511470181,0.3520606072373987,0.015075171478529666,0.0,2.8104168892442223
53.65999999999789,11.0,1.0024150351584118,0.9991673415254884,4.42177820200251,0.14603599079017818,0.1393888765114837,0.14,0.004954292868924515,0.11969828389900414,-0.022460834864923458,1.0355891865858091,17.29771663587132,1.0489136637293064,0.1393888765114837,0.023121095093972942,0.6821887928283331,7.8795472416061365,0.3525460667648006,0.015156242062347723,0.0,2.8878635170951013
53.66999999999789,11.0,1.002415315825006,0.9991696781409558,4.421820209786572,0.1460355067510525,0.13955963516873277,0.14,0.0057512182652076915,0.11947393655920666,-0.022407305366157003,1.0354209252301854,17.304885945127662,1.048736650855098,0.13955963516873277,0.023086012885580907,0.6830854673211381,7.912052795895529,0.3530257016360462,0.015237458930284817,0.0,2.96428410078926
53.67999999999789,11.0,1.0024147834818065,0.9991724039749348,4.421861507481293,0.1460350061506629,0.13973025449332505,0.14,0.006545489342635935,0.11925016431760163,-0.022345819663749773,1.0352575344527681,17.30790275593388,1.0485643992995828,0.13973025449332505,0.02305086908862931,0.6839786362629626,7.940363030351259,0.35349936163134743,0.01531879425862287,0.0,3.0396514884571975
53.68999999999789,11.0,1.0024134395220354,0.9991754817989095,4.421902086591141,0.14603448913238737,0.1399006802680156,0.14,0.007336836888766962,0.11902704659901255,-0.022276405648095483,1.0350990695482725,17.306770338151548,1.0483969671153819,0.1399006802680156,0.02301567511494814,0.6848679991124706,7.964473324074978,0.35396689853247165,0.015400220183543253,0.0,3.113938902424946
53.699999999997885,11.0,1.0024112856250154,0.9991788685953895,4.421941938915166,0.14603395584486573,0.14007085862250704,0.14,0.008124993357060128,0.11880466253592574,-0.022199093893447052,1.0349455844808966,17.301493390728155,1.048234411059167,0.14007085862250704,0.02298044239118077,0.6857532574383796,7.9843805745753205,0.3544281661490008,0.015481708809698971,0.0,3.1871199487281054
53.70999999999788,11.0,1.0024083237443608,0.9991825174773824,4.421981056549127,0.14603340644161222,0.140240736044938,0.14,0.008909692944836234,0.11858309094173644,-0.02211391764086838,1.0347971318658271,17.29207803574451,1.0480767865734286,0.140240736044938,0.02294518235737421,0.6866341150109175,8.000083192017506,0.3548830203398943,0.015563232218805026,0.0,3.2591686264892745
