t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
53.71999999999788,11.0,1.0024045560953476,0.9991863797558221,4.422019431886726,0.14603284108061299,0.14041025939347546,0.14,0.009690671671037654,0.11836241028416912,-0.022020912780405605,1.0346537629492585,17.278531811963486,1.0479241477671468,0.14041025939347546,0.02290990646631738,0.6875102778957415,8.011581092618735,0.3553313190326373,0.015644762475922024,0.0,3.330059337156369
53.72999999999788,11.0,1.0023999851419874,0.999190407053763,4.42205705761995,0.14603225992392554,0.1405793759076648,0.14,0.010467667453071872,0.11814269865888005,-0.021920117832487214,1.0345155275865727,17.260863667890394,1.0477765473950928,0.1405793759076648,0.022874626183786505,0.6883814545489935,8.018875691118375,0.3557729222388164,0.015726271637110576,0.0,3.3997668935974428
53.73999999999788,11.0,1.0023946135843382,0.9991945533658716,4.422093926738502,0.14603166313729615,0.1407480332191986,0.14,0.011240420182032806,0.11792403376324968,-0.02181157392856162,1.0343824742188075,17.23908395435473,1.047634036835409,0.1407480332191986,0.022839352988729807,0.6892473559110055,8.021969892700278,0.3562076920663673,0.015807731755184767,0.0,3.468266529049613
53.749999999997875,11.0,1.002388444346554,0.9991987769671915,4.4221300325283615,0.14603105088981003,0.14091617936222944,0.14,0.012008671796468029,0.11770649287037234,-0.021695324790989276,1.0342546498474603,17.213204416622357,1.0474966660655327,0.14091617936222944,0.02280409837344074,0.6901076954992322,8.020868084367827,0.35663549273264705,0.01588911488668087,0.0,3.5355339059185735
53.75999999999787,11.0,1.0023814805661324,0.9992030420837648,4.422165368569557,0.14603042335358743,0.14108376278245194,0.14,0.012772166353178127,0.11749015280325072,-0.02157141671221348,1.034132100008152,17.1832381860819,1.0473644836366778,0.14108376278245194,0.02276887384312452,0.6909621894958797,8.01557612600461,0.35705619057401855,0.015970393099315302,0.0,3.6015451244256234
53.76999999999787,11.0,1.0023737255847494,0.9992073202512658,4.422199928733254,0.14602978070353723,0.14125073234523267,0.14,0.013530650095516128,0.11727508990920207,-0.021439898533232797,1.0340148687437345,17.149199771519775,1.0472375366471949,0.14125073234523267,0.022733690914337645,0.6918105568307399,8.006101341361125,0.35746965405725706,0.016051538478285114,0.0,3.6662767310991478
53.77999999999787,11.0,1.0023651829409872,0.9992115913040855,4.42223370717828,0.14602912311717378,0.14141703734265026,0.14,0.014283871518882718,0.11706138003448313,-0.021300821621406358,1.0339029985772337,17.111105050020026,1.0471158707154034,0.14141703734265026,0.02269856111272859,0.6926525192586207,7.992452508826367,0.3578757537929478,0.016132523136459492,0.0,3.7297057271075222
53.78999999999787,11.0,1.0023558563651627,0.9992158439559353,4.422266698347242,0.14602845077450433,0.14158262749924155,0.14,0.015031581433000707,0.11684909849914013,-0.021154239847620212,1.033796530485579,17.068971257524613,1.0469995299524086,0.14158262749924155,0.022663495969234813,0.6934878014290827,7.974639852342401,0.3582743625500571,0.01621331922316935,0.0,3.7918095764304907
53.799999999997866,11.0,1.0023457497763568,0.999220075953472,4.4222988969623955,0.14602776385798574,0.14174745297658475,0.14,0.015773533021189445,0.11663832007209028,-0.02100020956284505,1.033695503874583,17.022816979082297,1.0468885569355684,0.14174745297658475,0.022628507015147924,0.6943161309490814,7.952675032335825,0.3586653552726994,0.016293898934071117,0.0,3.8525662138661025
53.80999999999786,11.0,1.002334867281641,0.999224293804804,4.422330298021424,0.14602706255255024,0.14191146437714125,0.14,0.016509481897417577,0.11642911894644056,-0.020838789574113416,1.033599956555535,16.972662138803102,1.0467829926831527,0.14191146437714125,0.02259360577642574,0.6951372384405456,7.926571136561353,0.3590486091012665,0.016374234523971465,0.0,3.911954052870377
53.81999999999786,11.0,1.00232321317739,0.9992285121045466,4.422360896793295,0.14602634704569378,0.14207461274720332,0.14,0.0172391861608443,0.11622156871504954,-0.02067004111993903,1.0335099247240631,16.91852798954458,1.046682876630692,0.14207461274720332,0.022558803766939008,0.6959508575914443,7.896342670998218,0.359424003395313,0.016454298317501885,0.0,3.9699519932268985
53.82999999999786,11.0,1.0023107919524716,0.9992327524962589,4.422390688814332,0.14602561752761953,0.14223684957940794,0.14,0.017962406448724377,0.11601574234633773,-0.020494027845199447,1.0334254429411671,16.860437102334853,1.0465882466093106,0.14223684957940794,0.022524112481445365,0.6967567252031694,7.862005550522259,0.359791419759296,0.01653406272135701,0.0,4.0265394285436225
53.83999999999786,11.0,1.0022976082930206,0.9992370423285581,4.422419669884642,0.1460248741914261,0.14239812681498182,0.14,0.01867890598800065,0.11581171216035169,-0.020310815775496264,1.033346544116408,16.79841335553652,1.046499138826166,0.14239812681498182,0.022489543388561198,0.697554581235198,7.8235770892638,0.3601507420701041,0.016613500237162866,0.0,4.081696253574268
53.849999999997856,11.0,1.0022836670884316,0.999241413075128,4.422447836064997,0.14602411723332673,0.14255839684598354,0.14,0.019388450646110833,0.11560954980508716,-0.020120473291003912,1.0332732594931822,16.732481923748256,1.0464155878470107,0.14255839684598354,0.022455107923894067,0.698344168848427,7.781075990603492,0.36050185650565025,0.016692583472790613,0.0,4.135402871361457
53.859999999997854,11.0,1.0022689734381571,0.9992458985979589,4.42247518367426,0.14602334685288842,0.14271761251768175,0.14,0.020090808981301278,0.1154093262330762,-0.019923071099813398,1.033205618635538,16.662669266436833,1.0463376265806492,0.14271761251768175,0.02242081748395259,0.699125234448631,7.734522336568156,0.36084465157330003,0.016771285154542126,0.0,4.18764020019966
53.86999999999785,11.0,1.0022535326588633,0.9992505333392152,4.422501709287384,0.14602256325327356,0.14287572713140378,0.14,0.020785752293107473,0.11521111167824338,-0.01971868221077135,1.0331436494161879,16.589003116279436,1.0462652862648996,0.14287572713140378,0.02238668342072314,0.6998975277317447,7.683937576674355,0.3611790181393478,0.016849578137279962,0.0,4.238389680414676
53.87999999999785,11.0,1.0022373502914892,0.9992553505287947,4.422527409734025,0.14602176664147296,0.1430326944474649,0.14,0.02147305467231378,0.11501497563303616,-0.01950738190581849,1.0330873780051948,16.51151246722117,1.0461985964537448,0.1430326944474649,0.022352717037332187,0.7006608017297311,7.629344516040117,0.3615048494544282,0.01692743541417902,0.0,4.287633280957835
53.88999999999785,11.0,1.0022204321077681,0.9992603804917769,4.422552282097733,0.1460209572285146,0.14318846868886875,0.14,0.02215249305171796,0.11482098682583429,-0.019289247711822572,1.033036828858638,16.43022756221041,1.046137585005006,0.14318846868886875,0.02231892958479043,0.7014148128607541,7.570767302775691,0.361822041180877,0.01700483012654635,0.0,4.335353505812342
53.899999999997846,11.0,1.0022027841158023,0.999265649134092,4.422576323715686,0.1460201352296378,0.1433430045448449,0.14,0.02282384725599071,0.11462921319864358,-0.019064359371909582,1.0329920247071611,16.345179880633744,1.046082278068248,0.1433430045448449,0.02228533225947841,0.7021593209789672,7.508231414754839,0.36213049141387216,0.0170817355710048,0.0,4.381533400209531
53.909999999997844,11.0,1.0021844125643333,0.9992711766746813,4.422599532178884,0.14601930086442189,0.14349625717497744,0.14,0.023486900052068882,0.11443972188507869,-0.018832798816292736,1.032952986543743,16.25640212541942,1.046032700072383,0.14349625717497744,0.02225193620155268,0.7028940894280598,7.441763645715204,0.36243010070384163,0.017158125207401627,0.0,4.426156556652815
53.91999999999784,11.0,1.002165323945424,0.9992769766789318,4.422621905332717,0.1460184543568619,0.1436481822130672,0.14,0.02414143719850359,0.11425257918864017,-0.018594650132602614,1.0329197336106912,16.163928209829788,1.0459888737127216,0.1436481822130672,0.02221875249381611,0.7036188850940944,7.371392090837686,0.3627207720750637,0.017233972665748647,0.0,4.469207120747189
53.92999999999784,11.0,1.00214552499534,0.9992830554338432,4.422643441277776,0.1460175959353862,0.14379873577098212,0.14,0.024787247494253234,0.11406785056129078,-0.01834999953572628,1.0328922833857346,16.06779324394006,1.045950819937253,0.14379873577098212,0.022185792160837017,0.7043334784587407,7.297146131904322,0.363002411044007,0.017309251753357024,0.0,4.510669796832219
53.93999999999784,11.0,1.002125022693514,0.9992894116879557,4.4226641383707905,0.1460167258328146,0.14394787444203636,0.14,0.02542412282607115,0.11388560058233564,-0.0180989353371656,1.0328706515675514,15.96803352082557,1.045918557932229,0.14394787444203636,0.022153066167818494,0.7050376436500843,7.219056422225395,0.3632749256359008,0.017383936460020427,0.0,4.5505298534165215
53.949999999997836,11.0,1.002103824259568,0.9992960367613872,4.422683995225561,0.14601584428625666,0.14409555530389873,0.14,0.026051858214486356,0.11370589293761135,-0.017841547913927943,1.0328548520606198,15.864686502469977,1.0458921051070573,0.14409555530389873,0.022120585419453134,0.7057311584912438,7.1371548712584705,0.3635382264014483,0.01745800096673642,0.0,4.588773128411791
53.959999999997834,11.0,1.0020819371484566,0.9993029150139996,4.4227030107137395,0.14601495153695424,0.14424173592098963,0.14,0.026670251858287364,0.1135287903989883,-0.017577929676964723,1.0328448969601927,15.757790805415619,1.0458714770788382,0.14424173592098963,0.022088360757837187,0.7064138045453425,7.051474629299475,0.36379222643485176,0.017531419651526405,0.0,4.625386034164522
53.96999999999783,11.0,1.0020593690438886,0.9993100246427119,4.422721183965353,0.14601404783007516,0.14438637434605026,0.14,0.027279105176899687,0.1133543548041909,-0.01730817503917518,1.0328407965375175,15.647386186184573,1.0458566876568713,0.14438637434605026,0.02205640295989356,0.7070853671555554,6.962050072081211,0.364036841391934,0.01760416709776172,0.0,4.660355562283636
53.97999999999783,11.0,1.0020361278502548,0.9993173387644348,4.422738514368941,0.1460131334144648,0.14452942912123054,0.14,0.02787822285127234,0.11318264703693975,-0.01703238038299525,1.0328425592258825,15.533513526486763,1.0458477488275457,0.14452942912123054,0.022024722733947684,0.7077456354812002,6.868916785455278,0.36427198951086714,0.01767621810259612,0.0,4.693669288262304
53.98999999999783,11.0,1.0020122216833658,0.9993248267274073,4.4227550015712245,0.14601220854236774,0.1446708592784819,0.14,0.028467412862837493,0.11301372700742014,-0.01675064402758542,1.032850191607875,15.416214818237352,1.0458446707399973,0.1446708592784819,0.021993330715490873,0.7083944025285996,6.7721115501536975,0.3644975916346739,0.01774754768541579,0.0,4.725315375892337
53.999999999997826,11.0,1.0019876588603445,0.9993324555850621,4.422770645476232,0.14601127346912923,0.1448106243395249,0.14,0.02904648653100586,0.11284765363308036,-0.016463066195637272,1.0328636984041417,15.295533148400144,1.0458474616929443,0.1448106243395249,0.021962237462368524,0.7090314651779478,6.6716723265712945,0.36471357123577375,0.017818131097266564,0.0,4.755282581469439
54.009999999997824,11.0,1.0019624478890572,0.9993401916590143,4.42278544624385,0.14601032845288986,0.14494868431556063,0.14,0.0296152585494647,0.1126844848197639,-0.016169748979812278,1.0328830824638568,15.17151268366729,1.0458561281229968,0.14494868431556063,0.021931453449579426,0.7096566242069664,6.567638239517679,0.3649198544426443,0.01788794383099867,0.0,4.783560257788185
54.01999999999782,11.0,1.0019365974574819,0.999348002115082,4.422799404287752,0.1460093737542854,0.14508499970688823,0.14,0.0301735470215328,0.11252427744317911,-0.01587079630882046,1.032908344757034,15.04419865497666,1.0458706745945714,0.14508499970688823,0.02190098906366132,0.7102696843119845,6.460049562959952,0.3651163700689002,0.01795696162999583,0.0,4.810138357924826
54.02999999999782,11.0,1.0019101164234043,0.9993558564774864,4.422812520272759,0.14600840963616343,0.1452195315024559,0.14,0.030721173494574455,0.11236708733070976,-0.015566313913152665,1.0329394843685331,14.913637341878713,1.0458911037915937,0.1452195315024559,0.021870854597357936,0.7108704541271567,6.348947704501981,0.3653030496417532,0.01802516049841847,0.0,4.83500743880694
54.03999999999782,11.0,1.001883013804811,0.9993637280099252,4.422824795111636,0.14600743636332805,0.1453522411799257,0.14,0.03125796299450734,0.11221296924356997,-0.015256409290466972,1.0329764984935743,14.779876056730622,1.0459174165108096,0.1453522411799257,0.02184106024452102,0.7114587462446568,6.234375189631499,0.3654798274335175,0.018092516710698232,0.0,4.858158664568504
54.049999999997816,11.0,1.0018552987713096,0.9993715948998441,4.422836229961412,0.14600645420232164,0.14548309070586393,0.14,0.031783744059635355,0.11206197685930706,-0.014941191670634143,1.0330193824345406,14.642963128726683,1.0459496116565707,0.14548309070586393,0.02181161609545766,0.7120343772342681,6.116375645641808,0.3656466404907467,0.01815900682003261,0.0,4.879583809689244
54.059999999997814,11.0,1.0018269806368503,0.9993794411933883,4.422846826219284,0.14600546342125123,0.14561204253659885,0.14,0.032298348774778635,0.11191416275465567,-0.014620771980442928,1.0330681295986288,14.502947887742,1.0459876862368105,0.14561204253659885,0.021782532132979218,0.7125971676654143,5.994993785139684,0.3658034286639506,0.0182246076664011,0.0,4.899275261917116
54.06999999999781,11.0,1.0017980688539512,0.9993872574406006,4.422856585518241,0.1460044642896644,0.14573905961962472,0.14,0.0328016128054443,0.11176957838874635,-0.014295262807964166,1.0331227314958928,14.35988064798092,1.0460316353598482,0.14573905961962472,0.02175381822934912,0.7131469421314861,5.870275389050047,0.3659501346364262,0.018289296384829838,0.0,4.917226024972907
54.07999999999781,11.0,1.0017685730095627,0.9993950410255347,4.422865509722493,0.14600345707847742,0.1458641053953675,0.14,0.03329337543166597,0.11162827408667246,-0.013964778366575092,1.0331831777374798,14.213812691427492,1.046081452231686,0.1458641053953675,0.02172548414384496,0.7136835292754814,5.742267289215781,0.3660867039498165,0.018353050411651226,0.0,4.933429721035979
54.08999999999781,11.0,1.0017385028226184,0.9994027961708007,4.422873600922842,0.1460024420599561,0.14598714379957226,0.14,0.033773479581986815,0.11149029902341832,-0.013629434458643522,1.0332494560335463,14.064796251079372,1.0461371281533722,0.14598714379957226,0.021697539521090693,0.7142067618186448,5.611017350530995,0.3662130850290954,0.018415847490714263,0.0,4.947880593010275
54.099999999997806,11.0,1.0017078681432396,0.999410533622694,4.422880861432117,0.14600141950774606,0.14610813926605143,0.14,0.0342417718670891,0.11135570120815234,-0.01328934843887432,1.033321552190655,13.912884493965727,1.0461986525181826,0.14610813926605143,0.02166999389005159,0.714716476590899,5.4765744526364735,0.36632922920577565,0.018477665679557467,0.0,4.9605735065697925
54.109999999997804,11.0,1.0016766789534854,0.9994182700373512,4.422887293780781,0.14600038969694862,0.14622705672954942,0.14,0.0346981026126196,0.11122452746888828,-0.012944639177323575,1.0333994501086419,13.75813150395408,1.0462660128083547,0.14622705672954942,0.021642856663194845,0.715212514561528,5.338988471360772,0.3664350907380861,0.018538483353617945,0.0,4.9715039519827835
54.1199999999978,11.0,1.0016449453694634,0.9994260271031133,4.422892900712835,0.14599935290423477,0.1463438616288739,0.14,0.03514232589150343,0.11109682343751805,-0.012595427022086656,1.0334831317767121,13.600592264341378,1.0463391945912786,0.1463438616288739,0.021616137136095715,0.7156947208711867,5.19831025980451,0.36653062683132726,0.01859827921210029,0.0,4.980668045714038
54.1299999999978,11.0,1.0016126776445582,0.9994338304454876,4.422897685182089,0.14599830940798905,0.14645851990980485,0.14,0.03557429955485225,0.11097263353521918,-0.012241833761669482,1.0335725772690636,13.44032264024829,1.0464181815150908,0.14645851990980485,0.021589844486798345,0.7161629448621797,5.054591629325133,0.36661579765570596,0.018657032282528487,0.0,4.98806253180469
54.1399999999978,11.0,1.001579886173486,0.9994417083712291,4.4229016503488925,0.14599725948847336,0.14657099802806248,0.14,0.035993885262018466,0.11085200095824015,-0.011883982587055643,1.0336677647401165,13.277379360819836,1.0465029553037883,0.14657099802806248,0.02156398777499771,0.7166170401083415,4.907885330416196,0.3666905663651212,0.018714721926033306,0.0,4.993684783029045
54.149999999997796,11.0,1.0015465814968443,0.9994496905143443,4.4229047995773625,0.1459962034280003,0.14668126295184997,0.14,0.036400948508922615,0.1107349676640665,-0.011521998053481015,1.0337686704197417,13.111820001256548,1.046593495752073,0.14668126295184997,0.021538575940714795,0.7170568644416888,4.758245033603843,0.3667548991146433,0.018771327842015142,0.0,4.997532801828005
54.159999999997794,11.0,1.0015127743058152,0.9994578064506004,4.422907136433147,0.1459951415111044,0.146789282164316,0.14,0.03679535865533265,0.1106215743579706,-0.01115600604193062,1.0338752686086428,12.943702964682242,1.0466897807201423,0.146789282164316,0.02151361780257034,0.7174822799774504,4.6057253103459335,0.3668087650798788,0.018826830074346653,0.0,4.99960522101882
54.16999999999779,11.0,1.0014784754466761,0.9994660843467835,4.422908664681709,0.14599407402470221,0.14689502366558785,0.14,0.037176988950475776,0.11051186047994777,-0.010786133720370954,1.0339875316743465,12.77308746387296,1.04679178612874,0.14689502366558785,0.02148912205540427,0.71789315313531,4.450381614035486,0.3668521364758452,0.018881209017515575,0.0,4.999901304280817
54.17999999999779,11.0,1.0014436959247845,0.999474549708825,4.422909388287134,0.14599300125822945,0.1469984559747546,0.14,0.037545716557728814,0.11040586419204133,-0.010412509504731302,1.034105430048108,12.600033502853027,1.0468994859548166,0.1469984559747546,0.021465097267319475,0.7182893546585085,4.292270261105607,0.3668849885781029,0.01893444542266568,0.0,4.998420946417024
54.18999999999779,11.0,1.0014084469077413,0.9994832242859869,4.422909311411386,0.1459919235037481,0.14709954813158066,0.14,0.0379014225780038,0.11030362236605916,-0.010035263019644119,1.034228932222921,12.424601858375068,1.047012852228003,0.14709954813158066,0.021441551876188628,0.7186707596296461,4.131448412225637,0.36690729974384556,0.01898652040385732,0.0,4.995164673391541
54.199999999997786,11.0,1.0013727397274763,0.9994921251801953,4.422908438413981,0.1459908410560158,0.14719826969833713,0.14,0.038243992072581334,0.11020517057168382,-0.009654525058954913,1.0343580047527254,12.246854061285978,1.047131855028199,0.14719826969833713,0.021418494186046345,0.7190372474852597,3.9679740534512074,0.36691905143483594,0.01903741544602367,0.0,4.990133642142669
54.209999999997784,11.0,1.0013365858810566,0.999501264198764,4.422906773851959,0.14598975421251237,0.14729459076182438,0.14,0.038573314085547816,0.11011054306497889,-0.009270427546006267,1.0344926122530294,12.0668523777815,1.0472564624843828,0.14729459076182438,0.021395932363134102,0.7193887020292061,3.801905977424126,0.3669202282416237,0.019087112411630844,0.0,4.983329640171855
54.21999999999778,11.0,1.001299997030084,0.9995106474761147,4.4229043224800995,0.14598866327342055,0.147388481935452,0.14,0.03888928166559838,0.11001977277729345,-0.00888310349370059,1.034632717402851,11.88465979055668,1.0473866407746824,0.147388481935452,0.021373874431878322,0.7197250114444641,3.6333037645153263,0.3669108179061893,0.019135593546970486,0.0,4.974755084908601
54.22999999999778,11.0,1.0012629849986165,0.9995202753767433,4.422901089251244,0.1459875685415602,0.14747991436196276,0.14,0.039191791888307154,0.10993289130456715,-0.008492686964342428,1.0347782809477588,11.700339979835007,1.0475223541277525,0.14747991436196276,0.02135232827131085,0.7200460683066554,3.4622277637330234,0.3668908113466558,0.019182841489595752,0.0,4.964413022851564
54.23999999999778,11.0,1.0012255617696189,0.9995301426779984,4.4228970793166535,0.1459864703222772,0.14756885971651118,0.14,0.03948074587832093,0.10984992889703783,-0.008099313029259366,1.034929261703946,11.513957304279723,1.0476635648252337,0.14756885971651118,0.021331301611616275,0.720351769597722,3.2887390735046718,0.3668602026799147,0.01922883927437734,0.0,4.952307128486146
54.249999999997776,11.0,1.0011877394800166,0.9995402390180388,4.422892298026273,0.1459853689232909,0.14765529021043813,0.14,0.039756048832099544,0.10977091444935415,-0.00770311772819745,1.035085616562972,11.325576781769145,1.047810233205186,0.14765529021043813,0.021310802031307096,0.7206420167219781,3.1128995221435805,0.36681898924480183,0.01927357033980067,0.0,4.938441702978974
54.259999999997774,11.0,1.001149530414495,0.9995505495815135,4.422886750928828,0.14598426465450454,0.14773917809674347,0.13999998834637206,0.040017609108740665,0.10969587549109536,-0.007304238028490264,1.0352473005190357,11.135264035635574,1.0479623176662105,0.14773917809674347,0.02129083694388228,0.7209167131162286,2.9347715905141083,0.3667671721219079,0.019317018399646814,0.0,4.9228216726497065
54.26999999999777,11.0,1.001110946999008,0.9995610822574628,4.4228804437716684,0.1459831578278106,0.14782041476671956,0.1399993169621391,0.0402651871474414,0.10962483817622228,-0.0069028123280148465,1.0354142711840328,10.943079803156294,1.0481197765071526,0.14782041476671956,0.021271413726014914,0.7211753744982391,2.7544084496121224,0.36670483640846374,0.01935914395174307,0.0,4.9054525872207435
54.27999999999777,11.0,1.0010720018085475,0.9995719261491482,4.422873382500482,0.14598204875733342,0.14789891973297042,0.13999864841166448,0.040498599339641006,0.10955782726115651,-0.006498981658305676,1.0355864857007187,10.749087552325443,1.0482825710066435,0.14789891973297042,0.021252544970354517,0.7214176557292912,2.57186556831692,0.366632040595541,0.019399910488858675,0.0,4.88634061784542
54.28999999999777,11.0,1.0010327075861876,0.9995831563514395,4.422865573259958,0.14598093776000604,0.14797469927759044,0.1399979828869494,0.040717827378256355,0.10949486608701701,-0.006092887765674942,1.0357638943626606,10.553356957239382,1.0484506577199095,0.14797469927759044,0.021234241511822353,0.7216436306227537,2.387210013951406,0.36654876231291766,0.01943930842160712,0.0,4.865492554915477
54.299999999997766,11.0,1.000993077255257,0.9995948086390507,4.422857022395735,0.14597982515592173,0.14804775494770453,0.1399973205827968,0.04092284720028336,0.10943597657645024,-0.005684672607223284,1.0359464443857107,10.35595766283772,1.048623988478141,0.14804775494770453,0.02121651097493192,0.721853350859858,2.2005097484793286,0.3664549893985233,0.019477330114892034,0.0,4.842915805648389
54.309999999997764,11.0,1.0009531239212206,0.999606883458145,4.422847736457294,0.1459787112683593,0.14811808355702707,0.13999666169729857,0.04111362900253854,0.10938117923122874,-0.005274478409883835,1.0361340804249797,10.156959403787031,1.0488025116963227,0.14811808355702707,0.02119935943271901,0.7220468467958068,2.011833118066176,0.36635071872958613,0.019513968231822453,0.0,4.818618391455672
54.31999999999776,11.0,1.0009128608651854,0.9996193512022954,4.42283772220111,0.14597759642354957,0.14818567779490321,0.13999600643178287,0.04129013839382162,0.10933049312928295,-0.0048624477226744565,1.0363267448616944,9.956432095719743,1.0489861730978127,0.14818567779490321,0.02118279228389067,0.7222241307840808,1.8212486457026715,0.36623595505488116,0.01954921503176945,0.0,4.7926089450928915
54.32999999999776,11.0,1.0008723015304448,0.9996321581641457,4.422826986593428,0.14597648095023286,0.14825052702438085,0.13999535499030732,0.041452337900157565,0.10928393592127585,-0.0044487234551859,1.0365243779639823,9.754445901939242,1.049174916106007,0.14825052702438085,0.02116681468359196,0.7223852011797206,1.6288249789414257,0.36611070997772605,0.019583062169116393,0.0,4.764896707592493
54.33999999999776,11.0,1.0008314595035943,0.9996452327995126,4.422815536812245,0.14597536517905968,0.14831261807018345,0.13999470757879473,0.041600188450309106,0.10924152382686851,-0.004033448900899336,1.0367269179820986,9.551071279727207,1.0493686820523895,0.14831261807018345,0.021151431727571786,0.7225300461666581,1.4346309098665186,0.3659750011365665,0.019615500737144888,0.0,4.735491524980507
54.349999999997756,11.0,1.0007903484918066,0.9996584920534634,4.422803380248106,0.14597424944188783,0.148371935912718,0.13999406440391127,0.04173365068450263,0.10920327163082406,-0.003616767746449129,1.036934301211968,9.346379010353077,1.0495674102879462,0.148371935912718,0.021136648506798878,0.7226586470661278,1.2387354223457852,0.36582885157062867,0.01964652141176138,0.0,4.704403844778296
54.359999999997754,11.0,1.0007489822978481,0.9996718475442908,4.422790524503475,0.14597313407102722,0.14842846426446582,0.1399934256717855,0.04185268604199857,0.10916919267908078,-0.0031988240688881745,1.037146462043966,9.140440216340924,1.0497710382467367,0.14842846426446582,0.021122470100851123,0.7227709810489082,1.041207742963206,0.36567228924544365,0.01967611462538667,0.0,4.671644712290612
54.36999999999775,11.0,1.0007073747943593,0.9996852114195804,4.4227769773905905,0.14597201939847954,0.1484821860320256,0.13999279158666483,0.041957257633520456,0.10913929887490322,-0.0027797623231694433,1.0373633330050047,8.933326368932324,1.0499795014874673,0.1484821860320256,0.021108901547057562,0.722867023287188,0.8421173848090773,0.36550534670045964,0.019704270729691577,0.0,4.637225766681238
54.37999999999775,11.0,1.0006655398988251,0.9996985017085178,4.422762746927745,0.14597090575521787,0.14853308367869683,0.13999216234959813,0.04204733092630153,0.10911360067519889,-0.0023597273218635743,1.0375848447963427,8.725109288055238,1.050192733725645,0.14853308367869683,0.0210959478055513,0.7229467486296351,0.6415341796934588,0.3653280607888262,0.019730980135075862,0.0,4.601159236837662
54.38999999999775,11.0,1.0006234915505139,0.9997116470070124,4.42274784133411,0.14596979347054304,0.14858113950542076,0.13999153815722598,0.042122874274989563,0.10909210708706933,-0.0019388642088245295,1.0378109263274058,8.51586113659233,1.0504106668613922,0.14858113950542076,0.021083613729018454,0.7230101328908247,0.4395282982910298,0.3651404724837025,0.01975623342183882,0.0,4.563457937026202
54.399999999997746,11.0,1.0005812436904844,0.9997245903512307,4.422732269023258,0.14596868287154963,0.1486263358666008,0.13999091920074636,0.0421838593292396,0.10907482566464884,-0.001517318428185219,1.0380415047451579,8.30565441032671,1.050633231004472,0.1486263358666008,0.02107190404016277,0.7230571538365106,0.23617025940914543,0.364942626731848,0.019780021423907397,0.0,4.5241352623391595
54.409999999997744,11.0,1.0005388102455388,0.999737292163098,4.422716038595635,0.14596757428272444,0.14866865533507226,0.13999030566511395,0.042230261344624404,0.10906176250627193,-0.0010952356897823837,1.0382765054585448,8.094561924624639,1.0508603544964659,0.14866865533507226,0.021060823316800467,0.7230877919333243,0.03153093029077295,0.36473457234045914,0.019802335291525162,0.0,4.483205183935613
54.41999999999774,11.0,1.000496205116759,0.9997497321860748,4.422699158830282,0.14596646802569438,0.14870808082764364,0.13998969772851225,0.042262059418185505,0.10905292225200088,-0.0006727619318639038,1.0385158521583029,7.88265679866783,1.051091963929766,0.14870808082764364,0.021050375982498207,0.7231020309159503,-0.17431847979288326,0.3645163618888347,0.019823166535528867,0.0,4.440682244077526
54.42999999999774,11.0,1.0004534421730058,0.999761910369658,4.422681638676144,0.1459653644191308,0.14874459570022844,0.1399890955621257,0.04227923666547456,0.10904830808153668,-0.0002500432817453269,1.0387594668328863,7.6700124378693495,1.051327984163457,0.14874459570022844,0.021040566300777837,0.7230998582130962,-0.3813064307665459,0.3642880516596356,0.019842507060109142,0.0,4.396581550962917
54.43999999999774,11.0,1.0004105352494943,0.9997738467051274,4.422663487243323,0.1459642637788095,0.14877818381965424,0.13998849933021948,0.04228178035234559,0.1090479217125318,0.00017277398506847734,1.0390072697819737,7.456702514964348,1.0515683383366616,0.14877818381965424,0.021031398370584688,0.7230812652636041,-0.5893610660302773,0.36404970158757544,0.01986034918704225,0.0,4.350918773358127
54.449999999997736,11.0,1.0003674981512944,0.9997855800594677,4.42264471379464,0.14596316641781865,0.14880882961741512,0.1399879091905217,0.042269681991381286,0.10905176339931745,0.0005955434868932538,1.0392591796292954,7.242800950169872,1.0518129478804368,0.14880882961741512,0.02102287612138812,0.7230462477456251,-0.7984102284875761,0.3638013752215522,0.019876685675302236,0.0,4.303710135030576
54.459999999997734,11.0,1.0003243446613714,0.9997971660959551,4.4226253277378325,0.14596207264689715,0.14883651812994875,0.13998732529488497,0.04224293741157495,0.10905983193205536,0.0010181187787013297,1.0395151133366556,7.028381890700081,1.0520617325296875,0.14883651812994875,0.021015003306795527,0.7229948057387403,-1.0083814773585549,0.36354313970214414,0.01989150973725006,0.0,4.254972408984673
54.46999999999773,11.0,1.0002810885525537,0.999808674408991,4.422605338618708,0.14596098277488254,0.14886123502861748,0.13998674779019232,0.04220154680729732,0.1090721246363211,0.001440353395545465,1.0397749862206913,6.813519689870828,1.052314610336577,0.14886123502861748,0.021007783496385643,0.7229269438330002,-1.2192021052563051,0.36327506574967977,0.019904815054860057,0.0,4.204722911502413
54.47999999999773,11.0,1.0002377436026413,0.9998201850321365,4.422584756115496,0.14595989710924087,0.14888296664278072,0.13998617681946177,0.0421455147729754,0.10908863737312376,0.0018621008963967116,1.0400387119737697,6.59828888593787,1.052571497686942,0.14888296664278072,0.021001220065796834,0.7228426712001499,-1.4307991552096138,0.3629972276654858,0.019916595794483058,0.0,4.152979495990981
54.48999999999773,11.0,1.000194323611724,0.9998317845029315,4.422563590034605,0.1459588159566479,0.14890169997785524,0.13998561252309208,0.042074850327145225,0.10910936453936552,0.0022832149082720066,1.0403062026897376,6.3827641807832345,1.0528323093207408,0.14890169997785524,0.020995316185614607,0.7227420016360081,-1.6430994376175694,0.36270970333961416,0.019926846620547684,0.0,4.099760546639526
54.499999999997726,11.0,1.0001508424206913,0.9998435616833706,4.4225418503078995,0.1459577396235883,0.14891742273082648,0.13998505504019026,0.04198956693059913,0.10913429906874374,0.0027035491705701457,1.0405773688943976,6.167020418488678,1.05309695835712,0.14891742273082648,0.020990074810367614,0.7226249535867515,-1.8560295474561912,0.3624125742660207,0.019935562710786,0.0,4.045084971887344
54.509999999997724,11.0,1.000107313929874,0.9998556035411973,4.42251954699155,0.1459566684169415,0.14893012330449648,0.1399845045099152,0.04188968250115596,0.10916343243309698,0.003122957579569323,1.0408521195805325,5.951132563818787,1.053365356324155,0.14893012330449648,0.02098549866801924,0.7224915501656389,-2.0695158817887753,0.36210592555868326,0.01994273976737711,0.0,3.9889721977058006
54.51999999999772,11.0,1.0000637521167672,0.9998679910933443,4.4224966902664455,0.14595560264452012,0.14893979082202558,0.13998396107277414,0.04177521942808071,0.10919675464419702,0.00354129423307047,1.0411303622460286,5.7351756805812935,1.0536374131926591,0.14893979082202558,0.0209815902515576,0.7223418191697011,-2.2834846581310333,0.361789845968599,0.01994837402825762,0.0,3.931442160696376
54.52999999999772,11.0,1.0000201710518508,0.999880795700764,4.422473290440051,0.1459545426155341,0.14894641514231138,0.139983424871811,0.04164620458728133,0.10923425425598783,0.0039584134751855125,1.0414120029339482,5.519224909838875,1.0539130374131407,0.14894641514231138,0.020978351813097405,0.7221757931000683,-2.497861933820925,0.3614644278946668,0.019952462274429622,0.0,3.8725153010072817
54.53999999999772,11.0,0.9999765849116246,0.9998940758823341,4.422449357949563,0.14595348864095384,0.14894998687713815,0.1399828960536323,0.04150266935912114,0.10927591836727332,0.00437416994129158,1.0416969462725483,5.303355447901961,1.0541921359543773,0.14894998687713815,0.02097578536134134,0.7219935091923425,-2.7125736267312393,0.3611297673905166,0.019955001835824535,0.0,3.812212555071179
54.549999999997716,11.0,0.9999330079881226,0.999907874787614,4.422424903366131,0.1459524410337533,0.14895049740973698,0.13998237476922473,0.041344649648255294,0.10932173262485553,0.004788418603173124,1.0419850955137677,5.087642524066006,1.0544746143420716,0.14895049740973698,0.02097389266226547,0.7217950094562369,-2.927545537327277,0.3607859641609452,0.019955990592861954,0.0,3.75055534816656
54.559999999997714,11.0,0.9998894546943522,0.999922218434141,4.422399937399876,0.14595140010901914,0.1489479389148194,0.13998186117452915,0.04117218590566574,0.10937168122712526,0.005201014814373557,1.0422763525685619,4.872161378044588,1.054760376696005,0.1489479389148194,0.02097267524305184,0.7215803407259227,-3.142703372121991,0.36043312154846197,0.019955426975489663,0.0,3.6875655868054498
54.56999999999771,11.0,0.9998459395652988,0.9999371147767193,4.42237447090542,0.1459503661839182,0.14894230437959477,0.13998135543074783,0.04098532315201639,0.10942574692810736,0.005611814355774767,1.0425706180379193,4.656987237069811,1.055049325764226,0.14894230437959477,0.020972134398643358,0.7213495547191465,-3.357972768346174,0.36007134650961437,0.019953309959880938,0.0,3.6232656509500782
54.57999999999771,11.0,0.9998024772543537,0.9999525536358485,4.42234851488757,0.14594933957752265,0.14893358762528805,0.1399808577043743,0.04078411100143792,0.10948391104196302,0.006020673481413674,1.0428677912388307,4.442195292645701,1.0553413629532042,0.14893358762528805,0.02097227120023702,0.721102708102871,-3.5732793196148394,0.3597007495837726,0.01994963906398492,0.0,3.55767838606158
54.58999999999771,11.0,0.9997590825252376,0.9999685074716997,4.422322080506885,0.1459483206104992,0.14892178332792635,0.13998036816694906,0.04056860368343235,0.10954615344795135,0.006427448964528647,1.0431677702252928,4.227860676985137,1.0556363883533535,0.14892178332792635,0.020973086504367328,0.7208398625586454,-3.788548602115575,0.3593214448512332,0.019944414340590397,0.0,3.49082709498282
54.599999999997706,11.0,0.9997157702396996,0.9999849329506293,4.422295179084758,0.1459473096046743,0.14890688703843843,0.1399798869945563,0.040338860062946624,0.10961245259585249,0.006831998143815393,1.043470451804646,4.014058439147112,1.0559343007598354,0.14890688703843843,0.020974580961808487,0.7205610848472094,-4.003706201008273,0.35893354988892695,0.019937636370954574,0.0,3.4227355296591986
54.609999999997704,11.0,0.9996725553414634,1.0000017732153414,4.422267822107765,0.14594630688249322,0.1488888952005233,0.13997941436708922,0.04009494365568078,0.10968278551185426,0.007234178969862663,1.0437757315503025,3.80086352094911,1.0562349976891312,0.1488888952005233,0.02097675502521489,0.720266446863577,-4.218677736635399,0.35853718572015664,0.019929306259498042,0.0,3.3534278826996493
54.6199999999977,11.0,0.999629452837056,1.0000189607387067,4.4222400212310315,0.14594531276639477,0.14886780516673676,0.13997895046732137,0.03983692263940136,0.10975712780490382,0.007633850051721203,1.0440835038122462,3.588350732701848,1.0565383753922148,0.14886780516673676,0.02097960895439001,0.7199560256830693,-4.433388890052277,0.3581324767672355,0.019919425629302594,0.0,3.2829287787811197
54.6299999999977,11.0,0.9995864777742898,1.0000364206156769,4.422211788280393,0.1459443275781288,0.14884361521182612,0.13997849547982943,0.03956486985936697,0.10983545367352548,0.008030870703555702,1.0443936617269975,3.3765947288589038,1.0568443288658331,0.14884361521182612,0.02098314281890334,0.7196299035923872,-4.647765427729538,0.3577195508049303,0.019907996620337473,0.0,3.2112632658995426
54.6399999999977,11.0,0.9995436452192583,1.0000540741306765,4.422183135253244,0.1459433516380431,0.14881632454351496,0.1399780495898204,0.03927886282815221,0.10991773591310529,0.00842510099132325,1.0447060972288023,3.1656699836514255,1.05715275186327,0.14881632454351496,0.02098735649729038,0.7192881681049998,-4.861733225056772,0.3572985389174219,0.01989502188907451,0.0,3.1384568064704013
54.649999999997696,11.0,0.9995009702327595,1.0000718424270307,4.422154074317979,0.1459423852643689,0.14878593331115014,0.1399776129819168,0.03897898372054545,0.11000394592364218,0.008816401779426152,1.0450207010636452,2.9556507667680223,1.0574635369063954,0.14878593331115014,0.020992249673285047,0.7189309119620633,-5.07521828873304,0.35686957546293285,0.01988050461105092,0.0,3.0645352682820537
54.659999999997694,11.0,0.9994584678470679,1.0000896501040233,4.422124617812023,0.14594142877253438,0.14875244261240514,0.1399771858389575,0.038665319363785394,0.11009405371796546,0.009204634777288199,1.0453373628074718,2.7466111191421922,1.0577765753004351,0.14875244261240514,0.020997821829206537,0.7185582331189683,-5.288146778015352,0.3564327980436516,0.01986444848571816,0.0,2.9895249153050325
54.66999999999769,11.0,0.999416153043941,1.0001074285727438,4.422094778238501,0.14594048247453079,0.14871585449872865,0.13997676834086717,0.038337961224331724,0.11018802793041738,0.009589662585815477,1.0456559708896263,2.538624828879643,1.0580917571527748,0.14871585449872865,0.021004072237134085,0.7181702347205716,-5.500445024992798,0.35598834748181185,0.01984685774268954,0.0,2.9134523983605796
54.67999999999769,11.0,0.9993740407346658,1.0001251190170206,4.422064568261669,0.14593954667835576,0.14867617198007552,0.1399763606636447,0.03799700539208628,0.11028583582599966,0.009971348743711618,1.0459764126220397,2.3317654073473246,1.0584089713967546,0.14867617198007552,0.021010999948716656,0.7177670250679083,-5.712039554153057,0.3555363677991553,0.019827737148671955,0.0,2.8363447456517377
54.68999999999769,11.0,0.9993321457428411,1.0001426748259883,4.422034000701269,0.14593862168755314,0.14863339903020592,0.13997596297851353,0.03764255256439447,0.11038744330998242,0.010349557773632454,1.0462985742340005,2.126106065402639,1.0587281058208486,0.14863339903020592,0.0210186037847146,0.7173487175833732,-5.9228571016061,0.35507700620279936,0.01980709201542006,0.0,2.7582293531603557
54.69999999999769,11.0,0.9992904827904434,1.0001600633925278,4.422003088526028,0.14593770780086282,0.14858754059236556,0.13997557545126826,0.03727470802941671,0.11049281493797372,0.010724155228177028,1.0466223409121,1.9217196897614335,1.0590490471032465,0.14858754059236556,0.021026882325146327,0.7169154307743928,-6.132824634304055,0.35461041306864877,0.019784928207042835,0.0,2.679133974913431
54.709999999997684,11.0,0.999249066487558,1.000177267203276,4.421971844846544,0.14593680531198994,0.14853860258665835,0.13997519824184215,0.03689358165127696,0.11060191392644834,0.011095007735719883,1.0469475968443471,1.7186788194498546,1.0593716808512856,0.14853860258665835,0.021035833900874042,0.7164672882030843,-6.341869369555441,0.3541367419249951,0.019761252146076682,0.0,2.5990867131222335
54.71999999999768,11.0,0.9992079113259722,1.0001942841807183,4.421940282907819,0.1459359145094966,0.14848659191908026,0.13997483150410858,0.03649928785690923,0.11071470216373404,0.011461983046103706,1.0472742252672287,1.5170556222990517,1.0596958916448387,0.14848659191908026,0.02104545658728928,0.7160044184630643,-6.549918795124826,0.3536561494317081,0.01973607081696883,0.0,2.51811600819766
54.72999999999768,11.0,0.9991670316766414,1.0002111272735332,4.42190841608175,0.14593503567681204,0.1484315164925716,0.13997447538591895,0.03609194562526327,0.11083114022145422,0.011824950076211755,1.0476021085141787,1.3169218714287472,1.0600215630825105,0.1484315164925716,0.02105574820083467,0.7155269551666721,-6.756900690230482,0.3531687953542144,0.019709391768778055,0.0,2.436250628645742
54.73999999999768,11.0,0.9991264417908461,1.000227823327909,4.421876257859799,0.1459341690923543,0.14837338521987842,0.1399741300293668,0.03567167847849795,0.1109511873664258,0.012183778955442513,1.0479311280640982,1.1183489216754452,1.0603485778292243,0.14837338521987842,0.021066706298211644,0.7150350369424672,-6.96274314743851,0.3526748425292766,0.019681223115228113,0.0,2.3535196608459614
54.74999999999768,11.0,0.9990861558046896,1.0002444113056277,4.421843821846144,0.1459333150297477,0.148312208038088,0.1399737955712586,0.035238614474947944,0.11107480157301133,0.012538341071105118,1.0482611645887316,0.921407685924691,1.060676817663931,0.148312208038088,0.021078328178098977,0.7145288074430844,-7.167374595435165,0.3521744568226457,0.01965157353155887,0.0,2.269952498717244
54.759999999997675,11.0,0.9990461877464284,1.000260939944694,4.421811121751493,0.1459324737581199,0.14824799592437096,0.13997347214376107,0.034792886203044326,0.11120193953592489,0.01288850911375157,1.0485920979977215,0.7261686113181645,1.0610061635261898,0.14824799592437096,0.021090610885223845,0.7140084153619539,-7.370723822672249,0.3516678070792376,0.019620452250581063,0.0,2.1855788332743797
54.76999999999767,11.0,0.9990065515459975,1.0002774649840385,4.421778171387776,0.1459316455424554,0.1481807609122645,0.13997315987518713,0.03433463077501811,0.11133255668349083,0.013234157122445963,1.0489238074809515,0.5327016553355874,1.0613364955608038,0.1481807609122645,0.02110355121591995,0.7134740144554491,-7.57272000159439,0.3511550650645794,0.019587869056667755,0.0,2.100428642078945
54.77999999999767,11.0,0.9989672610460008,1.0002940460921668,4.4217449846638255,0.14593083064398243,0.14811051610794201,0.13997285889087668,0.03386398981943545,0.11146660719135504,0.013575160529967038,1.0492561715479038,0.3410762617540121,1.0616676931598168,0.14811051610794201,0.021117145724339984,0.7129257635674948,-7.773292713160476,0.3506364054000277,0.019553834278830444,0.0,2.014532178588419
54.78999999999767,11.0,0.9989283300133761,1.0003107436513115,4.42171157558214,0.14593002932056784,0.14803727570588496,0.1399725693141251,0.033381109471564085,0.1116040439966477,0.013911396207925964,1.0495890680642725,0.1513613365103179,1.0619996350018879,0.14803727570588496,0.021131390728871585,0.7123638266534382,-7.97237197149425,0.3501120054943557,0.01951835878544622,0.0,1.9279199614072735
54.79999999999767,11.0,0.9988897721509233,1.0003276155540464,4.421677958236743,0.14592924182709502,0.14796105500312914,0.13997229126710914,0.03288614036012327,0.11174481881259678,0.014242742511770363,1.0499223742868777,-0.03637477648383974,1.062332199089228,0.14796105500312914,0.021146282317063878,0.7117883727974584,-8.16988824801742,0.34958204547075644,0.01948145397560397,0.0,1.8406227634438588
54.809999999997665,11.0,0.9988516011079066,1.000344714165052,4.421644146812108,0.14592846841580065,0.14788187041202025,0.1399720248717626,0.03237923759039327,0.11188888214359077,0.014569079325637457,1.050255966897423,-0.2220643195345279,1.0626652627828608,0.14788187041202025,0.02116181634952534,0.7111995762231921,-8.365772495202322,0.3490467080951094,0.01944313177590545,0.0,1.7526716009769352
54.81999999999766,11.0,0.9988138304889953,1.00036208359063,4.421610155583057,0.14592770933654955,0.1477997394708025,0.13997177025055657,0.031860560722513726,0.11203618330068911,0.014890288107015943,1.0505897220366927,-0.40564014530145676,1.0629987028370782,0.1477997394708025,0.021177988461371866,0.710597616292389,-8.559956169376207,0.34850617870443357,0.019403404636425623,0.0,1.6640977226357376
54.82999999999766,11.0,0.9987764738609003,1.000379757381747,4.4215759989154995,0.14592696483702913,0.1477146808523054,0.13997152752714398,0.03133027374555031,0.11218667041757799,0.015206251931168384,1.0509235153404215,-0.5870357408273539,1.0633323954343774,0.1477146808523054,0.021194794061352787,0.7099826774921483,-8.752371252559056,0.34796064513963243,0.01936228552819483,0.0,1.5749325982974853
54.83999999999766,11.0,0.9987395447561846,1.0003977567722895,4.421541691267821,0.1459262351628493,0.14762671437039238,0.13997129682683615,0.030788545046775584,0.11234029046696903,0.015516855535269719,1.051257221977946,-0.766185251401584,1.0636662162219617,0.14762671437039238,0.02121222832865336,0.7093549494084592,-8.942950273290874,0.34741029768009934,0.019319787943231283,0.0,1.485207907906286
54.84999999999766,11.0,0.9987030566738674,1.0004160895277106,4.421507247192716,0.1459255205575394,0.14753586098483557,0.1399710782768862,0.030235547377458427,0.1124969892774378,0.01582198536222234,1.0515907166947038,-0.9430235042301892,1.064000040351078,0.14753586098483557,0.021230286207788693,0.7087146266887884,-9.131626326539756,0.3468553289847688,0.019275925896352776,0.0,1.3949555302174006
54.859999999997655,11.0,0.9986670230765998,1.0004347494477648,4.421472681339225,0.14592482126243742,0.14744214280479975,0.13997087200656622,0.029671457815545005,0.11265671155069865,0.016121529604111364,1.0519238738593082,-1.1174860318792716,1.064333742519993,0.14744214280479975,0.021248962401755285,0.7080619089942656,-9.318333092708144,0.3462959340367244,0.019230713927328273,0.0,1.3042075314708057
54.86999999999765,11.0,0.998631457384362,1.0004537165349152,4.421438008454727,0.14592413751647357,0.14734558309128276,0.13997067814703162,0.02909645772589803,0.1128194008793122,0.016415378245273487,1.0522565675154985,-1.2895090954771407,1.0646671970213726,0.14734558309128276,0.021268251364407142,0.7073970009436135,-9.503004856069458,0.34573231008994,0.01918416710386043,0.0,1.212996153998486
54.87999999999765,11.0,0.9985963729647895,1.0004729578076603,4.421403243386651,0.14592346955585345,0.1472462062593474,0.13997049683097976,0.028510732719654014,0.11298499976482158,0.016703423104964372,1.0525886714387838,-1.459029707691825,1.0650002777942877,0.1472462062593474,0.02128814729283747,0.7067201120534663,-9.685576522901783,0.3451646566201245,0.01913630102513327,0.0,1.121353804768475
54.88999999999765,11.0,0.9985617831204012,1.0004924287074608,4.421368401083666,0.14592281761365253,0.1471440378801798,0.1399703281921175,0.02791447261274463,0.11315344963631319,0.01698555787961389,1.052920059197432,-1.6259856554876442,1.0653328584807444,0.1471440378801798,0.02130864412027162,0.706031456675881,-9.865983639512384,0.34459317527370603,0.019087131823558805,0.0,1.0293130438710885
54.89999999999765,11.0,0.9985277010731388,1.0005120750201908,4.421333496596143,0.14592218191933692,0.14703910468375686,0.13997017236446077,0.027307871385006788,0.11332469086939798,0.017261678184669192,1.0532506042167973,-1.7903155227012604,1.0656648124862733,0.14703910468375686,0.02132973551053577,0.7053312539381762,-10.044162410556362,0.34401806981676775,0.0190366761665532,0.0,0.9369065729504105
54.909999999997645,11.0,0.9984941399467493,1.0005318352098327,4.421298545075719,0.14592156269822817,0.14693143456211474,0.13997002948149967,0.026691127139817084,0.11349866280560922,0.017531681596031384,1.0535801798460631,-1.9519587124660243,1.0659960130438098,0.14693143456211474,0.021351414854393073,0.7046197276859302,-10.220049717791571,0.34343954608032906,0.018984951255667536,0.0,0.8441672235855544
54.91999999999764,11.0,0.9984611127476319,1.0005516430446568,4.4212635617738245,0.14592096017093348,0.14682105657326436,0.13996989967526363,0.026064442064271387,0.11367530377221247,0.017795467691091273,1.053908659426147,-2.1108554695170243,1.0663263332798132,0.14682105657326436,0.02137367526814006,0.7038971064305158,-10.393583139451806,0.34285781189921577,0.018931974823767742,0.0,0.7511279456257604
54.92999999999764,11.0,0.9984286323448324,1.0005714303841602,4.421228562039085,0.14592037455276233,0.14670800094618208,0.13996978307532967,0.025428022390644317,0.11385455110242405,0.018052938089373305,1.0542359163574606,-2.266946902424451,1.0666556462815342,0.14670800094618208,0.02139650959483759,0.7031636233043483,-10.564700970408467,0.3422730770480594,0.018877765131329417,0.0,0.65782179548347
54.93999999999764,11.0,0.9983967114498912,1.0005911299904877,4.421193561313569,0.14591980605315244,0.14659229908588942,0.13996967980781597,0.024782078357209275,0.114036341156034,0.018303996492791685,1.0545618241667492,-2.4201750057590456,1.066983825164285,0.14659229908588942,0.021419910407459688,0.7024195160192905,-10.733342242909227,0.3416855531672749,0.018822340957817815,0.0,0.5642819243895407
