t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
54.94999999999764,11.0,0.9983653625972496,1.0006106782293482,4.421158575127874,0.14591925487512622,0.14647398357895583,0.13996958999440326,0.02412682416897699,0.11422060934042959,0.018548548725515146,1.0548862565717805,-2.5704826822188798,1.0673107431377424,0.14647398357895583,0.02144387001443934,0.7016650268309651,-10.89944674809169,0.34109545368416505,0.018765721594597162,0.0,0.47054156661477087
54.959999999997635,11.0,0.998334598125869,1.0006300175343175,4.421123619095141,0.14591872121479652,0.14635308819873974,0.13996951375142466,0.023462477957006872,0.11440729013201553,0.018786502773432277,1.0552090875436606,-2.7178137647114227,1.0676362735704343,0.14635308819873974,0.021468380466321206,0.7009004025050549,-11.062955057815099,0.34050299372756393,0.01870792683436919,0.0,0.37663402766192206
54.96999999999763,11.0,0.9983044301626524,1.0006490985218763,4.421088708904069,0.14591820526093946,0.1462296479098839,0.13996945118906054,0.022789261735331134,0.11459631709802683,0.019017768823198753,1.0555301913665172,-2.862113038375426,1.0679602900519796,0.1462296479098839,0.021493433563211654,0.7001258942833161,-11.223808546706723,0.3399083900370852,0.018648976959557917,0.0,0.2825926724324324
54.97999999999763,11.0,0.9982748706081582,1.0006678816642387,4.421053860311105,0.1459177071946468,0.1461036988715298,0.13996940241066821,0.022107401354451522,0.11478762291872975,0.019242259300837318,1.05584944269468,-3.0033262625104964,1.0682826664529217,0.1461036988715298,0.021519020862421728,0.699341757846317,-11.38194941419284,0.33931186086727444,0.018588892731425735,0.0,0.18845091337202594
54.98999999999763,11.0,0.9982459311249747,1.0006863384500926,4.421019089131959,0.1459172271890675,0.14597527843925895,0.1399693675122707,0.021417126451396123,0.11498113941000661,0.01945988890985678,1.0561667166078328,-3.1414001923883528,1.068603276982235,0.14597527843925895,0.02154513368550573,0.6985482532721088,-11.537320706184982,0.3387136258918291,0.018527695379574903,0.0,0.09424219859942967
54.99999999999763,11.0,0.9982176231289925,1.000704451989174,4.420984411232669,0.14591676540924356,0.14584442516488225,0.13996934658221907,0.02071867039468428,0.11517679754631896,0.019670574668846072,1.0564818886650953,-3.27628260088091,1.0689219962430918,0.14584442516488225,0.021571763123985472,0.6977456449856108,-11.689866336135413,0.33811390610462155,0.018465406590681417,0.0,2.2416392476625647e-11
55.009999999997625,11.0,0.9981899577836681,1.000722217044785,4.420949842520392,0.14591632201204002,0.14571117879438178,0.1399693397010357,0.020012270224777,0.11537452748404406,0.01987423594849456,1.0567948349587917,-3.407922299864596,1.0692386992875857,0.14571117879438178,0.02159890004364233,0.6969342016995909,-11.83953110536004,0.33751292372225816,0.01840204849924304,0.0,-0.09424219855467589
55.01999999999762,11.0,0.9981629459972293,1.0007396395048591,4.420915398934164,0.1459158971461659,0.14557558026380435,0.13996934694143617,0.019298166589663907,0.11557425858517839,0.020070794507994195,1.0571054321687983,-3.5362691613523447,1.069553261671188,0.14557558026380435,0.021626535087156364,0.6961141963455862,-11.986260722507524,0.3369109020890958,0.018337643680569365,0.0,-0.18845091332729602
55.02999999999762,11.0,0.9981365984226341,1.0007567353298752,4.420881096435811,0.1459154909522772,0.14543767169316235,0.1399693683685193,0.018576603675731662,0.11577591944140195,0.02026017453077232,1.0574135576185864,-3.661274138301271,1.0698655595078912,0.14543767169316235,0.02165465867479731,0.695285905994124,-12.130001822006246,0.33630806558378,0.01827221514370541,0.0,-0.2825926723877422
55.03999999999762,11.0,0.998110925459971,1.000773529038956,4.420846951001212,0.14591510356315088,0.14529749637866649,0.13996940404010697,0.017847829134577886,0.11597943789849628,0.020442302659512534,1.0577190893336128,-3.7828892850634523,1.0701754695269254,0.14529749637866649,0.02168326100363257,0.6944496117656862,-12.270701981617187,0.3357046395288138,0.018205786325305794,0.0,-0.3766340276172875
55.04999999999762,11.0,0.9980859372608782,1.0007900518161759,4.420812978612059,0.14591473510391434,0.14515509878366495,0.13996945400720942,0.01711209400653907,0.11618474108110909,0.020617108030427243,1.058021906102391,-3.9010677774587252,1.0704828691316388,0.14515509878366495,0.021712332045811453,0.6936055987343857,-12.408309739266455,0.33510085010361146,0.018138381085979916,0.0,-0.4705415665702078
55.059999999997615,11.0,0.9980616437344747,1.0008063393357605,4.4207791952482545,0.1459143856923142,0.14501052452849625,0.13996951831458473,0.016369652641397336,0.11639175541785761,0.020784522306750344,1.0583218875405922,-4.015763932450278,1.0707876364610185,0.14501052452849625,0.021741861546160396,0.6927541558252893,-12.542774609218373,0.3344969242584326,0.01807002370606385,0.0,-0.564281924345065
55.06999999999761,11.0,0.9980380545542371,1.0008224294152144,4.4207456168810255,0.1459140554390054,0.14486382037982484,0.13996959700135914,0.015620762617412742,0.11660040666676297,0.020944479711427523,1.0586189141579647,-4.1269332274279575,1.0710896504539797,0.14486382037982484,0.021771839019787118,0.6918955757087213,-12.674047097832695,0.3338930896294929,0.01800073888123165,0.0,-0.6578217954390975
55.07999999999761,11.0,0.9980151791652249,1.0008383596114974,4.420712259466805,0.14591374444784216,0.14471503423978296,0.13996969010167123,0.014865684659374157,0.11681061994100736,0.02109691705899199,1.0589128674276256,-4.234532319112183,1.0713887909163622,0.14471503423978296,0.021802253750465364,0.6910301546939225,-12.80207871920166,0.3332895744547286,0.01793055171728863,0.0,-0.7511279455815066
55.08999999999761,11.0,0.9979930267910524,1.0008541648754727,4.420679138941889,0.1459134528161517,0.14456421513493922,0.13996979764530398,0.014104682555789783,0.11702231973500588,0.021241773786616038,1.0592036298568577,-4.3385190620905725,1.0716849385900256,0.14456421513493922,0.02183309479031508,0.6901581926231309,-12.92682201088178,0.3326866074858396,0.01785948772541688,0.0,-0.8441672235414353
55.09999999999761,11.0,0.9979716064400357,1.0008698753748424,4.420646271217816,0.14591318063497466,0.14441141320575895,0.13996991965826897,0.013338023076544359,0.1172354299507847,0.021378991984335856,1.0594910850587484,-4.438852527023628,1.0719779752234804,0.14441141320575895,0.02186435096094183,0.689279992769766,-13.048230549787371,0.33208441789944365,0.017787572813748084,0.0,-0.9369065729064414
55.109999999997605,11.0,0.9979509269099914,1.0008855145850195,4.420613672177413,0.14591292798925656,0.14425667969604775,0.13997005616331082,0.01256597589014774,0.11744987392465744,0.021508516424451955,1.0597751178234103,-4.535493018535553,1.0722677836431753,0.14425667969604775,0.021896010856820497,0.6883958617397462,-13.166258968602568,0.3314832352030127,0.017714833279294694,0.0,-1.0293130438272855
55.1199999999976,11.0,0.9979309967912466,1.0009010977331694,4.420581357671378,0.14591269495797737,0.14410006694255115,0.13997020718030362,0.011788813480963833,0.11766557445419135,0.021630294590100935,1.060055614188003,-4.628402092813988,1.072554247824446,0.14410006694255115,0.021928062850452852,0.6875061093769492,-13.28086297255157,0.3308832891351323,0.017641295796721697,0.0,-1.1213538047248535
55.1299999999976,11.0,0.9979118244675078,1.0009166306623638,4.420549343515266,0.14591248161421194,0.14394162836465038,0.13997037272651855,0.011006811066365918,0.11788245382545505,0.021744276703001313,1.060332461504523,-4.717542574945765,1.0728372529612302,0.14394162836465038,0.021960495099553647,0.6866110486734003,-13.391999356664856,0.33028480956293876,0.01756698740608754,0.0,-1.2129961539550613
55.1399999999976,11.0,0.9978934181143573,1.0009321091612753,4.420517645486711,0.14591228802511397,0.14378141845343484,0.13997055281674536,0.010220246512517628,0.11810043384053967,0.02185041575036213,1.0606055485048544,-4.802878575979326,1.0731166855337722,0.14378141845343484,0.021993295555729833,0.6857109956807995,-13.499626023375413,0.32968802637218797,0.017491935498186346,0.0,-1.3042075314275936
55.1499999999976,11.0,0.9978757856952558,1.0009475187827206,4.420486279322717,0.14591211425182332,0.14361949275998803,0.13997074746326205,0.009429400248507747,0.11831943584534473,0.021948667510944198,1.060874765362436,-4.884375509720063,1.0733924333735965,0.14361949275998803,0.022026451974477577,0.6848062694229241,-13.603702000401753,0.329093169353085,0.017416167800588658,0.0,-1.3949555301743477
55.159999999997595,11.0,0.9978589349550616,1.0009628351505944,4.42045526071683,0.1459119603492986,0.1434559078828199,0.13997095667565027,0.00863455517873335,0.11853938075762036,0.02203899058025276,1.0611400037506968,-4.962000109249082,1.0736643857254353,0.1434559078828199,0.022059951925521033,0.6838971918078054,-13.704187458540604,0.32850046808507594,0.017339712360564623,0.0,-1.4852079078635447
55.16999999999759,11.0,0.9978428734111917,1.0009780247319922,4.420424605316016,0.14591182636608072,0.14329072145314675,0.13997118046046375,0.007835996591113503,0.11876018909525701,0.022121346394834308,1.0614011568982213,-5.035720443116982,1.073932433305991,0.14329072145314675,0.022093782803403187,0.682984087533586,-13.801043729370907,0.3279101518148213,0.017262597529832863,0.0,-1.5749325982550022
55.17999999999759,11.0,0.9978276083426676,1.0009930460302576,4.420394328717088,0.14591171234399708,0.14312399211882468,0.139971418820764,0.007034012062637818,0.11898178100481349,0.022195699255642753,1.0616581196412573,-5.105505931204458,1.0741964683596923,0.14312399211882468,0.02212793183732074,0.6820672839906896,-13.89423332242696,0.3273224493371204,0.017184851947666252,0.0,-1.6640977225935276
55.18999999999759,11.0,0.9978131467773844,1.0010078511352916,4.420364446462531,0.14591161831781818,0.14295577952583133,0.13997167175554281,0.006228891360172184,0.11920407629027385,0.022262016350437456,1.0619107884740044,-5.171327360189474,1.0744563847118331,0.14295577952583133,0.022162386100194578,0.6811471111548653,-13.983719941849076,0.32673758887402826,0.017106504526665373,0.0,-1.7526716009350136
55.19999999999759,11.0,0.9977994954780267,1.0010223875523563,4.420334974035616,0.14591154431488135,0.1427861442975873,0.1399719392590562,0.005420926337049381,0.11942699444202323,0.022320267775168483,1.0621590615976804,-5.233156898583845,1.074712077819737,0.1427861442975873,0.022197132516223777,0.6802239014712674,-14.069468502169064,0.3261557979558374,0.017027584437786885,0.0,-1.8406227634022403
55.209999999997585,11.0,0.9977866609271135,1.0010366002187454,4.420305926854714,0.14591149035469664,0.14261514801211386,0.13997222132009937,0.004610410825412914,0.11965045466603232,0.022370426554306547,1.0624028389690103,-5.290968111297986,1.074963444822643,0.14261514801211386,0.02223215786704867,0.67929798972923,-14.151445143242885,0.3255773033053467,0.016948121097216145,0.0,-1.9279199613659732
55.21999999999758,11.0,0.9977746493116932,1.0010504336104558,4.420277320266769,0.14591145644855208,0.14244285317697852,0.13997251792125362,0.0037976405241972877,0.11987437591323964,0.02241246866007352,1.0626420223489632,-5.3447359736880085,1.0752103845911052,0.14244285317697852,0.022267448796492513,0.678369712926944,-14.229617244280405,0.32500233072424267,0.01686814415427547,0.0,-2.0145321785474515
55.22999999999758,11.0,0.9977634665082207,1.0010638338384106,4.420249169539909,0.14591144259913483,0.14226932320248406,0.13997282903813738,0.0029829128835691665,0.12009867690912054,0.02244637303053638,1.0628765153522395,-5.394436885062242,1.0754527977764845,0.14226932320248406,0.022302991814003872,0.6774394101279239,-14.303953436973952,0.3244311049840225,0.016787683480403385,0.0,-2.1004286420383247
55.23999999999758,11.0,0.9977531180681354,1.0010767506364553,4.420221489855232,0.14591144880018272,0.14209462237323225,0.13997315463869295,0.002166526986048134,0.12032327618343117,0.022472121586525305,1.0631062234980178,-5.440048681612607,1.0756905868612046,0.14209462237323225,0.022338773297183017,0.6765074223098154,-14.374423617838202,0.3238638497185331,0.01670676915872118,0.0,-2.185578833234121
55.24999999999758,11.0,0.9977436092046229,1.0010891391494499,4.420194296297816,0.1459114750361817,0.14191881581861202,0.13997349468253928,0.0013487834253128606,0.12054809210011576,0.022489699247355083,1.0633310542619743,-5.481550648772252,1.075923656210055,0.14191881581861202,0.02237477949389789,0.6755740922084551,-14.440998959933188,0.3233007873213126,0.016625431473784428,0.0,-2.269952498677361
55.259999999997575,11.0,0.9977349447809842,1.0011009614411899,4.4201676038470685,0.14591152128211984,0.1417419694824433,0.1399738491204152,0.0005299841831098995,0.120773042887365,0.022499093945320247,1.063550917129485,-5.518923532982504,1.0761519121226504,0.1417419694824433,0.022410996524428226,0.6746397641586337,-14.50365192411801,0.322742138843115,0.016543700901678823,0.0,-2.3535196608064686
55.26999999999757,11.0,0.9977271293009561,1.0011121876563551,4.420141427366517,0.145911587503308,0.14156415009209425,0.1399742178937366,-0.00028956749514946756,0.12099804666781312,0.022500296638955662,1.063765723649553,-5.552149552882291,1.076375262886923,0.14156415009209425,0.02244741038428262,0.6737047839337862,-14.56235627009026,0.3221881238905807,0.01646160810007868,0.0,-2.436250628606653
55.27999999999757,11.0,0.997720166901237,1.0011227967882006,4.420115781593193,0.14591167365527238,0.1413854251276535,0.1399746009342822,-0.0011095672250148736,0.12122302148886147,0.02249330132504962,1.0639753874889857,-5.5812124099345075,1.076593618833258,0.1413854251276535,0.022484006947853324,0.6727694985877398,-14.617087067262684,0.32163896052596563,0.016379183896153962,0.0,-2.518116008158989
55.28999999999757,11.0,0.9977140613463693,1.0011327770228096,4.420090681126771,0.14591177968372246,0.14120586279089906,0.1399749981640179,-0.0019297096083150667,0.12144788535311586,0.022478105049407514,1.0641798244858893,-5.6060972984979465,1.0768068923886929,0.14120586279089906,0.022520771973615236,0.6718342562984073,-14.667820705789815,0.3210948651643444,0.01629645927476129,0.0,-2.5990867130839335
55.29999999999757,11.0,0.9977088160260172,1.0011421256522537,4.420066140418626,0.14591190552459332,0.14102553197440484,0.13997540949506365,-0.002749688358507585,0.1216725562489254,0.02245470791636234,1.0643789527018184,-5.626790915365062,1.077014998130467,0.14102553197440484,0.02255769111074941,0.6708994062153374,-14.714534907706815,0.32055605246870833,0.016213465364501835,0.0,-2.6791339748756378
55.309999999997565,11.0,0.9977044339545781,1.0011508485683633,4.420042173760967,0.14591205110415806,0.14084450223090011,0.13997583482979864,-0.0035691964258083853,0.12189695218101003,0.02242311309703197,1.0645726924716807,-5.643281468785013,1.0772178528381802,0.14084450223090011,0.022594749907467473,0.6699652983124046,-14.757208738312322,0.3200227352439804,0.016130233423099747,0.0,-2.758229353123021
55.31999999999756,11.0,0.9977009177729568,1.0011589593696268,4.4200187952762136,0.14591221633920456,0.1406628437422942,0.13997627406109603,-0.004387926123153529,0.12212099120116451,0.022383326836323117,1.0647609664507758,-5.655558686972371,1.077415375543764,0.1406628437422942,0.02263193382070665,0.6690322832430398,-14.795822617712943,0.3194951243265699,0.016046794820940055,0.0,-2.836344745614875
55.32999999999756,11.0,0.9976982697522434,1.0011664781312464,4.419996018906755,0.1459124011372653,0.14048062728866667,0.13997672707267125,-0.005205569252373865,0.12234459143902605,0.0223353584586729,1.0649436996584685,-5.663613826110788,1.0776074875787136,0.14048062728866667,0.02266922822702542,0.6681007121995504,-14.83035833246282,0.31897342847248417,0.015963181023656667,0.0,-2.9134523983242024
55.33999999999756,11.0,0.9976964917989551,1.0011734299034873,4.419973858405203,0.1459126053968899,0.14029792421661894,0.1399771937395241,-0.006021817231645965,0.12256767113289305,0.022279220372523983,1.0651208195181097,-5.667439677843698,1.077794112617979,0.14029792421661894,0.02270661843429371,0.6671709367736359,-14.860799047177437,0.3184578542430432,0.01587942357444986,0.0,-2.9895249152691528
55.34999999999756,11.0,0.9976955854614427,1.0011798430157264,4.419952327325247,0.1459128290079461,0.14011480640686544,0.13997767392845076,-0.006836361224374143,0.12279014866058219,0.02221492807351742,1.065292255893225,-5.667030576237969,1.0779751767203432,0.14011480640686544,0.022744089693742257,0.666243308817149,-14.887129315951775,0.3179486058897184,0.015795554076372512,0.0,-3.0645352682466847
55.359999999997555,11.0,0.9976955519370219,1.0011857472711914,4.419931439013162,0.1459130718519356,0.13993134624057318,0.13997816749859862,-0.007648892270341767,0.123011942570311,0.02214250014638682,1.0654579411202894,-5.662382404194146,1.078150608365227,0.13993134624057318,0.02278162721164566,0.66531818030004,-14.909335093307366,0.3174458852376613,0.015711604173191868,0.0,-3.1384568064355554
55.36999999999755,11.0,0.9976963920793717,1.0011911721215854,4.419911206600007,0.14591333380230995,0.1397476165646115,0.13997867430203656,-0.008459101418749615,0.1232329716115928,0.022061958265530722,1.0656178100382845,-5.653492599284021,1.0783203384860998,0.1397476165646115,0.02281921616055011,0.6643959031659916,-14.927403744609762,0.3169498915718573,0.015627605532448272,0.0,-3.2112632658652327
55.37999999999755,11.0,0.9976981064057459,1.001196144909706,4.419891642994514,0.14591361472477277,0.13956369065514582,0.13997919418431257,-0.009266679864116556,0.12345315476613054,0.0219733271942407,1.0657718000157772,-5.640360158975206,1.0784843005009066,0.13956369065514582,0.022856841689443727,0.6634768291821468,-14.941324055718802,0.31646082152443933,0.015543589828850169,0.0,-3.2829287787473582
55.38999999999755,11.0,0.9977006951035691,1.0012006892637424,4.419872760876634,0.14591391447755547,0.13937964217966684,0.13997972698497246,-0.010071319084794195,0.12367241127869626,0.02187663478255807,1.0659198509761676,-5.622985645212526,1.0786424303400186,0.13937964217966684,0.022894488932556984,0.66256130978266,-14.951086241715508,0.31597886896493665,0.015459588728343274,0.0,-3.3534278826664474
55.39999999999755,11.0,0.9977041580360376,1.0012048237177442,4.419854572691674,0.14591423291165584,0.13919554515757157,0.13998027253801612,-0.010872710983801437,0.12389066068798199,0.021771911963732928,1.0660619054217892,-5.601371188325955,1.0787946664724313,0.13919554515757157,0.022932143016900226,0.6616496959062086,-14.956681954714329,0.31550422489506397,0.015375633873874013,0.0,-3.4227355296265687
55.409999999997545,11.0,0.9977084947464051,1.001208560620845,4.419837090644937,0.14591456987103013,0.1390114739193732,0.13998083067227096,-0.011670548031768035,0.12410782285740829,0.021659192749263725,1.0661979084575253,-5.575520490239241,1.0789409499307687,0.1390114739193732,0.02296978906833491,0.6607423378271927,-14.958104290652106,0.3150370773483705,0.015291756871503217,0.0,-3.490827094950774
55.41999999999754,11.0,0.9977137044607136,1.0012119053824193,4.419820326696781,0.1459149251927335,0.1388275030645028,0.1399814012116675,-0.012464523411997275,0.12432381800587591,0.021538514222497408,1.0663278078142913,-5.54543882695306,1.0790812243356966,0.1388275030645028,0.02300741221672044,0.6598395849805974,-14.955347795250361,0.31457761129314776,0.015207989279442644,0.0,-3.557678386030128
55.42999999999754,11.0,0.9977197860888191,1.0012148560833747,4.419804292557923,0.14591529870700426,0.13864370741841273,0.1399819839754069,-0.013254331166270839,0.12453856673844624,0.02140991653077406,1.0664515538730013,-5.511133050298485,1.0792154359202573,0.13864370741841273,0.023044997599900884,0.6589417857831861,-14.948408469009,0.31412600854136824,0.015124362595021453,0.0,-3.6232656509192323
55.43999999999754,11.0,0.9977267382236512,1.0012174034657715,4.419788999684917,0.14591569023729334,0.1384601619888751,0.13998257877801673,-0.014039666341556511,0.12475199007693584,0.021273442876108196,1.0665690996887154,-5.4726115889495555,1.0793435335543724,0.1384601619888751,0.023082530367687114,0.6580492874515528,-14.937283771694647,0.31368244766056275,0.015040908245531623,0.0,-3.6875655867751727
55.44999999999754,11.0,0.9977345591387463,1.0012195312938246,4.41977445927563,0.14591609960023993,0.13827694192210432,0.13998318542929472,-0.0148202251364144,0.12496400949041056,0.02112913950440475,1.0666804010152195,-5.429884448707346,1.0794654687695784,0.13827694192210432,0.023119995685415146,0.6571624358194211,-14.921972626130561,0.31324710389044225,0.014957657575855156,0.0,-3.7505553481369587
55.459999999997535,11.0,0.997743246784179,1.0012212170624117,4.419760682264623,0.1459165266056,0.1380941224586405,0.13998380373414993,-0.015595705047203756,0.12517454692556435,0.020977055693211788,1.0667854163293824,-5.382963212057996,1.0795811957839336,0.1380941224586405,0.023157378738332294,0.6562815751552182,-14.902475421802992,0.3128201490609639,0.014874641838451424,0.0,-3.8122125550422155
55.46999999999753,11.0,0.9977527987811068,1.0012224330122932,4.419747679318283,0.14591697105613455,0.13791177888953857,0.13998443349235085,-0.01636580501306123,0.12538352483696844,0.020817243738014916,1.066884106855039,-5.33186103702495,1.0796906715267147,0.13791177888953857,0.023194664736484953,0.6554070479823076,-14.87879401814242,0.3124017515121674,0.01479189218081237,0.0,-3.8725153009789666
55.47999999999753,11.0,0.9977632124152076,1.0012231473975264,4.41973546082966,0.14591743274746835,0.13772998651285653,0.1399850744981995,-0.017130225559665646,0.12559086621717613,0.020649758937091135,1.0669764365854844,-5.276592655339169,1.0797938556623978,0.13772998651285653,0.023231838920965836,0.6545391949030289,-14.850931747855538,0.31199207601599266,0.014709439634134173,0.0,-3.931442160668719
55.48999999999753,11.0,0.9977744846293531,1.0012233259396452,4.419724036912887,0.14591791146792954,0.1375488205906132,0.1399857265401499,-0.017888668941475727,0.1257964946266691,0.020474659574929853,1.0670623723042485,-5.217174369940087,1.0798907106134468,0.1375488205906132,0.023268886571177774,0.6536783544272243,-14.818893420177316,0.3115912836983489,0.014627315098852567,0.0,-3.988972197678813
55.49999999999753,11.0,0.9977866120158948,1.0012229333955123,4.419713417397161,0.14591840699838277,0.13736835630593483,0.13998638940039426,-0.01864083928297583,0.12600033422363055,0.020292006904237502,1.0671418836032378,-5.1536240518214775,1.0799812015811552,0.13736835630593483,0.02330579301344891,0.6528248628047327,-14.78268532421763,0.31119953195949035,0.01454554933078523,0.0,-4.0450849718610336
55.509999999997525,11.0,0.9977995908089643,1.001221935161584,4.419703611820252,0.1459189191120687,0.13718866872066435,0.13998706285444165,-0.019386442718431207,0.12620230979353175,0.020101865126538533,1.0672149428979114,-5.08596113624163,1.0800652965640616,0.13718866872066435,0.023342543630661048,0.651979053862997,-14.742315232272345,0.31081697439549305,0.014464172925125859,0.0,-4.099760546613902
55.51999999999752,11.0,0.9978134168771883,1.0012202988376528,4.419694629421554,0.14591944757446101,0.13700983273332784,0.13998774667071218,-0.02012518753036463,0.12640234677851733,0.019904301371383222,1.0672815254388648,-5.014206618305223,1.0801429663733562,0.13700983273332784,0.023379123872959536,0.651141258849684,-14.697792403145733,0.31044376072110724,0.014383216302066924,0.0,-4.152979495966054
55.52999999999752,11.0,0.9978280857172003,1.001217995676362,4.4196864791346995,0.14591999214315363,0.13683192303656383,0.13998844061017152,-0.02085678428843063,0.1266003713065758,0.019699385674170337,1.067341609320009,-4.938383047896946,1.0802141846449682,0.13683192303656383,0.02341551926855704,0.6503118062752293,-14.649127585129282,0.3100800366887091,0.014302709688916327,0.0,-4.204722911478191
55.53999999999752,11.0,0.9978435924482981,1.0012150018518158,4.419679169579818,0.14592055256778705,0.13665501407498076,0.13998914442602572,-0.021580945986895916,0.12679631022048143,0.01948719095258905,1.067395175482998,-4.858514523988932,1.0802789278481602,0.13665501407498076,0.02345171543491981,0.6494910217601396,-14.596333018711663,0.3097259440135076,0.014222683104438642,0.0,-4.254972408961166
55.54999999999752,11.0,0.9978599318085389,1.0012112994913396,4.4196727090555,0.14592112859002213,0.13647918000218048,0.13998985786349588,-0.022297388183080025,0.12699009110649356,0.019267792981679768,1.0674422077183583,-4.774626688278493,1.0803371752906537,0.13647918000218048,0.023487698089512933,0.6486792278802235,-14.539422438730204,0.3093816202966091,0.014143166342870809,0.0,-4.30371013500779
55.559999999997515,11.0,0.9978770981525058,1.001206877425844,4.419667105530582,0.14592171994356767,0.1363044946375427,0.13999058065968614,-0.023005829135638534,0.12718164232279972,0.019041270367512627,1.0674826926636412,-4.686746718156526,1.0803889091204966,0.1363044946375427,0.023523453059842474,0.6478767440120226,-14.478411075815867,0.30904719895281896,0.014064188958799562,0.0,-4.350918773336071
55.56999999999751,11.0,0.9978950854508996,1.0012017316295956,4.4196623666358725,0.1459223263542642,0.1361310314223563,0.13999131254355568,-0.02370598994344858,0.1273708930276885,0.018807704519480044,1.0675166197992085,-4.594903318976329,1.0804341143250644,0.1361310314223563,0.023558966292374896,0.6470838861757457,-14.41331565695733,0.3087228091412547,0.013985780252033913,0.0,-4.396581550941599
55.57999999999751,11.0,0.9979138872920335,1.0011958653350432,4.419658499655931,0.14592294754022606,0.13595886337547922,0.13999205323599942,-0.02439759468473074,0.12755777320743855,0.018567179621199078,1.0675439814420427,-4.49912671560638,1.0804727787276636,0.13595886337547922,0.02359422386049729,0.6463009668763624,-14.34415440521867,0.3084085757008795,0.013907969255954819,0.0,-4.440682244056921
55.58999999999751,11.0,0.9979334968852251,1.0011892888239777,4.4196555115210305,0.14592358321203938,0.13578806304851418,0.13999280245003803,-0.025080370556402276,0.12774221370390942,0.018319782600020786,1.0675647727385107,-4.399448643244228,1.0805048929823333,0.13578806304851418,0.023629211970833845,0.6455282949416048,-14.270947038305206,0.30810461909053183,0.01383078472402189,0.0,-4.4832051839157945
55.59999999999751,11.0,0.9979539070659985,1.0011820189120844,4.419653408799447,0.1459242330730117,0.1356187024806596,0.1399935598911125,-0.02575404801331982,0.1279241462418207,0.01806560309514698,1.0675789916562446,-4.295902337478952,1.0805304505673898,0.1356187024806596,0.023663916968743468,0.6447661753581045,-14.193714766285874,0.30781105533425307,0.013754255120492675,0.0,-4.524135262320101
55.609999999997505,11.0,0.9979751103029362,1.0011740781575489,4.4196521976901595,0.14592489681946771,0.13545085315351024,0.1399943252574734,-0.026418360906855787,0.1281035034557053,0.017804733424356674,1.06758663897589,-4.188522523592329,1.0805494477781687,0.13545085315351024,0.023698325342361434,0.6440149091058912,-14.112480288177139,0.3075279959714273,0.013678408609239665,0.0,-4.56345793700791
55.6199999999975,11.0,0.9979970987059574,1.001165493836657,4.41965188401609,0.1459255741410823,0.13528458594611042,0.13999509824065265,-0.02707304662218707,0.1282802189165231,0.017537268549353384,1.0675877182826237,-4.077345405102443,1.0805618837193962,0.13528458594611042,0.023732423726302385,0.6432747929935362,-14.02726778782267,0.307255548013139,0.013603273046137933,0.0,-4.601159236820144
55.6299999999975,11.0,0.9980198640357428,1.0011562967397072,4.41965247321795,0.1459262647212418,0.13511997109028132,0.1399958785259999,-0.027717846214199843,0.12845422715792135,0.017263306039746112,1.0675822359577343,-3.9624086515475225,1.0805677602973838,0.13511997109028132,0.023766198904825182,0.6425461194936495,-13.938102928978392,0.306993813901527,0.013528875970861264,0.0,-4.6372257666645
55.6399999999975,11.0,0.9980433977139865,1.0011465198477485,4.419653970348776,0.14592696823742288,0.13495707812681504,0.1399966657932657,-0.02835250454084387,0.1286254637021278,0.016982946035682955,1.0675702011701296,-3.843751385530338,1.0805670822120774,0.13495707812681504,0.023799637814775676,0.6418291765817357,-13.845012849705048,0.30674289147370987,0.013455244597469123,0.0,-4.6716447122746585
55.6499999999975,11.0,0.9980676908341362,1.0011361969545376,4.419656380069162,0.14592768436157813,0.13479597586262057,0.13999745971720942,-0.028976770393716073,0.1287938650854639,0.01669629120916511,1.0675516258671807,-3.721414169043135,1.080559856948872,0.13479597586262057,0.023832727549355996,0.6411242475799552,-13.74802615650808,0.3065028739297507,0.01338240580824929,0.0,-4.704403844763134
55.659999999997495,11.0,0.9980927341722716,1.0011253612997115,4.4196597066432455,0.14592841276051716,0.13463673232879209,0.13999825996821197,-0.02959039662586968,0.1289593688834645,0.016403446724068637,1.0675265247648833,-3.595438989087717,1.0805460947698433,0.13463673232879209,0.023865455362024814,0.6404316110050543,-13.647172917951135,0.30627384980102396,0.013310386143384636,0.0,-4.7354915249661405
55.66999999999749,11.0,0.9981185181977857,1.0011140442768938,4.419663953935395,0.14592915309627374,0.13447941474011885,0.13999906621287198,-0.030193140275821012,0.12912191373559134,0.016104520194906862,1.0674949153364026,-3.465869242628106,1.0805258087040255,0.13447941474011885,0.023897808671662166,0.6397515404242917,-13.54248465820462,0.30605590292218887,0.013239211793151708,0.0,-4.764896707578929
55.67999999999749,11.0,0.9981450330835501,1.0011022742761089,4.419669125407595,0.14592990502644923,0.1343240894556767,0.13999987811456588,-0.030784762688372436,0.12928143936952827,0.0157996216443688,1.06745681779876,-3.3327497208916665,1.0804990145362363,0.1343240894556767,0.02392977506847454,0.639084304317376,-13.433994350350822,0.3058491124031908,0.013168908587608098,0.0,-4.792608945080134
55.68999999999749,11.0,0.9981722687158587,1.0010900967586376,4.419675224117465,0.14593066820454126,0.13417074799047468,0.14,-0.031365167750888934,0.1294378866239002,0.01548886302405901,1.0674122579452305,-3.1961312926083765,1.0804657319007511,0.13417074799047468,0.023961343000941916,0.6384298237980913,-13.321746855954244,0.30565362586673295,0.013099483154330117,0.0,-4.818618391443725
55.69999999999749,11.0,0.9982002147174424,1.0010776520718874,4.419682252716995,0.14593144228066554,0.134019358782346,0.14,-0.031934304927970975,0.12959119745857844,0.015172356495611536,1.0673612671576969,-3.056067307414479,1.080425987730196,0.134019358782346,0.0239925060895532,0.6377879149632658,-13.205793375006303,0.305469605919912,0.013030931443573457,0.0,-4.842915805637258
55.709999999997486,11.0,0.9982288604884372,1.001065083709537,4.419690213453092,0.14593222690280588,0.1338700181262345,0.14,-0.03249188749342233,0.1297413149624075,0.014850216133663312,1.0673038749983306,-2.912604415273244,1.0803798100858026,0.1338700181262345,0.024023256744747864,0.6371589840718687,-13.086168428092973,0.3052970833248994,0.01296328206990109,0.0,-4.865492554905163
55.71999999999748,11.0,0.9982581952404757,1.0010524829406642,4.419699108170612,0.145933021717825,0.13372282094973864,0.14,-0.03303763420967756,0.12988818337953922,0.014522558903658543,1.067240112470587,-2.765790933723989,1.0803272268526216,0.13372282094973864,0.02405358405648122,0.6365434279264187,-12.962906834487516,0.3051360862186804,0.012896566609074896,0.0,-4.88634061783593
55.72999999999748,11.0,0.9982882080173137,1.0010398912228269,4.419708938317477,0.14593382637203814,0.13357785501533787,0.14,-0.033571280200906634,0.13003174813756677,0.014189504501642665,1.0671700126237487,-2.6156770106189917,1.0802682671231634,0.13357785501533787,0.02408347581621685,0.6359416084589363,-12.83604514757845,0.30498664453233315,0.01283081617990442,0.0,-4.905452587212067
55.73999999999748,11.0,0.9983188877033367,1.001027304931723,4.41971970495094,0.14593464051140248,0.1334352013940439,0.14,-0.0340925761022286,0.13017195587402308,0.013851175193865414,1.06709361074968,-2.462314477153426,1.0802029618909363,0.1334352013940439,0.024112919555849755,0.6353538556829784,-12.705621914055472,0.3048487888290149,0.012766060543847864,0.0,-4.922821672641872
55.74999999999748,11.0,0.9983502230214195,1.0010146815071672,4.4197314087441315,0.14593546378137678,0.1332949352951773,0.14,-0.034601286540851234,0.13030875446133192,0.013507695668955315,1.0670109444618208,-2.3057567275112754,1.080131344379796,0.1332949352951773,0.02414190303526,0.6347804719065326,-12.571677705071162,0.3047225491572604,0.012702327836795002,0.0,-4.938441702971971
55.759999999997476,11.0,0.9983822025217893,1.0010019465338225,4.419744049992149,0.1459362958265109,0.13315712694606505,0.14,-0.03509718852232774,0.1304420930303593,0.013159192906094696,1.0669220537200748,-2.1460586209159023,1.080053450182821,0.13315712694606505,0.024170414433885293,0.6342217359621093,-12.434255042556739,0.30460795405816954,0.012639644605761516,0.0,-4.952307128479979
55.769999999997474,11.0,0.9984148145637436,1.0009890014271028,4.4197576286170435,0.14593713628982935,0.13302184238701995,0.14,-0.035580069973984024,0.13057192199272555,0.012805796058687091,1.0668269808347735,-1.9832764016411768,1.0799693173082312,0.13302184238701995,0.024198442392823066,0.6336779069326851,-12.293398286668289,0.3045050297648884,0.012578035971562646,0.0,-4.964413022846232
55.77999999999747,11.0,0.9984480472921912,1.0009757314499184,4.419772144171264,0.14593798481207448,0.13288914413504366,0.14,-0.03604972853271818,0.13069819306202257,0.012447636351406378,1.0667257704651112,-1.8174676329641597,1.0798789861847335,0.13288914413504366,0.024225975989724806,0.6331492272172234,-12.149153517981523,0.30441379958048254,0.012517525824445166,0.0,-4.974755084904109
55.78999999999747,11.0,0.998481888611045,1.0009620137938555,4.419787595839193,0.14593884103087554,0.132759091713239,0.14,-0.03650597058290034,0.1308208592740582,0.012084846988108813,1.066618469617279,-1.6486911417431287,1.0797824996523149,0.132759091713239,0.024253004691246676,0.6326359249559453,-12.001568430113053,0.3043342834115035,0.012458137008523898,0.0,-4.983329640168203
55.79999999999747,11.0,0.9985163261554816,1.0009477254548604,4.419803982436621,0.1459397045799068,0.13263174205971595,0.14,-0.0369486105186724,0.1309398750062237,0.011717563068216804,1.0665051276425483,-1.4770069709473974,1.0796799029496302,0.13263174205971595,0.024279518305491434,0.632138215897678,-11.850692238604134,0.3042664974193722,0.012399891475578597,0.0,-4.990133642139859
55.809999999997466,11.0,0.9985513472649998,1.0009327506323602,4.419821302408115,0.14594057508809588,0.132507149836693,0.14,-0.03737747019201634,0.13105519599605883,0.011345921509519696,1.0663857962332413,-1.3024763380878637,1.0795712437011553,0.132507149836693,0.024305506944336502,0.6316563048145032,-11.696575606780776,0.30421045376317557,0.01234281040422227,0.0,-4.9951646733895725
55.819999999997464,11.0,0.9985869389590711,1.0009169873897814,4.419839553822372,0.14594145217893362,0.13238536765983192,0.14,-0.037792378509198005,0.13116677935906984,0.010970060975722878,1.0662605294142171,-1.1251615979712308,1.0794565719036096,0.13238536765983192,0.0243309609983481,0.6311903865600296,-11.539270586798771,0.30416616041007133,0.012286914285614625,0.0,-4.998420946415899
55.82999999999746,11.0,0.9986230879169533,1.0009003533382448,4.419858734365784,0.14594233546993415,0.13226644626526204,0.14,-0.03819317114302065,0.13127458360584116,0.01059012180742827,1.0661293835278824,-0.9451262085747593,1.079335939909795,0.13226644626526204,0.024355871123499177,0.6307406468525031,-11.378830573159705,0.3041336209945624,0.01223222298301602,0.0,-4.999901304280535
55.83999999999746,11.0,0.9986597804629797,1.0008827901416284,4.419878841334563,0.14594322457227843,0.13215043462873424,0.14,-0.0385796903339474,0.1313785686584696,0.010206245955529103,1.0659924172118227,-0.7624346991306061,1.079209402408005,0.13215043462873424,0.024380228236754977,0.6303072628475269,-11.215310265566309,0.30411283471517203,0.012178755769799175,0.0,-4.999605221019382
55.84999999999746,11.0,0.9986970025583168,1.000864266689995,4.419899871625802,0.14594411909066907,0.1320373800482576,0.14,-0.038951784758905206,0.1314786958663414,0.009818576916238204,1.065849691369179,-0.5771526397184527,1.079077016395923,0.1320373800482576,0.024404023517308433,0.6298904035500298,-11.048765638277594,0.3041037962604343,0.012126531352079565,0.0,-4.997532801829411
55.859999999997456,11.0,0.9987347397998415,1.0008447808452614,4.419921821727972,0.14594501862340978,0.13192732819868883,0.14,-0.039309309451949936,0.13157492802126491,0.009427259667158357,1.0657012691326726,-0.38934661182232055,1.0789388411487688,0.13192732819868883,0.024427248410526067,0.6294902301015312,-10.879253913590455,0.3041064957573809,0.012075567882369477,0.0,-4.993684783031295
55.869999999997454,11.0,0.998772977426418,1.0008243597269189,4.41994468771136,0.14594592276271234,0.1318203231654568,0.14,-0.03965212576335009,0.1316672293719677,0.009032440603943443,1.0655472158240233,-0.19908417944301146,1.0787949381824111,0.1318203231654568,0.024449894632061504,0.6291068959726277,-10.70683353745186,0.3041209187422226,0.012025882967656956,0.0,-4.9880625318077865
55.87999999999745,11.0,0.9988117003324993,1.0008030585686651,4.419968465218947,0.145946831095223,0.1317164074623285,0.14,-0.03998010134787394,0.13175556563796134,0.008634267477216276,1.065387598910772,-0.006433860443265637,1.0786453712126567,0.1317164074623285,0.0244719541702,0.6287405470804504,-10.531564155704064,0.3041470461490037,0.011977493673697048,0.0,-4.980668045717977
55.88999999999745,11.0,0.9988508930886165,1.000780958241604,4.419993149458255,0.14594774320274823,0.1316156220375332,0.14,-0.04029311017413559,0.1318399040227759,0.008232889329491103,1.065222487962378,0.1885349021118992,1.078490206112464,0.1316156220375332,0.024493419285989096,0.6283913218494785,-10.353506590210502,0.30418485431487696,0.011930416530808717,0.0,-4.971503951987556
55.89999999999745,11.0,0.9988905399680051,1.000758161596699,4.420018735194602,0.14594865866315276,0.13151800627167337,0.14,-0.040591032548492806,0.1319202132265627,0.00782845643192624,1.0650519546075299,0.3857517687840318,1.078329510868742,0.13151800627167337,0.024514282510430044,0.6280593512297121,-10.172722814126415,0.3042343150010546,0.011884667537669934,0.0,-4.960573506575403
55.909999999997446,11.0,0.998930624978338,1.0007347888301825,4.420045216746161,0.14594957705139242,0.13142359797018768,0.14,-0.0408737551482051,0.13199646345806346,0.007421120220786618,1.0648760724936228,0.5851455328700491,1.0781633555402212,0.13142359797018768,0.024534536639738435,0.6277447586852292,-9.989275926407156,0.3042953954264973,0.01184026216786967,0.0,-4.947880593016722
55.919999999997444,11.0,0.998971131897315,1.0007109721150769,4.420072587981158,0.1459504979406401,0.13133243335277067,0.14,-0.041141171059218246,0.13206862644594214,0.007011033233548789,1.0646949172491207,0.7866441498444984,1.0779918122174752,0.13133243335277067,0.0245541747293474,0.6274476601643544,-9.80323012558985,0.30436805831288793,0.011797215375939175,0.0,-4.933429721043259
55.92999999999744,11.0,0.9990120443107007,1.0006868497713683,4.42010084231741,0.1459514209034599,0.13124454704139737,0.14,-0.04139317981534568,0.13213667544947597,0.0065983490446173895,1.0645085664486893,0.9901747671592949,1.0778149549854985,0.13124454704139737,0.024573190087645736,0.6271681640599565,-9.61465068310577,0.3044522619345554,0.011755541601565727,0.0,-4.9172260249810185
55.93999999999744,11.0,0.9990533456513166,1.0006625602609303,4.420129972724337,0.14595234551298086,0.13115997204906027,0.14,-0.04162968743475476,0.13220058526860165,0.006183222200661589,1.064317099580022,1.1956637543612718,1.0776328598886997,0.13115997204906027,0.024591576271308688,0.6269063711718514,-9.423603916773164,0.3045479601761588,0.011715254774959483,0.0,-4.899275261926055
55.94999999999744,11.0,0.9990950192374795,1.000638236296482,4.420159971727444,0.14595327134402566,0.13107873976947076,0.14,-0.041850606453134764,0.13226033225331332,0.0057658081556024275,1.064120598011282,1.4030367335062575,1.0774456048974543,0.13107873976947076,0.024609327082638913,0.6266623746734946,-9.230157164641783,0.3046551025873774,0.011676368317731852,0.0,-4.879583809699008
55.959999999997436,11.0,0.9991370483094378,1.0006139993403662,4.420190831415206,0.14595419797414871,0.13100087996938847,0.14,-0.04205585595029912,0.13231589431240864,0.005346263205298603,1.0639191449571936,1.6122186097904023,1.0772532698749826,0.13100087996938847,0.024626436570302706,0.6264362600930286,-9.03437875971527,0.3047736344384483,0.011638895142900754,0.0,-4.85815866457909
55.969999999997434,11.0,0.9991794160624802,1.0005899547458121,4.420222543448126,0.14595512498454785,0.1309264207831486,0.14,-0.04224536157089542,0.13236725092158058,0.004924744421997213,1.0637128254421504,1.8231336023500053,1.0770559365429002,0.1309264207831486,0.02464289903340923,0.6262281053076708,-8.83633800560632,0.30490349676935036,0.011602847649809027,0.0,-4.8350074388183435
55.97999999999743,11.0,0.9992221056755761,1.0005661877569703,4.42025509906972,0.14595605196081615,0.1308553887098771,0.14,-0.0424190555382053,0.13241438313085288,0.004501409588610964,1.0635017262584319,2.035705275165148,1.0768536884437494,0.1308553887098771,0.02465870902926745,0.6260379805551527,-8.636105153285957,0.30504462643354474,0.011568237717176692,0.0,-4.810138357937045
55.98999999999743,11.0,0.9992651003346479,1.0005427605391273,4.420288489119045,0.1459569784935109,0.1307878086129676,0.14,-0.042576876661744395,0.13245727357135753,0.004076417132889413,1.0632859359182167,2.24985656802151,1.0766466108989023,0.1307878086129676,0.024673861384190712,0.6258659484605229,-8.433751378733831,0.3051969561355841,0.0115350766930007,0.0,-4.783560257801213
55.99999999999743,11.0,0.9993083832498378,1.0005197103590222,4.420322704044383,0.14595790417852567,0.13072370372122294,0.14,-0.0427187703397269,0.13249590646145384,0.0036499260615403535,1.0630655445984916,2.4655098275066574,1.0764347909605183,0.13072370372122294,0.02468835120643291,0.6257120640753201,-8.229348761166408,0.30536041446173834,0.011503375382245377,0.0,-4.7552825814832715
56.009999999997426,11.0,0.9993519376664423,1.0004970489779088,4.420357733917616,0.14595882861725937,0.13066309563104667,0.14,-0.04284468855751278,0.13253026761218853,0.0032220958943480443,1.062840644078597,2.6825868380335622,1.0762183173567617,0.13066309563104667,0.02470217390016322,0.625576374925516,-8.022970261429002,0.30553492590517256,0.011473144033434659,0.0,-4.72531537590697
56.019999999997424,11.0,0.9993957468694801,1.000474763262731,4.420393568448838,0.1459597514165885,0.13060600430909283,0.14,-0.04295458988314793,0.13256034443209727,0.0027930865983235974,1.062611327670794,2.9010088529016387,1.0759972804300566,0.13060600430909283,0.024715325179202673,0.625458921064174,-7.814689700039539,0.3057204108888225,0.011444392325542523,0.0,-4.693669288277755
56.02999999999742,11.0,0.9994397941821769,1.00045281696217,4.420430197000764,0.1459606721886545,0.13055244809470343,0.14,-0.04304843946127984,0.13258612593134783,0.002363058521906137,1.0623776901449447,3.1206966254320805,1.0757717720687796,0.13055244809470343,0.024727801079152484,0.6253597351239008,-7.604581734311486,0.3059167857873041,0.011417129356004287,0.0,-4.660355562299852
56.03999999999742,11.0,0.9994840629589189,1.000431153541679,4.420467608602493,0.14596159055048952,0.1305024437013175,0.14,-0.04312620900703046,0.13260760272522568,0.001932172329228737,1.0621398276488672,3.3415704402259423,1.075541885633387,0.1305024437013175,0.024739597966783017,0.6252788423634222,-7.392721834083943,0.30612396294956656,0.011391363630868772,0.0,-4.625386034181521
56.04999999999742,11.0,0.9995285365734897,1.0004096999228822,4.4205057919622694,0.14596250612350942,0.1304560062170561,0.14,-0.04318787679952482,0.13262476703696252,0.001500588934446445,1.0618978376262915,3.5635501445897786,1.0753077158784659,0.1304560062170561,0.024750712545840915,0.6252162607073593,-7.179186255631118,0.3063418507278255,0.011367103058518447,0.0,-4.588773128429568
56.059999999997416,11.0,0.9995731984036065,1.000388370933436,4.4205447354789165,0.14596341853290892,0.13041314910391577,0.14,-0.04323342767623578,0.13263761269990837,0.0010684694361251712,1.0616518187346229,3.7865551801911597,1.075069358872573,0.13041314910391577,0.024761141858625973,0.6251720007747157,-6.964052013450333,0.30657035351219686,0.011344354945852514,0.0,-4.550529853435069
56.069999999997414,11.0,0.9996180318129297,1.000367074243283,4.42058442725173,0.14596432740699722,0.13037388419585358,0.14,-0.04326285302773061,0.13264613515904783,0.0006359750516849209,1.0614018707644235,4.010504614988616,1.0748269119177993,0.13037388419585358,0.02477088328347761,0.6251460658963918,-6.747396849912179,0.30680937177316,0.011323125999617958,0.0,-4.5106697968515315
56.07999999999741,11.0,0.9996630201318193,1.0003457155442277,4.42062485508867,0.14596523237651532,0.13033822169634482,0.14,-0.04327615079186023,0.13265033147186106,0.0002032670518970164,1.0611480945625897,4.2353171754631775,1.0745804734710616,0.13033822169634482,0.02477993452824456,0.6251384521233229,-6.529299202723083,0.30705880211474923,0.011303422329662687,0.0,-4.469207120767259
56.08999999999741,11.0,0.9997081466381417,1.000324203722542,4.4206660065128105,0.14596613307397507,0.13030617017540758,0.14,-0.043273325447530875,0.1326502003085301,-0.00022949330455778968,1.0608905919603548,4.460911279177743,1.074330143068712,0.13030617017540758,0.024788293620776846,0.6251491482254831,-6.309838170609688,0.3073185373343923,0.0112852494568506,0.0,-4.426156556673637
56.09999999999741,11.0,0.9997533945394077,1.000302455779374,4.420707868767076,0.14596702913305903,0.13027773656747188,0.14,-0.0432543880056149,0.1326457419514909,-0.0006621448364572896,1.0606294657071473,4.687205067644439,1.0740760212558282,0.13027773656747188,0.024795958897097056,0.6251781356881325,-6.089093477408534,0.3075884664933724,0.01126861232130302,0.0,-4.3815334002310955
56.109999999997406,11.0,0.9997987469574324,1.0002804012692108,4.420750428817413,0.14596792018811627,0.13025292616999107,0.14,-0.04321935599731491,0.13263695829433247,-0.0010945265053016093,1.0603648194102844,4.914116439487838,1.0738182095208377,0.13025292616999107,0.024802928988704745,0.625225388706165,-5.867145435195874,0.3078684749908873,0.011253515292403312,0.0,-4.335353505834641
56.119999999997404,11.0,0.9998441869165632,1.0002579860541492,4.420793673354586,0.14596880587378266,0.13023174264441773,0.14,-0.04316825345706349,0.13262385284004377,-0.001526477480434735,1.0600967574800124,5.1415630838337,1.0735568102356756,0.13023174264441773,0.024809202810364486,0.6252908741855999,-5.644074906969209,0.3081584446470013,0.0112399621798166,0.0,-4.287633280980862
56.1299999999974,11.0,0.9998896973363346,1.0002351752073486,4.420837588794897,0.1459696858247506,0.13021418801885057,0.14,-0.043101110901350936,0.13260643069861047,-0.0019578372039767396,1.0598253850791564,5.369462513895359,1.0732919266010357,0.13021418801885057,0.02481477954901518,0.625374551750067,-5.41996326923508,0.30845825378119784,0.011227956241148553,0.0,-4.238389680438423
56.1399999999974,11.0,0.999935261029179,1.000211954942222,4.4208821612801374,0.14597055967570105,0.13020026269408688,0.14,-0.04301796530031743,0.1325846985839636,-0.0023884454555054323,1.05955080807564,5.597732100644778,1.07302366259576,0.13020026269408688,0.024819658655323932,0.6254763737627589,-5.19489237512357,0.3087677772961703,0.011217500189405843,0.0,-4.187640200224118
56.1499999999974,11.0,0.999980860703566,1.0001883334927337,4.420927376677166,0.14597142706140753,0.13018996545228348,0.14,-0.04291886004365414,0.1325586648102827,-0.0028181424164288684,1.0592731329963871,5.826289106521235,1.0727521229290855,0.13018996545228348,0.024823839838296863,0.6255962853614794,-4.968944518317517,0.30908688675577534,0.011208596198482832,0.0,-4.135402871386617
56.159999999997396,11.0,1.0000264789726823,1.0001643409208576,4.420973220577492,0.14597228761700876,0.13018329346849572,0.14,-0.042803844900339644,0.1325283392876573,-0.0032467687339833326,1.0589924669811046,6.055050719093638,1.072477412994186,0.13018329346849572,0.024827323062759473,0.6257342245088419,-4.742202397780838,0.30941545045847185,0.011201245903048225,0.0,-4.081696253600121
