t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
56.169999999997394,11.0,1.000072098368486,1.0001400278797343,4.421019678297245,0.14597314097844152,0.1301802423251573,0.14,-0.04267297597210032,0.13249373351711038,-0.00367416558479813,1.0587089177340145,6.2839340846047556,1.0721996388215,0.1301802423251573,0.02483010855050563,0.6258901220598317,-4.51474908369376,0.30975333350781176,0.011195450400058003,0.0,-4.026539428570201
56.17999999999739,11.0,1.000117701360724,1.0001154634096312,4.421066734877907,0.1459739867830168,0.1301808060282228,0.14,-0.04252631564296197,0.1324548605849886,-0.0041001747379740845,1.058422593472967,6.512856341371057,1.0719189070304465,0.1301808060282228,0.02483219678343708,0.6260639018397505,-4.286667984014023,0.31010039787265176,0.011191210243523566,0.0,-3.9699519932541105
56.18999999999739,11.0,1.0001632703802594,1.0000907318891559,4.421114375088134,0.1459748246701144,0.1301849770255342,0.14,-0.04236393252380305,0.13241173515672433,-0.004524638617631335,1.058133602874605,6.741734652975229,1.071635324778386,0.1301849770255342,0.024833588508963132,0.6262554807362329,-4.058042811798056,0.31045650244699263,0.011188525442041835,0.0,-3.9119540528982544
56.19999999999739,11.0,1.000208787845868,1.0000659293025154,4.421162583426959,0.1459756542819684,0.13019274622569577,0.14,-0.04218590139504938,0.13236437346997523,-0.004947400364894091,1.0578420550160497,6.970486241269069,1.0713489997063421,0.13019274622569577,0.024834284745780612,0.6264647687955239,-3.8289575526071395,0.3108215031021394,0.011187395452223471,0.0,-3.852566213894635
56.209999999997386,11.0,1.000254236193506,1.0000411590133107,4.421211344128556,0.1459764752645088,0.1302041030174074,0.14,-0.041992303147526444,0.13231279332714652,-0.005368303899289665,1.0575480593131443,7.1990284191745735,1.0710600398812133,0.1302041030174074,0.024834286789369893,0.6266916693222265,-3.5994964317353975,0.3111952527379328,0.011187819173439403,0.0,-3.7918095764596678
56.219999999997384,11.0,1.0002995979069476,1.0000165272558463,4.4212606411687485,0.14597728726822534,0.1302190352886245,0.14,-0.041783224722557744,0.1322570140873025,-0.005787193979553042,1.0572517254562352,7.4272786233090935,1.0707685537349787,0.1302190352886245,0.02483359621626532,0.6269360789782407,-3.3697438808881715,0.3115776013343885,0.011189794945134172,0.0,-3.7297057271373344
56.22999999999738,11.0,1.0003448555486456,0.9999921385646762,4.421310458273284,0.14597808994901695,0.13023752944488357,0.14,-0.04155875905244483,0.132197056657473,-0.006203916263834276,1.0569531633450575,7.655154446472346,1.070474650001767,0.13023752944488357,0.024832214885724176,0.6271978878757308,-3.1397845037463896,0.31196839600435167,0.011193320543787515,0.0,-3.6662767311295834
56.23999999999738,11.0,1.0003899917896752,0.9999680913619949,4.42136077892788,0.14597888296899225,0.13025957042664987,0.14,-0.04131900500150018,0.13213294348336055,-0.006618317369312652,1.0566524830240007,7.882573670028932,1.0701784376539998,0.13025957042664987,0.024830144938703752,0.6274769796626658,-2.9097030403615682,0.3123674810503093,0.011198393184899274,0.0,-3.6015451244566727
56.24999999999738,11.0,1.0004349894376814,0.9999444739106366,4.421411586389917,0.14597966599718937,0.13028514172571395,0.14,-0.04106406730748888,0.1320646985394545,-0.007030244931222862,1.0563497946197418,8.109454296221005,1.069880025839173,0.13028514172571395,0.02482738879333403,0.6277732315992002,-2.679584330005836,0.3127746980282109,0.011205009525404267,0.0,-3.535533905950225
56.259999999997376,11.0,1.0004798314618648,0.9999213608193863,4.421462863701622,0.14598043871018748,0.13031422540053084,0.14,-0.040794056523593136,0.13199234731855777,-0.007439547661299406,1.0560452082825702,8.335714580448304,1.0695795238188086,0.13031422540053084,0.024823949137365613,0.6280865146240887,-2.4495132726592725,0.3131898858172172,0.011213165670643349,0.0,-3.4682665290818555
56.269999999997374,11.0,1.0005245010141954,0.999898810256791,4.421514593704495,0.14598120079258842,0.130346802091007,0.14,-0.040509088959887724,0.1319159168207321,-0.00784607540563836,1.0557388341328204,8.561273063528441,1.0692770409110344,0.130346802091007,0.024819828917732285,0.6284166934128048,-2.2195747891480453,0.313612880697583,0.011222857183502475,0.0,-3.3997668936302645
56.27999999999737,11.0,1.0005689814462355,0.9998768619928946,4.421566759054684,0.1459819519373518,0.13038285103301717,0.14,-0.04020928662375153,0.13183543554166743,-0.008249679201970273,1.0554307822133673,8.786048603947098,1.068972686438065,0.13038285103301717,0.024815031327895233,0.6287636264287356,-1.9898537801931377,0.3140435164348643,0.011234079094665353,0.0,-3.3300593371897587
56.28999999999737,11.0,1.0006132563211712,0.9998555363458389,4.421619342239001,0.14598269184597648,0.13042235007332897,0.14,-0.039894777157920475,0.13175093346048186,-0.008650211336324437,1.0551211624483279,9.009960410075966,1.0686665696793005,0.13042235007332897,0.024809559794177146,0.6291271659716442,-1.76043508485891,0.31448162437136906,0.011246825916480727,0.0,-3.25916862652322
56.29999999999737,11.0,1.0006573094208828,0.9998348340656974,4.421672325591199,0.1459834202285268,0.13046527568550217,0.14,-0.03956569377512201,0.13166244202695787,-0.009047525399058847,1.0548100846082775,9.232928072331145,1.0683587998305728,0.13046527568550217,0.024803417961519362,0.6295071582262765,-1.5314034385765851,0.31492703352312734,0.011261091653618048,0.0,-3.187119948762595
56.309999999997366,11.0,1.0007011247481215,0.9998147371417812,4.421725691308194,0.14598413680350902,0.13051160298688505,0.14,-0.03922217518908416,0.13156999414822168,-0.009441476340219631,1.0544976582809156,9.454871595235447,1.0680494859693164,0.13051160298688505,0.024796609680399363,0.6299034433139099,-1.302843431515642,0.31537957067702194,0.011276869816887306,0.0,-3.1139389024600224
56.319999999997364,11.0,1.0007446865240868,0.9997952104757807,4.421779421465864,0.1459848412976121,0.13056130575767003,0.14,-0.03886436554016959,0.13147362417487252,-0.009831920524181954,1.0541839928464816,9.675711429310956,1.0677387370250917,0.13056130575767003,0.02478913899510596,0.6303158553519665,-1.0748394673919783,0.3158390604909622,0.011294153433168705,0.0,-3.039651488492738
56.32999999999736,11.0,1.0007879791819054,0.9997762043231274,4.421833498034127,0.14598553344533183,0.1306143564620623,0.14,-0.038492414315603185,0.13137336788656936,-0.010218715783523088,1.0538691974564192,9.895368502745344,1.0674266617545787,0.1306143564620623,0.024781010134613073,0.6307442225239942,-0.8474757232998679,0.31630532559310354,0.011312935054834546,0.0,-2.964284100825307
56.33999999999736,11.0,1.000830987356696,0.9997576573693009,4.421887902891028,0.14598621298850084,0.1306707262712636,0.14,-0.03810647626493974,0.13126926247708287,-0.010601721472071973,1.0535533810138336,10.113764252773716,1.0671133687196537,0.1306707262712636,0.02477222750615113,0.6311883671596383,-0.6208361106999709,0.316778186675419,0.011333206766882684,0.0,-2.887863517131642
56.34999999999736,11.0,1.0008736958730453,0.999739500281323,4.421942617835604,0.1459868796757544,0.130730385088848,0.14,-0.0377067113097983,0.1311613465388213,-0.010980798517084167,1.053236652154459,10.330820656701183,1.0667989662673176,0.130730385088848,0.0247627956915214,0.6316481058281697,-0.39500423761865716,0.3172574625851693,0.011354960190060603,0.0,-2.810416889281244
56.359999999997356,11.0,1.0009160897308231,0.9997216595544376,4.421997624599405,0.14598753326196123,0.1307933015779012,0.14,-0.0372932844491527,0.13104966004683916,-0.011355809470493696,1.0529191192265877,10.546460262522404,1.0664835625100495,0.1307933015779012,0.02475271944635982,0.6321232494437987,-0.17006337224771917,0.31774297041060595,0.011378186484241458,0.0,-2.731971733692216
56.369999999997354,11.0,1.000958154090318,0.9997040614644217,4.422052904856549,0.1459881735076497,0.13085944318942538,0.14,-0.0368663656612315,0.1309342443423382,-0.011726618559197292,1.0526008902692519,10.760606219098198,1.0661672653054126,0.13085944318942538,0.024742003701384793,0.6326136033800934,0.0539035923772315,0.3182345255608971,0.011402876348283558,0.0,-2.652555921554814
56.37999999999735,11.0,1.000999874257684,0.9996866359344203,4.422108440232318,0.1459888001784613,0.13092877619177987,0.14,-0.03642612980257917,0.13081514211567044,-0.012093091734344828,1.0522820729880489,10.9731823058652,1.0658501822340072,0.13092877619177987,0.024730653564989838,0.6331189675922861,0.2768141728403894,0.3187319418410803,0.011429020018303909,0.0,-2.5721976689289416
56.38999999999735,11.0,1.0010412356716418,0.9996693201342762,4.42216421231035,0.14598941304465912,0.13100126570047874,0.14,-0.035972756505663644,0.1306923973888535,-0.01245509671961103,1.0519627747283706,11.184112962068529,1.0655324205753127,0.13100126570047874,0.024718674326734132,0.6336391367441062,0.49858632906837425,0.3192350315236388,0.01145660726739758,0.0,-2.4909255267191224
56.39999999999735,11.0,1.001082223892304,0.9996520616460598,4.4222202026385355,0.1459900118807156,0.1310768757078845,0.14,-0.03550643007600429,0.13056605549760822,-0.012812503058438706,1.051643102446588,11.393323315522995,1.0652140872812337,0.1310768757078845,0.02470607146024074,0.6341739003353974,0.7191384979022136,0.3197436054181635,0.011485627403521364,0.0,-2.4087683705304963
56.409999999997346,11.0,1.0011228245928547,0.9996348210549888,4.422276392733808,0.14599059646500134,0.13115556911229986,0.14,-0.035027339389844314,0.13043616307292905,-0.013165182160258703,1.0513231626798436,11.600739210928818,1.0648952889477945,0.13115556911229986,0.024692850625095752,0.6347230428274885,0.9383896266675679,0.32025747293928564,0.011516069269243027,0.0,-2.325755390409456
56.419999999997344,11.0,1.0011630235546713,0.9996175738541199,4.422332764086047,0.14599116657958935,0.13123730774619916,0.14,-0.034535677792934066,0.13030276802219729,-0.013513007345688362,1.051003061515374,11.806287237757228,1.0645761317855422,0.13123730774619916,0.024679017667048567,0.6352863437639862,1.1562592070236157,0.3207764421770774,0.011547921243886233,0.0,-2.241916080472562
56.42999999999734,11.0,1.0012028066662846,0.9996003115873033,4.422389298161359,0.145991722010184,0.1313220524033685,0.14,-0.03403164300091727,0.13016591950984746,-0.013855853890727665,1.0506829045608677,12.009894757744876,1.0642567215897645,0.1313220524033685,0.02466457861573315,0.6358635778843524,1.3726673094295876,0.3213003199697037,0.011581171245227749,0.0,-2.1572802284274246
56.43999999999734,11.0,1.0012421599263805,0.9995830421918762,4.422445976405019,0.14599226254617742,0.13140976286487951,0.14,-0.03351543700150622,0.1300256679375966,-0.014193599069967667,1.0503627969166942,12.211489932022548,1.0639371637115367,0.13140976286487951,0.024649539680324267,0.6364545152298114,1.5875346180622782,0.3218289119797244,0.011615806736309818,0.0,-2.071877904989272
56.44999999999734,11.0,1.0012810694508472,0.9995657895419259,4.422502780244367,0.14599278798083054,0.13150039792418686,0.14,-0.0329872659579242,0.1298820649242463,-0.01452612219882661,1.050042843151365,12.411001747896654,1.0636175630307534,0.13150039792418686,0.02463390724273875,0.6370589212418055,1.8007824663787886,0.32236202277600545,0.011651814732990335,0.0,-1.9857394531969683
56.459999999997336,11.0,1.0013195214836663,0.999548592230231,4.422559691091939,0.14599329811156864,0.13159391541152676,0.14,-0.032447340113289674,0.12973516328506743,-0.014853304674827388,1.0497231472811699,12.608360045300268,1.0632980239322423,0.13159391541152676,0.024617687848719885,0.6376765568535825,2.0123328732005756,0.32289945592033764,0.011689181811220972,0.0,-1.8988954776322764
56.469999999997334,11.0,1.0013575024112717,0.9995315016624803,4.422616690349109,0.14599379274037694,0.13169027221786161,0.14,-0.03189587369547062,0.12958501701077643,-0.015175030017919868,1.0494038127540417,12.803495542911516,1.0629786502856444,0.13169027221786161,0.024600888198138146,0.6383071785772172,2.222108578762862,0.32344101405818537,0.011727894120184329,0.0,-1.811376833546131
56.47999999999733,11.0,1.001394998779828,0.999514579568135,4.422673759410469,0.14599427167427695,0.13178942431904853,0.14,-0.03133308482111183,0.12943168124611357,-0.015491183909849444,1.0490849424383395,12.996339863924709,1.0626595454296286,0.13178942431904853,0.024583515134224184,0.6389505385885956,2.4300330808773327,0.3239864990134184,0.011767937391904352,0.0,-1.7232146158961776
56.48999999999733,11.0,1.0014319973147507,0.9994978950577166,4.422730879669136,0.14599473472586016,0.1318913268006341,0.14,-0.030759195398044836,0.12927521226803215,-0.015801654232558693,1.0487666386158048,13.186825561442074,1.062340812160447,0.1318913268006341,0.02456557563327458,0.6396063848140604,2.6360306705489913,0.32453571188649766,0.011809296953042852,0.0,-1.634440148298486
56.49999999999733,11.0,1.0014684849416933,0.999481521374822,4.422788032523131,0.14599518171385426,0.13199593388324962,0.14,-0.030174431026073728,0.12911566746350855,-0.01610633110560523,1.0484490029782767,13.374886143460962,1.062022552724622,0.13199593388324962,0.02454707679524561,0.6402744610192331,2.840026466837089,0.3250884531508219,0.01185195773489682,0.0,-1.5450849718986839
56.509999999997326,11.0,1.0015044488081635,0.9994655325022092,4.422845199382907,0.14599561246369464,0.13210319894943634,0.14,-0.029579020894534735,0.12895310530698323,-0.01640510692257086,1.0481321366269947,13.560456097395775,1.0617048688150728,0.13210319894943634,0.02452802583613803,0.6409545069054141,3.041946450577587,0.32564452274956635,0.011895904283415488,0.0,-1.4551808341654708
56.519999999997324,11.0,1.0015398763049097,0.9994499997857673,4.422902361680057,0.1459960268080752,0.13221307457198578,0.14,-0.028973197676410156,0.12878758533744272,-0.01669787638643139,1.047816140073419,13.743470914085988,1.0613878615697296,0.13221307457198578,0.024508430082394225,0.6416462582148286,3.241717496826047,0.32620372019068616,0.011941120766936599,0.0,-1.3647596776108948
56.52999999999732,11.0,1.0015747550862446,0.9994349887348377,4.422959500877143,0.14599642458745296,0.13232551254323094,0.14,-0.02835719741999629,0.1286191681351533,-0.016984536543853106,1.04750111324042,13.923867111254406,1.0610716315716262,0.13232551254323094,0.024488296967558835,0.642349446843009,3.4392674058304555,0.3267658446346623,0.011987590980660759,0.0,-1.2738536284413278
56.53999999999732,11.0,1.0016090730885292,0.9994205561471082,4.423016598478574,0.1459968056504845,0.1324404639060999,0.14,-0.027731259436557826,0.12844791529805724,-0.017264986818386608,1.047187155462364,14.101582256349289,1.0607562788492007,0.1324404639060999,0.0244676340315516,0.6430638009633505,3.6345249323806788,0.32733069498018064,0.012035298351764246,0.0,-1.18249498514318
56.54999999999732,11.0,1.0016428185461392,0.9994067476868758,4.423073636042369,0.14599716985437433,0.1325578789859582,0.14,-0.027095626185747235,0.1282738894178426,-0.017539129042526084,1.0468743654833519,14.276554988750314,1.0604419028757472,0.1325578789859582,0.024446448921895573,0.643789045159175,3.827419813710406,0.32789806994227044,0.012084225941418131,0.0,-1.0907162070074008
56.559999999997316,11.0,1.0016759800043578,0.9993935960228413,4.423130595192613,0.145997517065121,0.13267770742322546,0.14,-0.026450543158785422,0.1280971540556984,-0.01780686748861006,1.0465628414528396,14.448725041304675,1.0601286025670422,0.13267770742322546,0.02442474939644657,0.6445249005633475,4.017882796103151,0.32846776812541084,0.012134356444521089,0.0,-0.998549902596846
56.569999999997314,11.0,1.0017085463287927,0.9993811196024522,4.423187457632387,0.14599784715765182,0.13279989820622884,0.14,-0.025796258760391544,0.12791777371776658,-0.01806810889854812,1.0462526809181294,14.618033261186163,1.0598164762765283,0.13279989820622884,0.02440254332741413,0.6452710850030723,4.2058456602378245,0.3290395880908341,0.012185672190437393,0.0,-0.9060288181606118
56.57999999999731,11.0,1.0017405067110783,0.9993693221087429,4.423244205156912,0.1459981600158403,0.13292439970395045,0.14,-0.025133024190101105,0.12773581383030247,-0.018322762512361597,1.045943980813804,14.784421630072123,1.0595056217875936,0.13292439970395045,0.024379838705564875,0.6460273131472908,4.3912412457019485,0.32961332842019964,0.012238155142735916,0.0,-0.8131858259994484
56.58999999999731,11.0,1.0017718506707984,0.9993581926124384,4.423300819666652,0.14599845553240925,0.13305115969827164,0.14,-0.024461093323728478,0.12755134071455607,-0.018570740095539218,1.0456368374484508,14.94783328365371,1.059196136302999,0.13305115969827164,0.024356643644036065,0.6467932966541289,4.5740034748912475,0.33018878777639626,0.012291786899054219,0.0,-0.720053912786388
56.59999999999731,11.0,1.001802568053738,0.9993477063995135,4.423357283180107,0.14599873360872462,0.13318012541519353,0.14,-0.023780722595978132,0.1273644215613854,-0.01881195596521214,1.0453313464892784,15.108212530503645,1.0588881164317399,0.13318012541519353,0.024332966381131912,0.6475687443150601,4.754067376536179,0.3307657649619505,0.01234654869185868,0.0,-0.6266661678467362
56.60999999999731,11.0,1.001832649026739,0.9993378264224015,4.423413577846061,0.14599899415449197,0.13331124355505083,0.14,-0.023092170884218,0.1271751244056141,-0.01904632701515991,1.0450276029454297,15.265504870321866,1.058581658173938,0.13331124355505083,0.024308815281717217,0.6483533621950615,4.931369109031501,0.3313440589786625,0.012402421390949832,0.0,-0.533055771401523
56.619999999997304,11.0,1.0018620840695867,0.9993285052949228,4.423469685955048,0.14599923708737123,0.13344446032130303,0.14,-0.02239569939425501,0.12698351810014477,-0.019273772739664744,1.0447257011509545,15.419657011598503,1.0582768569045047,0.13344446032130303,0.02428419883678312,0.6491468537658593,5.105845983746922,0.33192346908667136,0.012459385507914835,0.0,-0.43925598277900935
56.6299999999973,11.0,1.0018908639644688,0.9993196877268186,4.423525589949858,0.14599946233252836,0.13357972144827598,0.14,-0.021691571547486133,0.1267896722898394,-0.019494215256230747,1.0444257347485193,15.570616888711958,1.0579738073565108,0.13357972144827598,0.024259125660924637,0.6499489200331473,5.27743648846587,0.3325037948671845,0.012517421200256295,0.0,-0.3453001285973836
56.6399999999973,11.0,1.0019189797836656,0.9993113132743526,4.423581272434929,0.14599966982214602,0.13371697222760454,0.14,-0.020980052869979116,0.12659365738517817,-0.019707579327183162,1.0441277966743492,15.718333678490769,1.057672603605123,0.13371697222760454,0.024233604488515262,0.6507592596569733,5.446080310628485,0.33308483628726504,0.012576508280517314,0.0,-0.25122159092425456
56.6499999999973,11.0,1.0019464228761779,0.9993033192713701,4.423636716184541,0.14599985949491584,0.13385615753386162,0.14,-0.020261410882664144,0.12639554453570792,-0.01991379238016566,1.0438319791453832,15.862757816252541,1.0573733390528162,0.13385615753386162,0.024207644168027814,0.6515775690665091,5.611718360651163,0.33366639376711604,0.012636626223850238,0.0,-0.1570537954160915
56.6599999999973,11.0,1.0019731848540387,0.99929564379854,4.42369190414975,0.14600003129553588,0.13399722184955604,0.14,-0.01953591499239321,0.12619540560329096,-0.02011278452754477,1.0435383736487889,16.00384101132533,1.0570761064165444,0.13399722184955604,0.024181253655611162,0.6524035425709116,5.77429279487478,0.33424826824952414,0.012697754177591166,0.0,-0.06283019944224721
56.669999999997295,11.0,1.0019992575790497,0.999288228549249,4.423746819464078,0.14600018517423513,0.1341401092898975,0.14,-0.018803836383221084,0.1259933131351654,-0.020304488584723522,1.043247070933828,16.141536262038855,1.0567809977170566,0.1341401092898975,0.02415444200832191,0.6532368724685005,5.9337470379886295,0.33483026127184856,0.012759870971476187,0.0,0.03141571980228544
56.67999999999729,11.0,1.0020246331506395,0.9992810214583064,4.423801445448026,0.14600032108634742,0.13428476362762265,0.14,-0.018065447907451515,0.12578934033682776,-0.020488840087371434,1.0429581610059087,16.275797870180135,1.0564881042704795,0.13428476362762265,0.024127218377567535,0.6540772491561967,6.090025804712605,0.33541217503710224,0.012822955127705676,0.0,0.125650477191162
56.68999999999729,11.0,1.0020493038954719,0.9992739789726237,4.423855765612501,0.14600043899194998,0.13443112831816195,0.14,-0.017321023976017702,0.12558356104474866,-0.020665777307558184,1.0426717331221478,16.406581454878502,1.056197516681801,0.13443112831816195,0.024099592003384247,0.6549243612414919,6.243075120463087,0.3359938124851487,0.012886984870575128,0.0,0.21984059156379215
56.69999999999729,11.0,1.0020732623593263,0.9992670678630416,4.423909763661321,0.1460005388555838,0.13457914652532477,0.14,-0.016570840447944435,0.1253760496989328,-0.020835241268788583,1.0423878757878247,16.53384396589981,1.0559093248398153,0.13457914652532477,0.024071572209879117,0.6557778956584341,6.392842340858457,0.33657497736055997,0.012951938134311013,0.0,0.31395259762103667
56.70999999999729,11.0,1.0020965013016547,0.9992602664993515,4.423963423492973,0.14600062064606403,0.1347287611478426,0.14,-0.015815174518327313,0.125166881315334,-0.020997175759925053,1.042106676752635,16.657543696307126,1.0556236179127594,0.1347287611478426,0.024043168402447537,0.656637537790429,6.539276169794552,0.33715547427873827,0.013017792571116137,0.0,0.4079530578152688
56.719999999997285,11.0,1.0021190136930744,0.9992535655378078,4.424016729201829,0.14600068433638624,0.13487991484629994,0.14,-0.015054304605764124,0.12495613145813671,-0.02115152734798548,1.041828223005986,16.777640294468597,1.055340484343786,0.13487991484629994,0.024014390066565087,0.657502971597931,6.682326676120352,0.33773510878575497,0.0130845255569551,0.0,0.5018085742305758
56.72999999999728,11.0,1.0021407927159034,0.9992469679997621,4.424069665079046,0.14600072990373003,0.13503255007078396,0.14,-0.014288510238660013,0.12474387621191521,-0.021298245389811194,1.0415526007704692,16.89409477538051,1.05506001184547,0.13503255007078396,0.023985246768222394,0.6583738797531836,6.821945308879956,0.3383136874135576,0.013152114196015627,0.0,0.5954858004488797
56.73999999999728,11.0,1.0021618317676977,0.9992404887489205,4.424122215613372,0.14600075732955564,0.1351866090889173,0.14,-0.013518071941058918,0.12453019215368176,-0.02143728204259373,1.0412798954927707,17.00686953128297,1.0547822873925334,0.1351866090889173,0.023955748155840065,0.6592499437807474,6.958084911142881,0.33889101773100316,0.013220535324335692,0.0,0.6889514533977601
56.74999999999728,11.0,1.0021821244675975,0.999234153404027,4.424174365492064,0.14600076659978437,0.13534203401377623,0.14,-0.012743271118941246,0.1243151563248352,-0.021568592273262858,1.0410101918316057,17.115928341569553,1.0545073972121368,0.13534203401377623,0.02392590396317949,0.6601308442013188,7.090699732589078,0.3394669083879108,0.0132897655129367,0.0,0.7821723251757718
56.75999999999728,11.0,1.002201664665154,0.9992279967495189,4.424226099602134,0.14600075770505205,0.13549876683166764,0.14,-0.011964389947030474,0.1240988462030214,-0.021692133866739106,1.0407435736425672,17.221236381982607,1.0542354267713656,0.13549876683166764,0.02389572401269055,0.6610162606783125,7.219745441070045,0.3400411691555716,0.013359781069691962,0.0,0.8751152948511247
56.769999999997275,11.0,1.0022204464511917,0.9992220607303595,4.42427740303207,0.14600073064101818,0.13565674942928385,0.14,-0.01118171125698919,0.12388133967391678,-0.021807867433061255,1.040480123959895,17.32276023310869,1.0539664607617332,0.13565674942928385,0.02386521821895453,0.66190587216465,7.345179133266763,0.3406136109636027,0.013430558042156121,0.0,0.9677473402291117
56.77999999999727,11.0,1.002238464170167,0.9992163921347726,4.424328261074197,0.14600068540871425,0.1358159236198309,0.14,-0.010395518427728068,0.12366271500294607,-0.021915756413405225,1.0402199249756818,17.42046788819724,1.0537005830808186,0.1358159236198309,0.023834396591427057,0.6627993570468502,7.466959344765097,0.341184045933401,0.013502072219650859,0.0,1.0600355495851586
56.78999999999727,11.0,1.0022557124334142,0.9992110400826084,4.424378659227734,0.14600062201491049,0.13597623116808552,0.14,-0.009606095277871984,0.12344305080694547,-0.0220157670850171,1.0399630580168302,17.51432876032492,1.0534378768113362,0.13597623116808552,0.02380326923645079,0.6636963932859893,7.5850460595797955,0.3417522874106014,0.013574299139020807,0.0,1.1519471333579225
56.79999999999727,11.0,1.002272186132641,0.9992060534433158,4.424428583202636,0.1460005404724807,0.13613761381419562,0.14,-0.00881372596068497,0.12322242602578166,-0.022107868565082928,1.039709603520966,17.604313688936415,1.053178424198308,0.13613761381419562,0.02377184635750794,0.6645966585530279,7.699400719565238,0.3423181499982952,0.013647214087464587,0.0,1.2434494357993369
56.80999999999727,11.0,1.002287880453022,0.9992014783090342,4.424478018924199,0.14600044080074695,0.13630001329590372,0.14,-0.008018694862003739,0.12300091989393742,-0.022192032813562843,1.0394596410115666,17.690394945799387,1.0529223066248872,0.13630001329590372,0.02374013825432146,0.6654998303573316,7.8099862334765895,0.3428814495896788,0.013720792110580611,0.0,1.334509946577043
56.819999999997265,11.0,1.0023027908852746,0.9991973556431513,4.424526952538396,0.14600032302578314,0.13646337136940104,0.14,-0.007221286500745994,0.12277861191207391,-0.022268234635017484,1.0392132490735564,17.772546240403535,1.0526696045877424,0.13646337136940104,0.023708155320137574,0.6664055861679969,7.916766985997709,0.34344200340186176,0.013795008019203022,0.0,1.4250963123251572
56.82999999999726,11.0,1.0023169132361487,0.9991937192137244,4.424575370417866,0.14600018718066374,0.13662762982924798,0.14,-0.006421785431137861,0.12255558181857963,-0.022336451679447856,1.0389705053296527,17.850742724814673,1.0524203976725732,0.13662762982924798,0.023675908037776586,0.6673136035303487,8.019708846536107,0.3439996300146393,0.013869836399316547,0.0,1.5151763481392668
56.83999999999726,11.0,1.002330243636852,0.9991905939054301,4.424623259168417,0.1460000333056422,0.13679273052680688,0.14,-0.005620476147660758,0.12233190956111592,-0.02239666444217258,1.0387314864182726,17.924960998027746,1.0521747645304866,0.13679273052680688,0.023643406974349693,0.6682235601743575,8.118779177829982,0.3445541494073861,0.013945251621557912,0.0,1.604718049011574
56.84999999999726,11.0,1.0023427785490286,0.9991879944839741,4.424670605635914,0.145999861448251,0.13695861538825335,0.14,-0.004817642990701865,0.12210767526816826,-0.02244885626275815,1.0384962679730785,17.995179109806102,1.0519327828556981,0.13695861538825335,0.023610662775375893,0.6691351341205571,8.213946844130653,0.3451053830006814,0.014021227852269575,0.0,1.6936896012021219
56.85999999999726,11.0,1.0023545147680355,0.999185924862852,4.424717396913358,0.14599967166331604,0.13712522643187447,0.14,-0.004013570053440885,0.12188295922061312,-0.02249301332301111,1.038264924604174,18.06137656402059,1.051694529364698,0.13712522643187447,0.02357768615859611,0.670048003782295,8.305182218832826,0.34565315369792204,0.01409773906557912,0.0,1.7820593935420659
56.869999999997255,11.0,1.0023654494233831,0.9991843778983824,4.424763620347973,0.145999464012885,0.13729250578512836,0.14,-0.003208541089089023,0.12165784182330945,-0.022529124644043753,1.0380375298810403,18.123534321486154,1.0514600797771168,0.13729250578512836,0.023544487907758295,0.6709618480666947,8.39245719147384,0.3461972859264809,0.014174759053405598,0.0,1.8697960286649709
56.87999999999725,11.0,1.0023755799763485,0.9991833357120724,4.424809263548107,0.14599923856607083,0.13746039570177535,0.14,-0.0024028394179149704,0.12143240357672415,-0.022557182082408297,1.0378141563164263,18.18163480227109,1.0512295087979076,0.13746039570177535,0.023511078867162485,0.6718763464769192,8.475745173780608,0.34673760567995604,0.014252261436939572,0.0,1.956868334162146
56.88999999999725,11.0,1.002384904214893,0.999182770514665,4.4248543143897505,0.14599899539881778,0.13762883857906508,0.14,-0.0015967478341195607,0.1212067250486009,-0.022577180325303314,1.0375948753508712,18.23566188747636,1.051002890100598,0.13762883857906508,0.023477469937112118,0.6727911792159564,8.555021104705048,0.3472739405576202,0.014330219677452873,0.0,2.043245373658053
56.89999999999725,11.0,1.00239342024614,0.9991826458828567,4.424898761022512,0.14599873459359902,0.13779777697511555,0.14,-0.000790548512346112,0.12098088684568156,-0.022589116884845974,1.0373797573372856,18.285600920462628,1.05078029631106,0.13779777697511555,0.023443672070285148,0.6737060272929118,8.630261454433608,0.3478061198013299,0.014408607084755068,0.0,2.128896457801854
56.90999999999725,11.0,1.0024011264867807,0.9991829184185863,4.42494259187487,0.1459984562390596,0.1379671536265402,0.14,1.5477086222071e-05,0.1207549695854895,-0.022592992091407714,1.037168871524812,18.331438707508962,1.0505617989912395,0.1379671536265402,0.02340969626946196,0.6746205726329056,8.70144422718655,0.3483339743295317,0.014487396825950061,0.0,2.2137911551712532
56.919999999997245,11.0,1.0024080216518527,0.9991835397043598,4.424985795658595,0.14599816042961936,0.13813691146616633,0.14,0.0008210483078205932,0.12052905386818433,-0.022588809086008802,1.0369622860414807,18.373163517890173,1.0503474686222305,0.13813691146616633,0.023375553586307753,0.6755344981898621,8.76854896291058,0.34885733676791736,0.014566561932808083,0.0,2.297899303084385
56.92999999999724,11.0,1.0024141047424118,0.9991844584560303,4.425028361372249,0.1459978472650532,0.13830699364075832,0.14,0.001625885399884286,0.12030322024849735,-0.022576573811776544,1.036760067875174,18.410765083369544,1.0501373745861757,0.13830699364075832,0.023341255121156094,0.6764474880620256,8.831556737882124,0.3493760414760627,0.01464607530943113,0.0,2.381191018316849
56.93999999999724,11.0,1.0024193750326476,0.9991856227666354,4.4250702783036875,0.14599751685006557,0.13847734352836377,0.14,0.002429709603862129,0.12007754920775707,-0.022556295004468006,1.0365622828528585,18.444234597107833,1.049931585146644,0.13847734352836377,0.02330681202315992,0.6773592276078791,8.890450164456395,0.3498899245702267,0.014725909736944074,0.0,2.463636707718828
56.94999999999724,11.0,1.0024238320570116,0.9991869823329638,4.425111536031585,0.1459971692938775,0.1386479047553696,0.14,0.0032322432471495466,0.11985212112601419,-0.022527984182068365,1.03636899561764,18.473564711988406,1.049730167427189,0.1386479047553696,0.023272235491095694,0.6782694035633696,8.94521338985681,0.35039882394523525,0.014806037881344936,0.0,2.545207078729452
56.95999999999724,11.0,1.0024274755979052,0.9991884905602796,4.425152124425979,0.1459968047098422,0.13881862121254726,0.14,0.0040332098327172106,0.11962701625427509,-0.02249165563348322,1.0361802696043043,18.49874953839304,1.0495331873880978,0.13881862121254726,0.023237536773551178,0.6791777041555443,8.995832094505351,0.35090257929113833,0.014886432298071364,0.0,2.6258731497843075
56.969999999997235,11.0,1.0024303056744388,0.999190106447804,4.425192033647905,0.14599642321510373,0.13898943707040223,0.14,0.004832334126954385,0.1194023146868529,-0.022447326406341218,1.0359961670131994,18.51978464143014,1.0493407098014775,0.13898943707040223,0.023202727169052847,0.6800838192146098,9.0422934896957,0.3514010321114147,0.014967065440272615,0.0,2.7056062606124502
56.97999999999723,11.0,1.0024323225327056,0.9991917961705222,4.425231254148238,0.1459960249303121,0.13916029679331995,0.14,0.005629342244712565,0.1191780963338449,-0.022395016293932216,1.0358167487833763,18.536667037653803,1.0491527982249724,0.13916029679331995,0.023167818024928996,0.6809874402804206,9.084586315099292,0.35189402574029405,0.015047909664659655,0.0,2.784378082419261
56.98999999999723,11.0,1.002433526637932,0.9991935342894649,4.425269776665834,0.1459956099794033,0.13933114515235176,0.14,0.006423961731204075,0.11895444089374461,-0.02233474782131142,1.0356420745652921,18.54939519130806,1.0489695149746596,0.13933114515235176,0.023132820735427207,0.6818882607028383,9.122700835921213,0.3523814053591804,0.015128937240641687,0.0,2.8621606279515346
56.99999999999723,11.0,1.0024339186687672,0.9991953045403772,4.425307592225161,0.14599517848945162,0.13950192723706537,0.14,0.0072159216415034755,0.11873142782619717,-0.02226654623059577,1.035472202693849,18.557969010110725,1.0487909210976192,0.13950192723706537,0.023097746738509724,0.6827859757369956,9.156628839981302,0.3528630180171135,0.015210120359165753,0.0,2.938926261441212
57.00999999999723,11.0,1.0024334995138602,0.9991971001735597,4.425344692133544,0.14599473059059576,0.1396725884659909,0.14,0.008004952616742833,0.11850913632490531,-0.022190439465482676,1.035307190162244,18.562389840619208,1.0486170763447626,0.1396725884659909,0.02306260751161153,0.6836802826311124,9.186363634618067,0.3533387126514872,0.015291431143753142,0.0,3.0146477084242447
57.019999999997225,11.0,1.0024322702707686,0.9991989238376371,4.425381067978234,0.14599426641603883,0.13984307459609183,0.14,0.008790786957784458,0.11828764529069424,-0.022106458155019083,1.0351470925973547,18.56266046319487,1.0484480391445334,0.13984307459609183,0.023027414566124626,0.684570880708218,9.211900043556255,0.3538083401116672,0.015372841659963233,0.0,3.089298065431075
57.02999999999722,11.0,1.0024302322471188,0.9992007870229412,4.425416711623439,0.1459937861021173,0.14001333173130362,0.14,0.00957315869644082,0.11806703330474226,-0.02201463559664619,1.034991964236671,18.55878508658612,1.048283866577871,0.14001333173130362,0.02299217944140491,0.6854574714425637,9.233234403443948,0.3542717531844137,0.015454323928394156,0.0,3.1628508095453163
57.03999999999722,11.0,1.0024273869638367,0.9992027091000064,4.425451615207502,0.14599328978843232,0.14018330633057696,0.14,0.010351803665064163,0.11784737860198455,-0.021915007738540916,1.0348418579072323,18.550769342136444,1.0481246143548228,0.14018330633057696,0.022956913698131434,0.6863397585323302,9.250364560164133,0.3547288066225618,0.015535849936635164,0.0,3.235279807827214
57.04999999999722,11.0,1.002423736160169,0.9992047160073714,4.425485771140363,0.14599277761803164,0.14035294521532854,0.14,0.01112645956433611,0.11762875904469698,-0.021807613161271392,1.0346968250064708,18.53862027763012,1.047970336792948,0.14035294521532854,0.022921628911528758,0.6872174479685934,9.263289864725552,0.3551793571739181,0.015617391651502537,0.0,3.3065593265986104
57.05999999999722,11.0,1.0024192818001343,0.9992068386581239,4.425519172101425,0.14599224973763103,0.1405221955767366,0.14,0.011896866030098208,0.11741125209626678,-0.0216924930587781,1.0345569154847876,18.52234635076677,1.047821086797519,0.1405221955767366,0.02288633666479226,0.6880902481029652,9.27201116862029,0.3556232636117883,0.01569892103109346,0.0,3.3766640405857857
57.069999999997215,11.0,1.0024140260799803,0.9992091111462962,4.425551811037924,0.14599170629786054,0.1406910049829591,0.14,0.012662764699399198,0.1171949347951566,-0.021569691218692424,1.0344221778295786,18.501957422265317,1.0476769158433976,0.1406910049829591,0.022851048543027313,0.6889578697146626,9.276530818533558,0.35606038676476515,0.015780410036435898,0.0,3.445569041917726
57.07999999999721,11.0,1.0024079714361835,0.9992115688424704,4.425583681163863,0.14599114745352085,0.1408593213865686,0.14,0.013423899276341689,0.11697988372906881,-0.02143925400199472,1.0342926590502002,18.477464748578477,1.0475378739582186,0.1408593213865686,0.022815776127975848,0.6898200260789137,9.276852650301484,0.35649058954722435,0.015861830642998634,0.0,3.513249848975557
57.08999999999721,11.0,1.0024011205535066,0.9992142464709385,4.425614775959543,0.1459905733638342,0.141027093132052,0.14,0.014180015597482831,0.11676617500931649,-0.021301230322017587,1.0341684046634732,18.448880974216685,1.0474040097065298,0.141027093132052,0.022780530993606694,0.6906764330362533,9.272981982080106,0.35691373698751716,0.01594315485129081,0.0,3.5796824150908018
57.09999999999721,11.0,1.0023934763726388,0.9992171762598915,4.425645089171686,0.14598998419267598,0.14119426896341328,0.14,0.014930861696897446,0.11655388424540755,-0.021155671622795368,1.0340494586792774,18.41622012366936,1.047275370174433,0.14119426896341328,0.022745324702558637,0.6915268090631336,9.26492560672511,0.35732969625398603,0.016024354695968055,0.0,3.6448431370890457
57.10999999999721,11.0,1.002385042096965,0.9992203862511335,4.4256746148141035,0.145989380108773,0.1413607980320697,0.14,0.01567618787129521,0.11634308651984872,-0.021002631856763737,1.0339358635857474,18.379497592911633,1.047152000954306,0.1413607980320697,0.02271016880353992,0.6923708753451275,9.252691783346258,0.3577383366802028,0.016105402254698094,0.0,3.7087088636760326
57.119999999997205,11.0,1.0023758211980673,0.9992238988462661,4.425703347168853,0.14598876128585758,0.14152662990452525,0.14,0.016415746744257165,0.11613385636317573,-0.020842167461811435,1.0338276603337135,18.338730140502225,1.0470339461291422,0.14152662990452525,0.02267507482947641,0.6932083558502896,9.236290228096003,0.3581395297866139,0.01618626965697106,0.0,3.7712569036632115
57.1299999999972,11.0,1.002365817419617,0.999227729653759,4.425731280787782,0.14598812790276816,0.14169171457009913,0.14,0.01714929333013765,0.11592626772921624,-0.020674337337691757,1.0337248883203543,18.293935878266886,1.046921248256303,0.14169171457009913,0.022640054296050868,0.6940389774037183,9.215732104350057,0.35853314930182983,0.016266929091227428,0.0,3.8324650340298043
57.1399999999972,11.0,1.0023550347794106,0.9992318866860683,4.425758410494336,0.1459874801434896,0.14185600244807578,0.14,0.01787658509646406,0.1157203939705917,-0.020499202821802027,1.0336275853718209,18.24513426158634,1.046813948350433,0.14185600244807578,0.022605118700626984,0.6948624697604132,9.191030012264807,0.35891907118044347,0.01634735281342277,0.0,3.8923115078185417
57.1499999999972,11.0,1.002343477569381,0.9992363699383792,4.425784731385513,0.1459868181971304,0.14201944439455666,0.14,0.018597382025367287,0.11551630781446466,-0.020316827664343944,1.0335357877252136,18.192346079293465,1.046712085865563,0.14201944439455666,0.022570279520836855,0.6956785656769292,9.162197978021704,0.3592971736211378,0.01642751315317971,0.0,3.9507750618622524
57.1599999999972,11.0,1.0023311503535244,0.9992411713618352,4.4258102388338045,0.14598614225783613,0.14218199170857046,0.14,0.019311446673213634,0.11531408133853747,-0.02012727800287743,1.0334495300098525,18.135593443201852,1.0466156986764852,0.14218199170857046,0.022535548213141583,0.6964870009799534,9.12925144263319,0.3596673370843252,0.016507382522399684,0.0,4.007834924338566
57.169999999997195,11.0,1.0023180579637754,0.9992462752252752,4.425834928489004,0.14598545252464215,0.14234359613754324,0.14,0.020018544228616153,0.11511378594730835,-0.019930622336287694,1.0333688452283778,18.07489977728587,1.0465248230596083,0.14234359613754324,0.022500936210704793,0.6972875146314004,9.09220725059889,0.36002944431062156,0.016586933423461906,0.0,4.063470822150041
57.17999999999719,11.0,1.002304205493961,0.9992516588414022,4.42585879627972,0.1459847492012708,0.14250420988169762,0.14,0.020718442568000733,0.1149154923485907,-0.019726931498183158,1.0332937647381035,18.010289806543874,1.046439493673673,0.14250420988169762,0.022466454920535988,0.6980798487876214,9.051083638435095,0.3603833803383829,0.01666613845753198,0.0,4.117662988127104
57.18999999999719,11.0,1.0022895982920526,0.999257293616304,4.425881838414493,0.1459840324958813,0.14266378559795423,0.14,0.021410912309767022,0.1147192705303012,-0.019516278629744827,1.0332243182329561,17.94178954555307,1.0463597435406813,0.14266378559795423,0.022432115719923616,0.6988637488552293,9.005900223115322,0.3607290325250916,0.016744970333835915,0.0,4.170392168051223
57.19999999999719,11.0,1.002274241951008,0.9992631463665649,4.425904051382393,0.14598330262078313,0.14282227640290962,0.14,0.022095726866210863,0.11452518973752202,-0.01929873915204567,1.0331605337264298,17.86942628674878,1.0462856040274273,0.14282227640290962,0.02239792995210818,0.699638963541143,8.956677990448583,0.3610662905693075,0.016823401879532022,0.0,4.221639627495888
57.20999999999719,11.0,1.002258142298562,0.9992691808367359,4.42592543195302,0.14598255979212382,0.1429796358752598,0.14,0.02277266249385304,0.11433331844984244,-0.01907439073785903,1.033102437535868,17.7932285884397,1.046217104828039,0.1429796358752598,0.022363908921398123,0.7004052448985331,8.903439283351831,0.36139504653533483,0.016901406050479968,0.0,4.2713871584827
57.219999999997185,11.0,1.0022413053863577,0.9992753593413269,4.4259459771758545,0.14598180422956486,0.1431358180576152,0.14,0.02344149834202186,0.11414372435898494,-0.01884331328297265,1.0330500542684344,17.713226262578317,1.0461542739478087,0.1431358180576152,0.022330063887561785,0.7011623483680013,8.846207790098601,0.36171519487864073,0.01697895594029718,0.0,4.319617085950817
57.22999999999718,11.0,1.002223737478844,0.9992816444512495,4.425965684378918,0.1459810361559579,0.14329077745815907,0.14,0.02410201650048238,0.11395647434672043,-0.018605588877021087,1.03300340680847,17.629450362283972,1.0460971376884778,0.14329077745815907,0.022296406060428712,0.7019100328170254,8.785008532205557,0.36202663247458294,0.017056024793267864,0.0,4.366312274036665
57.23999999999718,11.0,1.0022054450423574,0.9992880006437458,4.425984551166756,0.14598025579703539,0.1434444690520621,0.14,0.024754002045892426,0.11377163446307761,-0.018361301773849273,1.0329625163067375,17.54193316913274,1.0460457206351392,0.1434444690520621,0.022262946594023683,0.7026480605763679,8.719867852232236,0.36232925864714627,0.017132586013076472,0.0,4.411456132162258
57.24999999999718,11.0,1.0021864347347973,0.9992943958377887,4.426002575417779,0.14597946338112655,0.14359684828289127,0.14,0.025397243087479343,0.11358926990485098,-0.018110538361414318,1.0329274021708645,17.450708180206565,1.0460000456446104,0.14359684828289127,0.022229696581320537,0.703376197475833,8.65081340107832,0.36262297519831144,0.01720861317456382,0.0,4.455032620929765
57.25999999999718,11.0,1.0021667133962626,0.9993008027443036,4.4260197552809935,0.14597865913890998,0.14374787106431422,0.14,0.026031530812447384,0.11340944499441208,-0.01785338713123256,1.032898082057055,17.355810094894576,1.0459601338351932,0.14374787106431422,0.022196667049274806,0.7040942128804637,8.577874124925568,0.3629076864383517,0.017284080033287654,0.0,4.497026257820219
57.269999999997175,11.0,1.0021462880409646,0.9993071999701126,4.426036089172249,0.14597784330321092,0.14389749378199057,0.14,0.026656659530869264,0.11323222315882861,-0.017589938647375722,1.0328745718625854,17.25727480144326,1.045926004577548,0.14389749378199057,0.022163868954562686,0.7048018797272769,8.501080251650293,0.36318329921511694,0.01735896053503272,0.0,4.537422122694393
57.27999999999717,11.0,1.002125165850667,0.9993135728276499,4.426051575770064,0.14597701610885072,0.14404567329572132,0.14,0.027272426720156423,0.11305766690929571,-0.017320285515018744,1.0328568857187181,17.155139363245517,1.0458976754863274,0.14404567329572132,0.022131313180037887,0.7054989745630904,8.420463276699467,0.3634497229420751,0.01743322882458944,0.0,4.576205863093843
57.28999999999717,11.0,1.002103354169821,0.9993199138174509,4.426066214011176,0.14597617779255048,0.14419236694200155,0.14,0.027878633069347097,0.11288583782088406,-0.01704452234854625,1.0328450359837291,17.04944200486229,1.045875162412254,0.14419236694200155,0.022099010531859812,0.7061852775842788,8.336055948453824,0.3637068696247918,0.017506859253460152,0.0,4.613363699340283
57.29999999999717,11.0,1.0020808605024834,0.9993262227665235,4.426080003085937,0.14597532859289208,0.14433753253675505,0.14,0.028475082522781248,0.11271679651260909,-0.01676274573921628,1.0328390332355588,16.94022209776839,1.0458584794342565,0.14433753253675505,0.022066971737506574,0.706860572677855,8.247892252976255,0.36395465388599196,0.017579826388247368,0.0,4.648882429431423
57.30999999999717,11.0,1.0020576925110174,0.9993325066219148,4.426092942433677,0.14597446875033349,0.14448112837837615,0.14,0.02906158232338149,0.11255060262782572,-0.016475054222390883,1.0328388862640512,16.82752014582115,1.0458476388513824,0.14448112837837615,0.022035207444154242,0.7075246474640887,8.156007398355902,0.3641929929894058,0.017652105017000302,0.0,4.682749433731589
57.319999999997165,11.0,1.0020338580164878,0.9993387789169076,4.426105031738185,0.1459735985072745,0.1446231132506454,0.14,0.029637943054731053,0.11238731481495301,-0.016181548244338987,1.0328446020625321,16.71137777045949,1.0458426511742929,0.1446231132506454,0.022003728217555793,0.7081772933388311,8.060437798580095,0.36442180686083325,0.017723670155585944,0.0,4.714952679455416
57.32999999999716,11.0,1.0020093650005877,0.9993450589403897,4.426116270923399,0.14597271810816725,0.1447634464257883,0.14,0.03020397868245983,0.11222699070853277,-0.015882330128622207,1.0328561858186418,16.591837695629998,1.0458435251161036,0.1447634464257883,0.02197254454109022,0.708818305516624,7.961221057076774,0.36464101810926897,0.017794497054177925,0.0,4.745480724943036
57.33999999999716,11.0,1.0019842216088586,0.9993513706554983,4.426126660149439,0.14597182779966208,0.14490208766711293,0.14,0.03075950659390081,0.11206968691062642,-0.015577504042075014,1.0328736409045636,16.46894373246204,1.0458502675826635,0.14490208766711293,0.021941666814911803,0.7094474830717212,7.858395949944676,0.3648505520454829,0.01786456120416409,0.0,4.774322723725273
57.34999999999716,11.0,1.0019584361549116,0.9993577414236686,4.42613619980905,0.14597092783077925,0.14503899723164473,0.14,0.031304347636821966,0.11191545897255402,-0.015267175960392959,1.0328969688669272,16.342740763691307,1.0458628836622486,0.14503899723164473,0.021911105354566054,0.710064628978358,7.752002409142008,0.3650503367022994,0.017933838342813778,0.0,4.801468428377249
57.35999999999716,11.0,1.0019320171253139,0.9993642005988082,4.426144890524528,0.1459700184530952,0.14517413587207254,0.14,0.031838326155982394,0.11176436137697925,-0.014951453633343853,1.032926169416363,16.21327472786277,1.0458813766149013,0.14517413587207254,0.02188087038965298,0.7106695501473971,7.642081505400191,0.36524030285287734,0.018002304461283182,0.0,4.826908194159383
57.369999999997155,11.0,1.00190497318478,0.999370778061123,4.426152733145167,0.1459690999209326,0.1453074648385337,0.14,0.03236127002853281,0.11161644752034419,-0.014630446549620275,1.0329612404173198,16.080592603318852,1.0459057478616214,0.1453074648385337,0.02185097206165555,0.7112620574608076,7.528675431241592,0.36542038403069654,0.018069935810447205,0.0,4.850632982444026
57.37999999999715,11.0,1.0018773131812986,0.9993775027618325,4.42615972874524,0.14596817249154134,0.14543894587991266,0.14,0.03287301069768567,0.11147176969565724,-0.014304265901345255,1.0330021778781961,15.944742391992069,1.0459359969736748,0.14543894587991266,0.02182142042143978,0.7118419658027264,7.411827483905714,0.36559051655056707,0.018136708908483973,0.0,4.872634363926868
57.38999999999715,11.0,1.0018490461508358,0.9993844013480675,4.426165878622506,0.14596723642526135,0.14556854124476218,0.14,0.03337338320489558,0.11133037907563764,-0.013973024548250534,1.033048975942225,15.8057731030216,1.0459721216623514,0.14556854124476218,0.021792225426180856,0.7124090940871346,7.291582048305365,0.36575063952995623,0.018202600548476732,0.0,4.892904521621832
57.39999999999715,11.0,1.001820181321283,0.9993914969316273,4.42617118429719,0.14596629198565617,0.1456962136819663,0.14,0.03386222622080484,0.11119232569621987,-0.013636836981537831,1.033101626879311,15.663734736201178,1.0460141177693816,0.1456962136819663,0.02176339693575483,0.7129632652825847,7.167984580011864,0.3659006949118637,0.018267587805614074,0.0,4.911436253638406
57.40999999999715,11.0,1.0017907281153617,0.9993988080576747,4.426175647511395,0.1459653394396101,0.14582192644138858,0.14,0.03433938207543555,0.11105765844042084,-0.01329581928743624,1.0331601210788908,15.518678265265754,1.0460619792582855,0.14582192644138858,0.021734944708995438,0.7135043064353738,7.041081588137558,0.36604062748983246,0.018331648045890304,0.0,4.928222975740447
