t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
57.419999999997145,11.0,1.0017606961522472,0.9994063479183535,4.42617927022886,0.14596437905738163,0.14594564327414278,0.14,0.03480469678697612,0.11092642502257315,-0.012950089110462902,1.0332244470440004,15.370655621033281,1.0461156982067203,0.14594564327414278,0.021706878399601944,0.7140320486891171,6.9109206181941625,0.3661703849312121,0.018394758933715925,0.0,4.943258723685525
57.42999999999714,11.0,1.0017300952477475,0.9994141238435983,4.426182054634965,0.14596341111261057,0.1460673284334387,0.14,0.03525802009095419,0.11079867197292705,-0.012599765616396027,1.0332945913864648,15.21971967438513,1.0461752647999927,0.1460673284334387,0.021679207552153607,0.7145463273056538,6.777550234790728,0.3662899178042106,0.01845689843980217,0.0,4.956538155343987
57.43999999999714,11.0,1.0016989354129362,0.9994221370878774,4.426184003136878,0.14596243588227556,0.14618694667529333,0.14,0.03569920546847874,0.11067444462262419,-0.012244969454959743,1.033370538823052,15.065924219099323,1.0462406673256017,0.14618694667529333,0.02165194159832105,0.7150469816840322,6.641020004110964,0.366399179602828,0.0185180448490914,0.0,4.968056552596998
57.44999999999714,11.0,1.0016672268512197,0.9994303829166824,4.426185118363757,0.1459614536466038,0.14630446325974816,0.14,0.03612811017474757,0.11055378708904591,-0.011885822722226028,1.0334522721724586,14.909323954522808,1.0463118921687575,0.14630446325974816,0.021625089853386723,0.7155338553808024,6.501380476151157,0.36649812677236404,0.018578176768244123,0.0,4.977809823012859
57.45999999999714,11.0,1.0016349799538908,0.9994388509824175,4.426185403166866,0.14596046468893498,0.14641984395242488,0.14,0.036544595267494984,0.11043674226153895,-0.011522448922731665,1.0335397723528799,14.749974468080303,1.046388923808685,0.14641984395242488,0.021598661513196834,0.7160067961310395,6.358683166660711,0.3665867187338138,0.018637273132528297,0.0,4.985794501301034
57.469999999997135,11.0,1.0016022052942943,0.9994475259655329,4.42618486061953,0.14595946929554512,0.14653305502653646,0.14,0.036948525635582596,0.1103233517875214,-0.011154972931309397,1.0336330183798943,14.587932217610733,1.0464717448154957,0.14653305502653646,0.02157266565163206,0.7164656558708925,6.212980538751079,0.3666649179074561,0.018695313212221953,0.0,4.992007750543347
57.47999999999713,11.0,1.00156891362079,0.9994563884447343,4.426183494016834,0.14595846775543656,0.14664406326538162,0.14,0.03733977002775832,0.11021365605897175,-0.010783520954634392,1.0337319873644308,14.423254513527223,1.0465603358473854,0.14664406326538162,0.021547111218573018,0.716910290761917,6.064325984181065,0.3667326897348988,0.01875227661857599,0.0,4.996447363201926
57.48999999999713,11.0,1.0015351158487515,0.9994654159500233,4.42618130687497,0.14595746036010263,0.14675283596509403,0.14,0.03771820108112495,0.110107694199304,-0.01040822049248096,1.0338366545105304,14.255999500794632,1.0466546756478938,0.14675283596509403,0.02152200703841046,0.7173405612163117,5.912773804281864,0.36679000269949225,0.018808143309775965,0.0,4.999111761903536
57.49999999999713,11.0,1.0015008230518851,0.9994745841443391,4.426178302930213,0.14595644740327585,0.14685934093789738,0.14,0.03808369534975303,0.11000550405063148,-0.010029200298696923,1.0339469931128993,14.086226140723378,1.046754741043081,0.14685934093789738,0.021497361808791342,0.7177563319240304,5.758379190654118,0.3668368283455663,0.01886289359557031,0.0,5.0
57.50999999999713,11.0,1.0014660464531713,0.9994838680748294,4.426174486137449,0.14595542918067003,0.14696354651543989,0.14,0.03843613333259982,0.10990712216142251,-0.009646590341893881,1.0340629745540284,13.91399419258301,1.0468605069384564,0.14696354651543989,0.021473184099746745,0.7181574718799761,5.60119820556155,0.36687314129550963,0.018916508142609804,0.0,4.999111761904555
57.519999999997125,11.0,1.0014307974157501,0.9994932434325096,4.426169860668268,0.1459544059897256,0.14706542155237734,0.14,0.03877539950101119,0.10981258377455042,-0.009260521765859894,1.0341845683009887,13.739364195035023,1.0469719463155749,0.14706542155237734,0.021449482352792478,0.7185438544117086,5.441287762187471,0.36689891926640306,0.01896896797869214,0.0,4.996447363203967
57.52999999999712,11.0,1.0013950874340611,0.9995026877601737,4.426164430908617,0.14595337812936804,0.14716493542993012,0.14,0.03910138232525209,0.10972192281574085,-0.008871126849701975,1.034311741901903,13.562397447397041,1.0470890302283193,0.14716493542993012,0.021426264880061302,0.7189153572063871,5.278705604729001,0.36691414308512205,0.01902025449788248,0.0,4.992007750546408
57.53999999999712,11.0,1.0013589281255348,0.999512181551804,4.426158201456054,0.1459523458997879,0.14726205805949866,0.14,0.03941397430018731,0.10963517188241899,-0.008478538967727383,1.0344444609823547,13.383155990743782,1.047211727798978,0.14726205805949866,0.02140353986315028,0.719271862336938,5.11351028846033,0.36691879670363736,0.019070349464800768,0.0,4.985794501305114
57.54999999999712,11.0,1.0013223312230954,0.9995217091936082,4.426151177116639,0.1459513096022495,0.14735675988614655,0.14,0.03971307196971979,0.10955236223295914,-0.008082892549075576,1.0345826892418422,13.201702588860643,1.0473400062142353,0.14735675988614655,0.021381315351719842,0.7196132562864823,4.945761159756689,0.3669128672134415,0.019119235020072557,0.0,4.977809823017957
57.55999999999712,11.0,1.001285308568694,0.999531259704509,4.4261433629015405,0.14595026953893503,0.14744901189195544,0.14,0.03999857594996675,0.1094735237763393,-0.007684323037109373,1.0347263884506115,13.018100709056903,1.0474738307212794,0.14744901189195544,0.021359599261601036,0.7199394299706405,4.77551833617918,0.36689634486072187,0.019166893685062913,0.0,4.96805655260311
57.569999999997115,11.0,1.0012478721080331,0.9995408272454825,4.426134764023439,0.14594922601282706,0.14753878559929384,0.14,0.040270390951228696,0.10939868506220288,-0.007282966848582937,1.034875518447087,12.832414502856206,1.047613164624294,0.14753878559929384,0.021338399372494293,0.7202502787578058,4.602842686608935,0.36686922306125264,0.01921330836734523,0.0,4.9565381553511125
57.57999999999711,11.0,1.0012100338865904,0.9995504113772758,4.426125385892804,0.14594817932763235,0.14762605307407287,0.14,0.04052842579887178,0.10932787327132985,-0.00687896133259364,1.0350300371360956,12.644708786566795,1.0477579692815309,0.14762605307407287,0.02131772332527594,0.7205457024876252,4.427795811431038,0.3668314984170155,0.01925846236659843,0.0,4.943258723693662
57.58999999999711,11.0,1.0011718060469716,0.9995600170597164,4.426115234114152,0.14594712978774646,0.1477107869289171,0.14,0.040772593452981204,0.10926111420651942,-0.006472444729332853,1.035189900488153,12.455049021748804,1.0479082041032146,0.1477107869289171,0.02129757861889373,0.7208256054871244,4.250440022788959,0.36678317073234645,0.019302339380562694,0.0,4.928222975749592
57.59999999999711,11.0,1.0011332008275773,0.9995696543970602,4.426104314482391,0.14594607769825765,0.14779296032647904,0.14,0.041002811027209735,0.10919843228388612,-0.006063556128643491,1.0353550625399097,12.263501295577559,1.048063826550446,0.14779296032647904,0.021277972606965116,0.7210898965855903,4.070838324878033,0.36672424303132456,0.019344923511008034,0.0,4.911436253648556
57.60999999999711,11.0,1.001094230562484,0.9995793381466946,4.426092632979314,0.14594502336498602,0.14787254698296426,0.14,0.04121899980695479,0.10913985052457127,-0.005652435428392978,1.0355254753958447,12.070132301107272,1.048224792135246,0.14787254698296426,0.02125891249420691,0.7213384891285475,3.889054394237494,0.3666547215759284,0.0193861992696232,0.0,4.892904521632982
57.619999999997106,11.0,1.0010549076824018,0.9995890870184732,4.426080195770361,0.14594396709455246,0.1479495211717577,0.14,0.04142108526666846,0.10908539054687164,-0.0052392232926688565,1.0357010892311473,11.875009317441712,1.0483910544218071,0.1479495211717577,0.021240405332951875,0.7215713009905236,3.705152559945252,0.36657461588275275,0.01942615158503725,0.0,4.872634363939015
57.6299999999971,11.0,1.0010152447165113,0.9995989228017895,4.4260670092016925,0.14594290919447075,0.1480238577277332,0.14,0.041608997087409255,0.10903507255878694,-0.004824061109799723,1.0358818522958557,11.678200189794545,1.0485625650289372,0.1480238577277332,0.021222458019541673,0.7217882545891884,3.519197783810542,0.3664839387422636,0.019464765807812544,0.0,4.850632982457148
57.6399999999971,11.0,1.0009752542949444,0.9996088693650299,4.426053079797652,0.14594184997325504,0.14809553205166184,0.14,0.04178266917356263,0.10898891535098809,-0.004407090950205532,1.036067710919977,11.47977330945365,1.0487392736336518,0.14809553205166184,0.0212050772911127,0.7219892768986155,3.331255640351454,0.36638270623478736,0.019502027717003118,0.0,4.826908194173491
57.6499999999971,11.0,1.0009349491516524,0.9996189515764887,4.4260384142586355,0.14594078974053384,0.14816452011538545,0.14,0.041942039670003095,0.1089469362902077,-0.00398845552407874,1.0362586095196082,11.279797593628706,1.0489211279758484,0.14816452011538545,0.02118826972254173,0.7221742994646749,3.14139229666242,0.36627093774765973,0.01953792352501076,0.0,4.80146842839234
57.6599999999971,11.0,1.0008943421273837,0.9996291941993846,4.426023019459422,0.14593972880716288,0.14823079846736942,0.14,0.04208705097900317,0.10890915131305468,-0.003568298138894097,1.0364544906036957,11.078342465182406,1.049108073863813,0.14823079846736942,0.02117204172380865,0.7223432584211377,2.949674492054239,0.3661486559907039,0.01957243988322852,0.0,4.7743227237413395
57.669999999997096,11.0,1.0008534461725664,0.9996396233823901,4.426006902447919,0.14593866748532913,0.14829432286933686,0.1399996269821914,0.042217609853456295,0.10887557492011209,-0.0031467627099289602,1.0366552958167903,10.875476372672063,1.0493000553600393,0.14829432286933686,0.021156399255422183,0.7224959915572219,2.756167010413891,0.3660159083680471,0.019605557992125166,0.0,4.745480724960095
57.679999999997094,11.0,1.0008122743547714,0.9996503369845401,4.425990070444377,0.14593760608879014,0.14835495168542445,0.13999895417263405,0.04233344447327991,0.10884622016460888,-0.002723995205866024,1.0368609718201631,10.671261776258275,1.049497019609895,0.14835495168542445,0.021141351079607792,0.7226318707745377,2.560922310041959,0.36587284140457355,0.01963722820821577,0.0,4.714952679473441
57.68999999999709,11.0,1.0007708398874178,0.9996614696857609,4.4259725308416416,0.14593654493375033,0.1484126846537512,0.1399982856046406,0.042434550575381286,0.10882109863026589,-0.0023001430090734652,1.0370714578655926,10.465771165747558,1.0496989126130314,0.1484126846537512,0.02112690904911046,0.7227509510477511,2.364009331146553,0.36571946416777124,0.019667438772365434,0.0,4.682749433750574
57.69999999999709,11.0,1.0007291561558456,0.9996731122876278,4.4259542912075185,0.14593548433963183,0.14846753021388048,0.13999762145487743,0.04252094330877201,0.10880022042786419,-0.0018753533243825345,1.037286689191154,10.259077678476839,1.049905674685013,0.14846753021388048,0.021113080805298123,0.7228533293378925,2.1654996840261327,0.3655557834755869,0.019696184762274804,0.0,4.648882429451361
57.70999999999709,11.0,1.0006872367324793,0.9996853130473264,4.425935359288969,0.14593442462949102,0.14851949188483787,0.1399969619047545,0.04259263178237088,0.1087835941967911,-0.0014497732353184987,1.037506598304812,10.051254337131097,1.0501172422376692,0.14851949188483787,0.021099871784498278,0.7229390800286596,1.9654653903320658,0.36538181590783414,0.019723462150356266,0.0,4.613363699361166
57.719999999997086,11.0,1.0006450953812946,0.9996980811186436,4.425915743017464,0.14593336613009378,0.14856856869561863,0.13999630714107428,0.04264961987456237,0.10877122710596122,-0.0010235497614171296,1.0377311153669364,9.842374154275225,1.050333548741925,0.14856856869561863,0.021087286407451708,0.7230082575356763,1.7639785614548913,0.36519758657780355,0.01974926673890789,0.0,4.576205863115665
57.729999999997084,11.0,1.0006027460529034,0.9997113912169276,4.4258954505147186,0.14593230917170064,0.14861475595553952,0.13999565735608152,0.04269190767832631,0.10876312485421813,-0.0005968299036077406,1.0379601684049495,9.632510210274212,1.05055452525559,0.14861475595553952,0.021075328685041996,0.7230609002514821,1.5611112896469188,0.36500312801222323,0.019773593776863795,0.0,4.537422122717144
57.73999999999708,11.0,1.000560202871523,0.9997251891020986,4.425874490098154,0.14593125408760574,0.14865804608152075,0.1399950127469916,0.04271949305233022,0.10875929167035733,-0.00016976067429827496,1.0381936834389178,9.421735708579591,1.050780100707537,0.14865804608152075,0.02106400249605719,0.723097034596088,1.3569356434072217,0.3647984792209059,0.019796437919628318,0.0,4.497026257843894
57.74999999999708,11.0,1.0005174801152714,0.999739397617795,4.425852870285524,0.14593020121348255,0.1486984293561023,0.13999437351508678,0.042732373041715066,0.10875973031292435,0.000257510887530412,1.0384315845626202,9.210124012656724,1.051010202051031,0.1486984293561023,0.021053311688783282,0.7231166786440067,1.1515237070562054,0.36458368496755134,0.019817793346210616,0.0,4.455032620954354
57.75999999999708,11.0,1.0004745921913494,0.9997539230757493,4.425830599798269,0.14592915088658776,0.14873589457039033,0.13999373986447897,0.042730545082755256,0.10876444206992937,0.0006848377143961954,1.0386737940040893,8.997748668460959,1.0512447543506107,0.14873589457039033,0.021043260094286163,0.7231198451529885,0.9449476327252221,0.3643587952144174,0.019837653929612738,0.0,4.411456132187752
57.769999999997076,11.0,1.0004315536077328,0.9997686617826409,4.425807687563267,0.14592810344487742,0.1487704295465312,0.13999311200063938,0.042714007981175195,0.10877342675859897,0.001112072719298294,1.038920232176867,8.784683415722908,1.0514836808376213,0.1487704295465312,0.021033851501704132,0.7231065439957002,0.7372796887658609,0.36412386470863023,0.019856013411666346,0.0,4.366312274063055
57.779999999997074,11.0,1.0003883789430164,0.999783506499824,4.425784142712767,0.14592705922608737,0.14880202155135597,0.139992490128797,0.04268276268578958,0.10878668272526305,0.001539068813435915,1.03917081772658,8.571002190664068,1.0517269029521255,0.14880202155135597,0.021025089622198404,0.7230767840653048,0.5285922978263189,0.36387895267486947,0.0198728655570412,0.0,4.3196170859780585
57.78999999999707,11.0,1.0003450828160079,0.9997983526198483,4.425759974582448,0.14592601856682857,0.14883065761873587,0.13999187445230635,0.042636812890165604,0.10880420684545469,0.0019656789307768876,1.0394254675736778,8.356779122180507,1.0519743403790551,0.14883065761873587,0.021016978054991343,0.7230305747475694,0.3189580625671687,0.36362412258632676,0.019888204279928254,0.0,4.271387158510817
57.79999999999707,11.0,1.0003016798565803,0.9998131038454046,4.4257351927075765,0.14592498180174243,0.14885632479845254,0.13999126517107677,0.04257616549549262,0.1088259945242832,0.002391756057922406,1.039684096952195,8.142088523067542,1.0522259110814174,0.14885632479845254,0.021009520260414343,0.7229679270481785,0.10844977974082266,0.36335944199158776,0.0199020237394561,0.0,4.22163962752487
57.80999999999707,11.0,1.0002581846791432,0.9998276771686451,4.425709806817448,0.14592394926275667,0.14887901034695036,0.13999066248014946,0.042500830963296904,0.10885203969712713,0.0028171532680283727,1.0399466194435971,7.927004877497196,1.0524815313308546,0.14887901034695036,0.021002719541487306,0.7228888544505079,-0.10285955586098379,0.36308498237917824,0.019914318413214865,0.0,4.170392168081101
57.819999999997066,11.0,1.0002146118598974,0.9998420069741254,4.425683826828297,0.1459229212784744,0.14889870187335957,0.13999006656849516,0.04241082358294734,0.10888233483068262,0.003241723757809475,1.0402129470059107,7.711602825665431,1.052741115735282,0.14889870187335957,0.0209965790321281,0.7227933735664994,-0.3148967552076553,0.3628008190725501,0.0199250831487206,0.0,4.117662988157827
57.829999999997064,11.0,1.0001709759188024,0.999856048122279,4.425657262834991,0.14592189817372142,0.14891538745054977,0.13998947761809116,0.04230616167212914,0.10891687092439391,0.003665320886869857,1.040482989998476,7.4959571463360986,1.0530045772633398,0.14891538745054977,0.020991101690094126,0.7226815046258341,-0.527588444589228,0.36250703114609073,0.019934313201137824,0.0,4.0634708221816
57.83999999999706,11.0,1.0001272913069184,0.9998697779149884,4.425630125101868,0.1459208802692682,0.14892905569928788,0.13998889580332058,0.04218686772533661,0.1089556375122863,0.004087798218766257,1.0407566572036817,7.280142737846327,1.05327182726605,0.14892905569928788,0.020986290292123577,0.7225532718394023,-0.7408610789664587,0.3622037013580111,0.019942004260281258,0.0,4.007834924370949
57.84999999999706,11.0,1.000083572399495,0.999883196891626,4.425602424053099,0.14591986788173222,0.1489396958518512,0.139988321290719,0.042052968522236445,0.10899862266521651,0.004509009563349292,1.0410338558472472,7.0642345980025665,1.0535427754965088,0.1489396958518512,0.020982147429388514,0.7224087036651156,-0.9546409576193018,0.36189091610069735,0.019948152471287846,0.0,3.950775061895447
57.85999999999706,11.0,1.0000398334948881,0.999896328457868,4.425574170262997,0.14591886132365975,0.14894729779971916,0.1399877542390758,0.041904495204557884,0.1090458129935512,0.004928809020021136,1.0413144916189991,6.848307803224286,1.0538173301290468,0.14894729779971916,0.020978675501904225,0.7222478329959416,-1.1688542409705072,0.3615687653636853,0.01995275445234386,0.0,3.8923115078525377
57.869999999997056,11.0,0.9999960888190903,0.9999092173990809,4.425545374446696,0.14591786090377448,0.14895185212951684,0.13998719479987926,0.041741483329347934,0.10909719365028162,0.0053470510216415065,1.0415984686960167,6.632437487182002,1.0540953977793701,0.14895185212951684,0.02097587671093862,0.7220706972882094,-1.3834269677485107,0.3612373427118005,0.019955807309130342,0.0,3.832465034064589
57.879999999997054,11.0,0.9999523525353944,0.9999219273805044,4.425516047451562,0.14591686692737457,0.14895335015023764,0.13998664311807907,0.041563972904320484,0.10915274833457951,0.0057635903788689526,1.041885689769499,6.416698819133022,1.0543768835272902,0.14895335015023764,0.02097375304977929,0.721877338643982,-1.5982850722552318,0.3608967452738644,0.019957308651167106,0.0,3.7712569036987724
57.88999999999705,11.0,0.9999086387584679,0.999934537578797,4.425486200249688,0.14591587969685182,0.14895178391446307,0.13998609933312256,0.04137200841046765,0.10921245929579813,0.006178282324790438,1.0421760560767228,6.201166982079451,1.0546616909433324,0.14895178391446307,0.02097230629254494,0.7216678038593595,-1.8133544013474672,0.3605470737409736,0.019957256603827175,0.0,3.7087088637123573
57.89999999999705,11.0,0.9998649615719142,0.9999471386265303,4.425455843931772,0.14591489951230113,0.1489471462360562,0.13998556358021172,0.04116563881667806,0.10927630733792043,0.006590982559732203,1.0424694674379598,5.985917150820106,1.0549497221200674,0.1489471462360562,0.020971537982910946,0.7214421444518997,-2.0285607316301655,0.3601884323729474,0.01995564982469581,0.0,3.644843137126121
57.90999999999705,11.0,0.9998213350482457,0.9999598280780025,4.425424989702576,0.14591392667218533,0.14893943070594934,0.139985035991715,0.04094491758951377,0.10934427182445597,0.007001547296190801,1.0427658222986222,5.771024469930115,1.0552408777084614,0.14893943070594934,0.020971449422685254,0.7212004166746864,-2.243829786714399,0.3598209290081559,0.019952487514551896,0.0,3.579682415128614
57.919999999997046,11.0,0.9997777732700991,0.9999727056221009,4.425393648878109,0.1459129614740178,0.14892863170755483,0.13998451669866432,0.04070990270113825,0.10941633068378769,0.007409833303849879,1.0430650177753904,5.556564031661762,1.055535056958979,0.14892863170755483,0.020972041662153537,0.7209426815265,-2.459087255185995,0.3594446750733963,0.01994776942891837,0.0,3.5132498490140947
57.929999999997044,11.0,0.9997342903514783,0.9999858682745753,4.4253618328845805,0.14591200421502504,0.1489147444330181,0.13998400583226359,0.04046065663781187,0.10949246041496918,0.007815697954678154,1.0433669497050113,5.342610853726303,1.0558321577665009,0.1489147444330181,0.020973315492832264,0.7206690047652482,-2.674258809498584,0.3590597855917167,0.019941495887298655,0.0,3.4455690419569223
57.93999999999704,11.0,0.9996909004578356,0.9999994057771808,4.425329553259093,0.14591105519275357,0.14889776490080384,0.13998350352533553,0.040197246410003135,0.1095726360939734,0.008218999268119545,1.0436715126941871,5.129239856912742,1.0561320767178082,0.14889776490080384,0.020975271443251023,0.7203794569285134,-2.88927012604123,0.35866637918359723,0.01993366777814509,0.0,3.376664040625678
57.94999999999704,11.0,0.9996476178238725,1.0000133964170228,4.425296821651957,0.1459101147055882,0.14887768997506284,0.13998300991363824,0.039919743565076826,0.1096568313803938,0.008619595956395902,1.0439786001685272,4.916525842484315,1.0564347091399526,0.14887768997506284,0.020977909778392027,0.7200741133651787,-3.1040469066512593,0.358264578059837,0.019924286562040542,0.0,3.3065593266391833
57.95999999999704,11.0,0.9996044567680686,1.0000279034547377,4.425263649830413,0.1459091830531535,0.1488545173865062,0.13998252513699097,0.03962822420215467,0.1097450185245992,0.00901734746994959,1.044288104418945,4.704543469304255,1.0567399491478235,0.1488545173865062,0.020981230502608725,0.7197530542778383,-3.3185149015669597,0.3578545080036623,0.019913354271169546,0.0,3.235279807868508
57.969999999997036,11.0,0.9995614317031186,1.0000429723179678,4.425230049683536,0.1459082605365767,0.1488282457547526,0.13998204934015634,0.039322768989175916,0.1098371683753439,0.009412114043045207,1.0445999166440108,4.493367230646279,1.0570476896892855,0.1488282457547526,0.020985233365697003,0.7194163647766486,-3.5325999337426217,0.3574362983434354,0.019900873506005595,0.0,3.1628508095872636
57.979999999997034,11.0,0.9995185571416612,1.000058628677355,4.425196033227984,0.14590734745859651,0.14879887461105729,0.13998158267344196,0.039003463180183634,0.10993325038783455,0.009803756739544091,1.044913926987325,4.283071430682536,1.0573578225865452,0.14879887461105729,0.020989917871322886,0.7190641349395646,-3.746227924290539,0.3570100819126586,0.01988684742946452,0.0,3.0892980654736606
57.98999999999703,11.0,0.999475847696917,1.0000748774786947,4.425161612614241,0.1459064441235107,0.14876640442118405,0.1399811252929936,0.0386703966324341,0.11003323263225578,0.010192137498852614,1.0452300245694055,4.0737301606382115,1.057670238572813,0.14876640442118405,0.0209952832869051,0.7186964598775883,-3.9593249187330755,0.35657599500277504,0.01987127975968752,0.0,3.0146477084674532
57.99999999999703,11.0,0.9994333180780949,1.0000917029590786,4.425126800133017,0.1459055508369617,0.1487308366072056,0.13998067736077302,0.03832366382107563,0.11013708180275604,0.010577119182030076,1.04554809751432,3.865417274651446,1.057984827323918,0.1487308366072056,0.021001328653857,0.7183134397984007,-4.171817113677178,0.35613417730747027,0.019854174762457422,0.0,2.9389262614850287
58.00999999999703,11.0,0.9993909830806739,1.0001090696273573,4.425091608221391,0.14590466790556836,0.148692173567708,0.13998023904422177,0.037963363850409326,0.11024476322689519,0.010958565618027842,1.0458680329718477,3.658206365380949,1.058301477485009,0.148692173567708,0.02100805279688055,0.7179151800645054,-4.38363088340309,0.35568477186263014,0.019835537243258462,0.0,2.8621606279959435
58.019999999997026,11.0,0.9993488575719053,1.0001269241453954,4.425056049468383,0.14590379563641884,0.14865041869579293,0.1399798105156327,0.03758960046056395,0.1103562408755551,0.011336341650017994,1.0461897171364067,3.452170739427028,1.058620076693147,0.14865041869579293,0.021015454331500063,0.7175017912416566,-4.594692806026458,0.355227924985025,0.01981537254066921,0.0,2.784378082464247
58.029999999997024,11.0,0.999306956472096,1.0001451980045488,4.42502013661961,0.1459029343364441,0.14860557639428784,0.1399793919512603,0.037202482028428435,0.11047147737331357,0.011710313181762024,1.046513035264324,3.2473833926435014,1.0589405115968968,0.14860557639428784,0.021023531668921135,0.717073389133125,-4.804929688841259,0.3547637862114476,0.01979368652174605,0.0,2.705606260657996
58.03999999999702,11.0,0.9992652947324174,1.0001638108573343,4.424983882580754,0.14590208431170004,0.14855765208821328,0.1399789835302141,0.03680212156285831,0.1105904340092821,0.01208034722395924,1.0468378716912983,3.0439169854183232,1.059262667874497,0.14855765208821328,0.021032283017720685,0.7166300947984856,-5.01426859257482,0.35429250824167574,0.019770485579483802,0.0,2.6258731498303978
58.04999999999702,11.0,0.9992238873101381,1.0001826743347455,4.424947300419626,0.14590124586658643,0.14850665223439838,0.13997858543318953,0.036388636693860416,0.11071307074840667,0.012446311940516786,1.0471641098518254,2.841843818001911,1.0595864302522624,0.14850665223439838,0.02104170638217854,0.7161720345551323,-5.222636854407903,0.3538142468856505,0.01974577663275339,0.0,2.54520707877607
58.05999999999702,11.0,0.9991827491422745,1.0002016961607596,4.424910403366674,0.14590041930303582,0.14845258432880432,0.1399781978410947,0.03596214965670108,0.1108393462432306,0.012808076694686808,1.0474916323021464,2.641235805939798,1.0599116825249142,0.14845258432880432,0.021051799557525418,0.7156993399643384,-5.429962109774565,0.35332916101823564,0.01971956712853696,0.0,2.4636367077659576
58.069999999997016,11.0,0.999141895118713,1.000220784363928,4.424873204813861,0.14589960491970536,0.14839545691190864,0.13997782093363778,0.03552278727148894,0.11096921784611796,0.013165512095019354,1.0478203207480263,2.4421644556660826,1.0602383075793256,0.14839545691190864,0.02106256012252618,0.7152121478029861,-5.6361723130219445,0.35283741253922696,0.01969186504581573,0.0,2.3811910183644107
58.079999999997014,11.0,0.9991013400558582,1.000239851385292,4.424835718311897,0.14589880301120364,0.14833527957283293,0.1399774548879389,0.035070680919395636,0.11110264162193545,0.013518490041095422,1.0481500560779822,2.2447008402814466,1.0605661874227892,0.14833527957283293,0.02107398543035985,0.7147106000244693,-5.8411957572304285,0.3523391663386588,0.01966267890185976,0.0,2.2978993031324233
58.08999999999701,11.0,0.999061098671813,1.0002588178899285,4.424797957565915,0.14589801386738235,0.1482720629532872,0.13997709987722812,0.03460596651741682,0.11123957236119025,0.013866883769011086,1.0484807184023617,2.048915575518917,1.0608952032165713,0.1482720629532872,0.021086072598519277,0.7141948437141168,-6.044961093404224,0.35183459026735614,0.0196320177579977,0.0,2.2137911552197522
58.09999999999701,11.0,0.9990211855640094,1.000277616106217,4.424759936429714,0.14589723777272004,0.14820581875150446,0.13997675606968604,0.03412878449189782,0.1113799635936216,0.014210567896604099,1.0488121870978178,1.8548787958921904,1.0612252353149267,0.14820581875150446,0.02109881849900357,0.7136650310411735,-6.2473973495078035,0.35132385510747355,0.019599891226082564,0.0,2.1288964578508596
58.10999999999701,11.0,0.998981615190066,1.000296192542777,4.424721668898781,0.14589647500581784,0.148136559727375,0.13997642362747548,0.03363927975300249,0.11152376760224315,0.01454941846841967,1.0491443408564574,1.6626601309846627,1.0615561633092574,0.148136559727375,0.021112219749563853,0.7131213192141056,-6.4484339496114185,0.35080713454390744,0.019566309472976943,0.0,2.0432453737074847
58.119999999997006,11.0,0.9989424018524841,1.0003145099648887,4.4246831691023365,0.14589572583902455,0.14806429970899695,0.13997610270600247,0.03313760167046145,0.11167093543783395,0.014883313000425447,1.0494770577383308,1.4723286818417058,1.0618878660766584,0.14806429970899695,0.021126272707143543,0.7125638704419663,-6.6480007336028795,0.35028460513215676,0.01953128322505487,0.0,1.9568683342119861
58.129999999997004,11.0,0.9989035596875959,1.0003325485488375,4.424644451294695,0.14589499053819957,0.1479890536010335,0.13997579345343364,0.03262390405128571,0.11182141693387514,0.015212130524494319,1.0498102152259443,1.2839529974112154,1.0622202218316763,0.1479890536010335,0.021140973463757207,0.7119928519047662,-6.84602797759202,0.34975644626143076,0.019494823769243125,0.0,1.8697960287152018
58.139999999997,11.0,0.998865102658967,1.0003503061740888,4.424605529846251,0.14589426936261587,0.1479108373946426,0.13997549601048295,0.03209834511898324,0.11197516072193059,0.01553575163267202,1.050143690279318,1.097601050994313,1.062553108180032,0.1479108373946426,0.02115631784526057,0.7114084357330837,-7.042446415230787,0.3492228401082732,0.019456942950908045,0.0,1.7820593935926696
58.149999999997,11.0,0.998827044555237,1.00036779785416,4.424566419234411,0.14589356256499986,0.14782966817952473,0.13997521051047004,0.031561087495303425,0.11213211424746912,0.01585405852124953,1.0504773593897938,0.9133402166411012,1.0628864021727102,0.14782966817952473,0.021172301413330614,0.7108107990009427,-7.237187260106994,0.3486839715854071,0.01941765317228005,0.0,1.6936896012530807
58.159999999997,11.0,0.9987893989921697,1.000385054348693,4.424527134034772,0.14589287039169643,0.14774556415678458,0.13997493707963563,0.031012298182094833,0.11229222378612655,0.01616693503465471,1.0508110986318886,0.7312372454857494,1.063219980359189,0.14774556415678458,0.02118891946963914,0.7102001237256356,-7.430182228904091,0.3481400282781139,0.01937696738505668,0.0,1.6047180490628694
58.169999999996996,11.0,0.9987521794184855,1.0004021200376956,4.424487688912846,0.1458921930829438,0.14765854465290626,0.1399746758376913,0.030452148543889612,0.11245543446040576,0.016474266709166848,1.0511447837119459,0.5513582419854132,1.0635537188386335,0.14765854465290626,0.021206167062300905,0.7095765968768135,-7.621363565378768,0.34759120037475,0.01933489908347191,0.0,1.5151763481908809
58.179999999996994,11.0,0.998715399124875,1.0004190501725545,4.424448098616576,0.14589153087323556,0.14756863013364738,0.13997442689856762,0.029880814289050817,0.11262169025681311,0.016775940816450063,1.0514782900134005,0.3737686400806856,1.0638874933083136,0.14756863013364738,0.021224038993521637,0.7089404103886469,-7.810664064797368,0.34703768058827,0.019291462295760863,0.0,1.4250963123770712
58.18999999999699,11.0,0.9986790712554473,1.000435907647135,4.424408377969848,0.1458908839917466,0.1474758422173709,0.13997419037131575,0.029298475448676642,0.11279093404342903,0.017071846406888764,1.051811492638744,0.19853317929476288,1.0642211791088043,0.1474758422173709,0.021242529827349713,0.7082917611720109,-7.998017098424825,0.3464796640714958,0.019246671574016296,0.0,1.3345099466292387
58.19999999999699,11.0,0.9986432088207686,1.0004527594519188,4.424368541867144,0.1458902526627932,0.14738020368736685,0.1399739663611127,0.028705316352524796,0.11296310758791107,0.01736187435269867,1.0521442664485738,0.025715880803199708,1.0645546512661614,0.14738020368736685,0.021261633897184593,0.7076308511241225,-8.183356637927442,0.3459173483306697,0.019200541986266133,0.0,1.2434494358517958
58.20999999999699,11.0,0.9986078247115768,1.000469672987617,4.424328605269421,0.14588963710630012,0.14728173850216353,0.139973754970314,0.028101525600203375,0.11313815157592662,0.017645917390771964,1.0524764860990028,-0.1446199764565596,1.0648877845316014,0.14728173850216353,0.021281345311577847,0.7069578871291016,-8.366617279118156,0.34535093313426923,0.019153089107027736,0.0,1.1519471334106262
58.219999999996986,11.0,0.9985729317122505,1.0004867124170196,4.4242885832012355,0.14588903753824528,0.14718047180410848,0.13997355629949884,0.027487296028267466,0.11331600563001266,0.01792387016521619,1.0528080260782064,-0.31241187960203165,1.065220453419439,0.14718047180410848,0.02130165795826363,0.7062730810502487,-8.547734264970078,0.3447806204261337,0.019104329011710726,0.0,1.0600355496380185
58.229999999996984,11.0,0.9985385425131297,1.000503935230234,4.424248490749073,0.14588845417105553,0.1470764299251014,0.13997337044845137,0.0268628246712502,0.11349660832885916,0.01819562926953267,1.0531387607438782,-0.4775981054560163,1.0655525322445996,0.1470764299251014,0.021322565505607644,0.7055766497070852,-8.726643507556512,0.3442066142361452,0.019054278271339105,0.0,0.9677473402821785
58.23999999999698,11.0,0.9985046697208649,1.0005213891836264,4.424208343060757,0.1458878872139291,0.14696964039062618,0.13997319751702797,0.02622831271887896,0.11367989722701216,0.0184610932883875,1.053468564362743,-0.6401177440077184,1.065883895160892,0.14696964039062618,0.021344061401491022,0.7048688148418366,-8.903281608835819,0.3436291205999892,0.01900295394871324,0.0,0.8751152949043793
58.24999999999698,11.0,0.9984713258660739,1.0005391097527472,4.424168155345793,0.14588733687306504,0.14686013192123396,0.1399730376058656,0.025583965467991826,0.11386580887499244,0.018720162838925167,1.053797311153263,-0.7999107216065644,1.0662144162013294,0.14686013192123396,0.021366138870046125,0.7041498030709488,-9.077585880406454,0.3430483474800178,0.01895037359837334,0.0,0.7821723252292656
58.25999999999698,11.0,0.9984385234077299,1.0005571182118054,4.424127942876427,0.14588680335178428,0.14674793443225367,0.13997289081689498,0.02492999227068557,0.11405427883982479,0.01897274061158344,1.0541248753326553,-0.9569178238642608,1.066543969321599,0.14674793443225367,0.021388790906187564,0.7034198458245616,-9.249494362141201,0.3424645046906506,0.018896555266026568,0.0,0.688951453451404
58.269999999996976,11.0,0.9984062747338739,1.0005754204193942,4.424087720989165,0.1458862868505325,0.14663307903246087,0.13997275725363248,0.024266606480123826,0.11424524172597282,0.019218731410377807,1.0544511311685227,-1.1110807182552473,1.0668724284475388,0.14663307903246087,0.02141201026906389,0.7026791792779906,-9.418945840078049,0.3418778038308721,0.01884151749029207,0.0,0.5954858005026546
58.279999999996974,11.0,0.9983745921584231,1.0005940063554553,4.4240475050865,0.14588578756676177,0.14651559802155487,0.13997263702123516,0.02359402539376637,0.11443863119667384,0.01945804219262924,1.0547759530354375,-1.2623419763916586,1.0671996675271265,0.14651559802155487,0.02143578947480201,0.701928044274606,-9.585879863693334,0.34128845821656806,0.01878527930314725,0.0,0.5018085742844629
58.28999999999697,11.0,0.9983434879140395,1.0006128504170428,4.424007310638544,0.14588530569469196,0.14639552488752997,0.13997253022631567,0.02291247019606879,0.11463437999566817,0.019690582108120077,1.0550992154758885,-1.4106450959995123,1.0675255605870497,0.14639552488752997,0.02146012078983997,0.7011666862465425,-9.750236763018979,0.340696682815645,0.018727860232450273,0.0,0.4079530578692487
58.29999999999697,11.0,0.9983129741412138,1.0006319124434118,4.423967153184322,0.14588484142496094,0.1462728943040549,0.13997243697652448,0.02222216590085946,0.11483241996931715,0.019916262537676862,1.0554207932651194,-1.5559345226169612,1.0678499817935436,0.1462728943040549,0.02148499622515958,0.700395355134363,-9.911957665738832,0.34010269418260297,0.018669280301189157,0.0,0.3139525976750903
58.30999999999697,11.0,0.9982830628738935,1.0006511394071684,4.423927048332421,0.14588439494417607,0.14614774212833756,0.13997235737991867,0.021523341294263032,0.1150326820891041,0.020134997131178122,1.0557405614786626,-1.698155671047788,1.0681728055168418,0.14614774212833756,0.02151040753250225,0.6996143053095049,-10.070984514687904,0.33950671039095626,0.018609560026495806,0.0,0.21984059161790026
58.319999999996966,11.0,0.9982537660221459,1.0006704676771536,4.423887011760806,0.14588396643438487,0.14602010539956556,0.13997229154414528,0.020816228878295845,0.1152350964745125,0.020346701844993372,1.0560583955614615,-1.837254946605259,1.0684939063982313,0.14602010539956556,0.021536346202722025,0.6988237955008254,-10.227260085847591,0.3389089509608149,0.018548720415909062,0.0,0.1256504772453054
58.329999999996964,11.0,0.9982250953524757,1.0006898257335317,4.423847059215591,0.14588355607248593,0.14589002233795237,0.1399722395754761,0.02010106481512955,0.11543959241627577,0.020551294978864463,1.0563741713972288,-1.9731797661875303,1.0688131594186088,0.14589002233795237,0.02156280346677976,0.6980240887266744,-10.380728007074538,0.33830963678184633,0.018486782961475264,0.0,0.03141571985644487
58.33999999999696,11.0,0.9981970624665197,1.0007091371962968,4.42380720650861,0.14588316402960433,0.14575753234431285,0.13997220157773782,0.019378088871812804,0.11564609839999308,0.02074869721222916,1.056687765376858,-2.1058785792090675,1.0691304399673278,0.14575753234431285,0.021589770299270977,0.6972154522328824,-10.531332777556628,0.3377089900294269,0.018423769632024557,0.0,-0.062830199388091
58.34999999999696,11.0,0.9981696787789002,1.0007283240165468,4.423767469513722,0.14588279047045544,0.14562267599970202,0.1399721776511834,0.01864754436450239,0.11585454213010564,0.020938831639992998,1.0569990544648746,-2.2353008884099483,1.069445623910157,0.14562267599970202,0.021617237424157876,0.6963981574349648,-10.679019787924062,0.33710723407397236,0.0183597028628758,0.0,-0.1570537953619577
58.35999999999696,11.0,0.9981429554950491,1.0007473096752943,4.423727864161796,0.14588243555272387,0.14548549506501757,0.13997216789135472,0.01790967810194266,0.11606485055422784,0.021121623807738243,1.0573079162632022,-2.361397270550645,1.0697585876554778,0.14548549506501757,0.021645195322361373,0.6955724798643336,-10.823735340902935,0.3365045933850316,0.018294605544296672,0.0,-0.25122159087023344
58.369999999996956,11.0,0.9981169035897941,1.0007660222380081,4.423688406434405,0.14588209942648034,0.14534603247966843,0.13997217238798482,0.017164740326438888,0.11627694988782777,0.021297001746356285,1.0576142290719484,-2.484119396974641,1.0700692082179935,0.14534603247966843,0.02167363424036637,0.6947386991139585,-10.965426672225087,0.3359012934280393,0.018228501008061216,0.0,-0.3453001285434233
58.379999999996954,11.0,0.998091533787453,1.000784397122729,4.423649112356307,0.14588178223365839,0.1452043323592084,0.13997219122398497,0.016412984652072027,0.11649076563925088,0.021464896006077837,1.0579178719471656,-2.60342005402406,1.0703773632796567,0.1452043323592084,0.02170254419930064,0.6938970987826715,-11.104041971582909,0.33529756055822374,0.018161413013646287,0.0,-0.43925598272512906
58.38999999999695,11.0,0.9980668565440904,1.0008023794571252,4.4236099979868415,0.1458814841076105,0.14506043999129822,0.1399722244745575,0.01565466799890941,0.11670622263508096,0.021625239689865343,1.058218724755994,-2.7192531632647925,1.0706829312478179,0.14506043999129822,0.0217319150037067,0.6930479664143543,-11.239530403326045,0.33469362191131147,0.01809336573494418,0.0,-0.5330557713477418
58.39999999999695,11.0,0.9980428820324843,1.0008199259216493,4.4235710794104115,0.14588120517275738,0.144914401829727,0.13997227220646824,0.014890050522669063,0.11692324504583156,0.02177796848612449,1.0585166682298972,-2.8315738014749,1.0709857913109906,0.144914401829727,0.02176173624935739,0.6921915934298392,-11.371842126622639,0.3340897052933148,0.018024383747793304,0.0,-0.6266661677930029
58.40999999999695,11.0,0.9980196201302015,1.0008370060029617,4.423532372726252,0.1458809455443404,0.1447662654862222,0.13997233447750404,0.014119395539308799,0.11714175641196097,0.021923020700687953,1.058811584017092,-2.940338220343106,1.0712858234928961,0.1447662654862222,0.021791997329247696,0.6913282750489572,-11.500928314715235,0.3334860390710067,0.017954492016045605,0.0,-0.7200539127327921
58.419999999996946,11.0,0.9979970804110395,1.000853602611246,4.423493894037731,0.14588070532828273,0.1446160797199318,0.13997241133613203,0.013342969444320452,0.11736167967020322,0.02206033728801895,1.0591033547347544,-3.045503865822045,1.0715829087056008,0.1446160797199318,0.021822687438272443,0.6904583102021803,-11.626741173421808,0.33288285206407986,0.01788371588344936,0.0,-0.8131858259460091
58.429999999996944,11.0,0.9979752721399161,1.0008697120467165,4.423455659441394,0.14588048462115868,0.14446389442485966,0.1399725028213668,0.01256104162726962,0.11758293718020693,0.022189861881582222,1.0593918640226194,-3.147029397086733,1.0718769288028114,0.14446389442485966,0.021853795575446616,0.6895820014313333,-11.74923395837567,0.3322803734410298,0.017812081062423338,0.0,-0.9060288181073479
58.43999999999694,11.0,0.9979542042711397,1.0008853433304687,4.423417685016037,0.14588028351026647,0.14430976061519427,0.13997260896284242,0.011773884381502009,0.11780545075147353,0.022311540823337847,1.0596769965982873,-3.2448747050547344,1.0721677666341418,0.14430976061519427,0.02188531054474076,0.6886996547796674,-11.868360991380268,0.33167883261836273,0.017739613627809788,0.0,-0.9985499025437765
58.44999999999694,11.0,0.9979338854498245,1.0009005169463572,4.423379986811999,0.14588010207379395,0.14415373040904278,0.13997272978107586,0.010981772810028823,0.11802914167058587,0.02242532319231056,1.059958638315318,-3.339000930432766,1.0724553061012985,0.14415373040904278,0.021917220954246946,0.6878115796728097,-11.984077675705418,0.3310784591630438,0.017666340009602745,0.0,-1.0907162069545446
58.45999999999694,11.0,0.9979143240160817,1.0009152630656686,4.423342580840906,0.14587994038106453,0.1439958570109838,0.13997286528790098,0.010184984728428048,0.11825393072871776,0.02253116083220239,1.0602366762242081,-3.4293704812753507,1.0727394322166743,0.1439958570109838,0.021949515214485373,0.6869180887930505,-12.096340510602328,0.3304794826984715,0.017592286987184198,0.0,-1.1824949850905562
58.469999999996936,11.0,0.9978955280114947,1.0009296193497978,4.423305483066056,0.1458797984928454,0.14383619469379608,0.13997301548704272,0.009383800565509581,0.11847973824941467,0.022629008378024246,1.0605109986362466,-3.5159470500504977,1.0730200311647196,0.14383619469379608,0.02198218153662175,0.6860194979492107,-12.205107105313736,0.3298821328133034,0.0175174816847577,0.0,-1.2738536283889546
58.479999999996934,11.0,0.9978775051872916,1.0009436284443014,4.423268709393555,0.14587967646169864,0.14367479877967215,0.13997318037479772,0.008578503262412773,0.11870648411663585,0.0227188232817234,1.0607814951901535,-3.5986956302091553,1.0732969903660765,0.14367479877967215,0.022015207930738977,0.6851161259437233,-12.310336192617715,0.32928663896885213,0.01744195156405313,0.0,-1.364759677558791
58.48999999999693,11.0,0.997860263013561,1.00095733528929,4.423232275664343,0.14587957433235402,0.14351172562171352,0.13997335994078067,0.0077693781717195765,0.11893408780304765,0.02280056583680267,1.0610480569204566,-3.6775825322955824,1.0735701985441033,0.14351172562171352,0.02204858220551226,0.6842082944423012,-12.411987642425496,0.3286932304091504,0.01736572441875198,0.0,-1.4551808341136552
58.49999999999693,11.0,0.9978438086888313,1.0009707843772229,4.423196197647129,0.14587949214208248,0.14334703258536663,0.13997355416869597,0.00695671295604422,0.11916246839855787,0.02287419920192749,1.0613105763269566,-3.7525753996068034,1.0738395457931802,0.14334703258536663,0.022082291969380528,0.6832963278451164,-12.510022475505377,0.32810213606708555,0.017288828366946306,0.0,-1.5450849718471744
58.50999999999693,11.0,0.9978281491493252,1.0009840170891633,4.423160491032238,0.14587942992104885,0.14318077803025545,0.1399737630370921,0.006140797487048988,0.1193915446390813,0.022939689423520485,1.0615689474442709,-3.8236432234357625,1.0741049236479339,0.14318077803025545,0.022116324633453407,0.6823805531624512,-12.604402877441714,0.32751358446726647,0.017211291840269944,0.0,-1.634440148247368
58.51999999999693,11.0,0.9978132910772419,1.000997069234084,4.423125171426354,0.14587938769262432,0.14301302129237967,0.1399739865200593,0.005321923744920909,0.11962123493552604,0.022997005457349548,1.061823065910181,-3.890756357929292,1.0743662251524593,0.14301302129237967,0.022150667416888044,0.6814612998960435,-12.695092213157958,0.32692780362600316,0.017133143573235393,0.0,-1.7232146158454018
58.529999999996924,11.0,0.9977992409074782,1.0010099689037437,4.423090254348022,0.14587936547364241,0.14284382266639425,0.13997422458783376,0.0045003857178637086,0.11985145740299066,0.023046119189110124,1.0620728290318742,-3.953886534578454,1.074623344928387,0.14284382266639425,0.02218530735419561,0.680538899925006,-12.782055041838001,0.32634502094574225,0.017054412590134165,0.0,-1.8113768334957159
58.53999999999692,11.0,0.9977860048322905,1.0010227347387275,4.423055755223818,0.1458793632745842,0.14267324338766108,0.13997447720727763,0.003676479301103708,0.12008212989016227,0.023087005454000477,1.0623181358493066,-4.013006876353763,1.0748761792409889,0.14267324338766108,0.02222023130440964,0.6796136873953291,-12.865257132261062,0.32576546310411714,0.016975128189925113,0.0,-1.898895477582174
58.54999999999692,11.0,0.9977735888035129,1.0010353746802105,4.423021689385,0.14587938109968315,0.1425013456139084,0.1399747443422098,0.0028505021951671927,0.1203131700089052,0.023119642055285033,1.0625588871950562,-4.068091911496223,1.0751246260624845,0.1425013456139084,0.022255425961677115,0.6786859986122907,-12.9446654784096,0.325189355940084,0.01689531992950801,0.0,-1.985739453147262
58.55999999999692,11.0,0.9977619985320719,1.001047885257653,4.422988072064461,0.1458794189469434,0.14232819240584832,0.13997502595357164,0.002022753802266075,0.12054449516403012,0.023144009781829976,1.0627949857503411,-4.119117586946786,1.075368585132009,0.14232819240584832,0.02229087786682381,0.6777561719326167,-13.020248315206882,0.32461692433545053,0.01681501760705238,0.0,-2.07187790493998
58.56999999999692,11.0,0.9977512394846797,1.0010602514366673,4.4229549183937955,0.1458794768080709,0.1421538477063784,0.13997532199941806,0.0011935351201325384,0.12077602258323357,0.023160092424592073,1.0630263360973213,-4.166061281396927,1.0756079580119844,0.1421538477063784,0.02232657341914495,0.6768245476540258,-13.091975134105537,0.32404839209390807,0.016734251244616707,0.0,-2.1572802283785646
58.579999999996915,11.0,0.9977413168777255,1.0010724470243777,4.4229222434002455,0.1458795546683198,0.14197837631815932,0.13997563243473493,0.00036314863293768207,0.12100766934719664,0.02316787679203029,1.063252844768124,-4.208901817930256,1.0758426481409853,0.14197837631815932,0.0223624988876948,0.6758914679003559,-13.159816698232635,0.3234839818196233,0.016653051069504297,0.0,-2.241916080424151
58.58999999999691,11.0,0.9977322356685253,1.001084435603887,4.422890062003367,0.14587965250626164,0.1418018438790207,0.13997595721109143,-0.00046810180172002225,0.1212393524198326,0.02316735272440934,1.063474420290954,-4.247619476215114,1.0760725608833852,0.1418018438790207,0.022398640421951405,0.6749572764993836,-13.223745057043576,0.32292391479605553,0.016571447498322345,0.0,-2.325755390361511
58.59999999999691,11.0,0.9977240005442172,1.001096171944446,4.4228583890111945,0.1458797702934877,0.14162431683521504,0.13997629627614297,-0.0012999110697182736,0.12147098867867161,0.023158513106951557,1.0636909732343065,-4.282196004202686,1.076297603576368,0.14162431683521504,0.022434984060979025,0.6740223188521122,-13.28373356009945,0.32236841086613943,0.016489471120860234,0.0,-2.408768370483035
58.60999999999691,11.0,0.9977166159087006,1.0011076038131375,4.422827239115779,0.14587990799425976,0.14144586241246432,0.13997664957300887,-0.0021319729213232774,0.12170249494537119,0.023141353881801347,1.063902416250028,-4.312614629293088,1.0765176855750325,0.14144586241246432,0.022471515741057962,0.6730869417927473,-13.33975686992684,0.3218176883167247,0.016407152685142062,0.0,-2.4909255266721617
58.61999999999691,11.0,0.9977100858681136,1.001118674095478,4.422796626887943,0.14588006556512437,0.14126654858469417,0.13997701703955379,-0.002963980096329255,0.12193378801634012,0.023115874058758337,1.064108664116125,-4.338860068918903,1.0767327182964221,0.14126654858469417,0.02250822130168573,0.6721514934382035,-13.391790973883188,0.32127196376554124,0.016324523083766324,0.0,-2.572197668882498
