t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
58.629999999996905,11.0,0.9977044142154033,1.0011293231202005,4.422766566771182,0.14588024295450983,0.141086444040868,0.13997739860760583,-0.0037956244526791694,0.12216478469346341,0.023082075724741528,1.0643096337799587,-4.360918540517184,1.076942615263187,0.141086444040868,0.022545086490080645,0.6712163230287225,-13.439813195029389,0.32073145205256787,0.01624161334183611,0.0,-2.6525559215089034
58.6399999999969,11.0,0.9976996044145894,1.0011394910749025,4.422737073074654,0.14588044010232426,0.14090561815036012,0.13997779420214798,-0.004626597097781349,0.12239540181491537,0.023039964051952952,1.0645052444023684,-4.378777770868794,1.0771472921476182,0.14090561815036012,0.02258209696459143,0.6702817807615655,-13.483802202125215,0.3201963661375715,0.016158454606155673,0.0,-2.731971733646855
58.6499999999969,11.0,0.9976956595853277,1.0011491203972398,4.422708159965247,0.1458806569395737,0.140724140926717,0.1399782037405192,-0.005456588522831707,0.1226255562860478,0.022989547304712952,1.0646954174030785,-4.392427004774867,1.0773466668164868,0.140724140926717,0.022619238297208404,0.6693482176169866,-13.52373801880953,0.31966691699864636,0.01607507813401115,0.0,-2.810416889236507
58.6599999999969,11.0,0.9976925824883666,1.0011581580291022,4.422679841458781,0.1458808933880174,0.14054208299086166,0.13997862713166168,-0.006285288738205719,0.12285516511033967,0.022930836844946817,1.0648800765072342,-4.4018570130812344,1.0775406593769483,0.14054208299086166,0.022656495975986516,0.6684159851820465,-13.559602032236487,0.3191433135360616,0.01599151528283247,0.0,-2.887863517087487
58.6699999999969,11.0,0.9976903755124396,1.0011665574298454,4.422652131410383,0.14588114935987723,0.14035951553377232,0.13997906427544707,-0.0071123874098841244,0.12308414542039503,0.022863847136310327,1.0650591477927784,-4.40706010004682,1.0777291922234362,0.14035951553377232,0.022693855407816176,0.6674854354729072,-13.591377001341591,0.3186257624773297,0.01590779749984885,0.0,-2.9642841007817484
58.679999999996895,11.0,0.9976890406630675,1.0011742802578831,4.422625043504188,0.14588142475761282,0.14017651027909234,0.13997951506211162,-0.007937573996079528,0.12331241450897518,0.022788595746950538,1.0652325597380907,-4.408030110074325,1.077912190085272,0.14017651027909234,0.022731301922151406,0.6665569207585152,-13.619047064977112,0.31811446828397794,0.015823956311367574,0.0,-3.039651488449791
58.68999999999689,11.0,0.997688579553656,1.0011812976466843,4.422598591242488,0.14588171947377407,0.1399931394457976,0.1399799793718236,-0.008760537883838238,0.12353988986005171,0.022705103350899383,1.0654002432692544,-4.404762433815111,1.0780895800744474,0.1399931394457976,0.02276882077586487,0.6656307933867661,-13.642597749997112,0.31760963305690926,0.015740023309694377,0.0,-3.113938902417648
58.69999999999689,11.0,0.9976889933991598,1.0011875910224273,4.422572787934498,0.14588203339093594,0.13980947571119967,0.13998045707440102,-0.009580968525095213,0.12376648917986668,0.02261339372810543,1.0655621318059252,-4.3972540136747424,1.0782612917328522,0.13980947571119967,0.022806397159810005,0.6647074056154912,-13.662015979541318,0.3171114564409242,0.01565603013967299,0.0,-3.1871199487208637
58.70999999999689,11.0,0.997690283012471,1.0011931524331246,4.42254764668493,0.14588236638171975,0.1396255921745347,0.13998094802918892,-0.01039855557170194,0.12399213042798629,0.022513493763108617,1.0657181613049316,-4.3855033487431125,1.0784272570781293,0.1396255921745347,0.02284401620717362,0.663787109450004,-13.677290081569328,0.31662013552904766,0.01557200848451756,0.0,-3.259168626482147
58.71999999999689,11.0,0.9976924488035621,1.0011979843823238,4.422523180382559,0.14588271830889837,0.13944156232048444,0.13998145208510016,-0.011212989010622176,0.12421673184833448,0.022405433442364224,1.0658682703009572,-4.369510499150544,1.0785874106473736,0.13944156232048444,0.022881663003335845,0.6628702564843318,-13.688409797586443,0.31613586476194183,0.015487990049160176,0.0,-3.330059337149358
58.729999999996885,11.0,0.997695490781292,1.0012020991853499,4.422499401688965,0.1458830890255812,0.1392574599829651,0.13998196908081417,-0.012023959298627596,0.12444021200019317,0.022289245850218603,1.0660123999435311,-4.349277089870982,1.0787416895378525,0.1392574599829651,0.02291932259710917,0.6619571977480412,-13.695366291519283,0.31565883582602405,0.015404006542514762,0.0,-3.3997668935905514
58.73999999999688,11.0,0.9976994085576658,1.001205517887452,4.4224763230276425,0.14588347837546964,0.1390733593089082,0.1399824988451217,-0.012831157496955847,0.1246624897891554,0.022164967163537795,1.0661504940298525,-4.324806313973423,1.0788900334441918,0.1390733593089082,0.0229569800131679,0.6610482835574737,-13.698152158694295,0.31518923755105727,0.015320089660266798,0.0,-3.468266529042843
58.74999999999688,11.0,0.9977042013542354,1.0012082688044492,4.4224539565736265,0.14588388619317308,0.1388893347213081,0.13998304119739755,-0.013634275407223673,0.12488348449801805,0.02203263664498387,1.0662824990335376,-4.296102935300304,1.0790323846916654,0.1388893347213081,0.02299462026476177,0.6601438633672424,-13.696761434591169,0.3147272558041584,0.015236271064924761,0.0,-3.5355339059119273
58.75999999999688,11.0,0.9977098680102406,1.001210385763151,4.422432314243766,0.1458843123045694,0.13870546088174454,0.1399835959481772,-0.014433005708128333,0.1251031158176005,0.02189229663492788,1.0664083641291018,-4.2631732905670585,1.0791686882653606,0.13870546088174454,0.02303222836660721,0.6592442856229291,-13.691189603316069,0.31427307338462596,0.015152582368076232,0.0,-3.6015451244191037
58.76999999999688,11.0,0.9977164069920246,1.0012119061312705,4.422411407687757,0.14588475652719676,0.13852181265191477,0.13998416289980964,-0.015227042093728271,0.12532130387747567,0.021743992541990546,1.0665280412126916,-4.226025290858419,1.0792988918353592,0.13852181265191477,0.023069789347198236,0.6583498976118578,-13.681433605502558,0.31382686992070197,0.015069055112281914,0.0,-3.666276731092757
58.779999999996875,11.0,0.9977238164032118,1.0012128687364543,4.422391248279998,0.14588521867065876,0.13833846505384087,0.13998474184715468,-0.016016079413837314,0.12553796927659924,0.02158777283218626,1.0666414849197372,-4.184668422478812,1.0794229457783517,0.13833846505384087,0.023107288260037762,0.6574610453095351,-13.667491845423424,0.3133888217662243,0.014985720753141371,0.0,-3.729705727101263
58.78999999999687,11.0,0.9977320939951256,1.001213311775712,4.422371847112299,0.14588569853702701,0.13815549322897935,0.13998533257829396,-0.016799813816022635,0.1257530331138236,0.021423689016658372,1.066748652640015,-4.1391137471432655,1.0795408031960976,0.13815549322897935,0.023144710193625052,0.6565780732223027,-13.649364197221368,0.31295910190313836,0.014902610643199664,0.0,-3.791809576424364
58.79999999999687,11.0,0.997741237176921,1.001213270816719,4.422353214987439,0.14588619592122565,0.13797297239586537,0.13998593487522282,-0.017577942889799858,0.12596641701828182,0.021251795637980856,1.0668495045309812,-4.089373901461229,1.0796524199314874,0.13797297239586537,0.023182040280029223,0.6557013242237694,-13.627052010169091,0.3125378798464713,0.014819756017966897,0.0,-3.8525662138601566
58.80999999999687,11.0,0.9977512430249527,1.0012127769847785,4.422335362413529,0.1458867106113825,0.13779097780656005,0.1399865485144935,-0.01835016581244281,0.12617804317962739,0.021072150255011596,1.0669440035301994,-4.035463095693837,1.0797577545828678,0.13779097780656005,0.023219263701698356,0.6548311393854109,-13.600558112781055,0.3121253215545482,0.014737187981527969,0.0,-3.911954052864568
58.81999999999687,11.0,0.9977621082909448,1.0012118554193776,4.422318299599101,0.14588724238913575,0.13760958470218243,0.13998717326778315,-0.01911618349579941,0.1263878343781153,0.020884813426280784,1.0670321153673052,-3.977397111763497,1.079856768517323,0.13760958470218243,0.023256365697057923,0.6539678578027284,-13.569886815960546,0.311721589345101,0.014654937494954813,0.0,-3.969951993221228
58.829999999996865,11.0,0.9977738294086086,1.0012105240689724,4.422302036448823,0.14588779102988553,0.13742886826762002,0.13998780890236412,-0.019875698733870684,0.1265957140145095,0.020689848691907757,1.0671138085760303,-3.91519330050174,1.0799494258834759,0.13742886826762002,0.023293331564972562,0.6531118164170655,-13.535043915192144,0.3113268418167142,0.014573035365381615,0.0,-4.026539428538093
58.83999999999686,11.0,0.9977864024984447,1.0012087928755025,4.422286582559718,0.14588835630298447,0.13724890358565214,0.13998845518145953,-0.02062841635065238,0.12680160613980235,0.020487322554039546,1.0671890545065679,-3.848870578124814,1.0800356936242559,0.13724890358565214,0.02333014666843551,0.6522633498342217,-13.496036691901319,0.3109412337736575,0.014491512235191097,0.0,-4.08169625356884
58.84999999999686,11.0,0.9977998233705686,1.001206663379841,4.422271947217731,0.1458889379718634,0.1370697655911644,0.13998911186447377,-0.02137404334692594,0.12700543548473078,0.02027730445581622,1.0672578273380957,-3.7784494219540696,1.0801155414897752,0.1370697655911644,0.023366796438133594,0.6514227901435518,-13.452873914215235,0.31056491615690973,0.014410398572469962,0.0,-4.135402871356174
58.85999999999686,11.0,0.9978140875255022,1.0012041287588818,4.422258139394503,0.145889535794093,0.13689152902537816,0.13998977870709367,-0.022112289046103906,0.12720712748907512,0.020059866758872027,1.0673201040912934,-3.7039518653836176,1.080188942050309,0.13689152902537816,0.023403266376219554,0.6505904667375084,-13.405565837268844,0.3101980359773475,0.01432972466109764,0.0,-4.187640200194525
58.86999999999686,11.0,0.9978291901529893,1.0012011742834714,4.4222451677442,0.14589014952138388,0.13671426839055165,0.1399904554612621,-0.022842865238252186,0.12740660833072537,0.019835084719387924,1.0673758646403346,-3.625401492120379,1.0802558707090903,0.13671426839055165,0.02343954206074554,0.649766706134361,-13.354124203236381,0.3098407362518028,0.014249520590320452,0.0,-4.23838968040969
58.879999999996855,11.0,0.9978451261289868,1.0011977781673964,4.422233040600254,0.14589077889953228,0.13653805790540724,0.13999114187503378,-0.023565486321805273,0.12760380495450102,0.01960303646271344,1.067425091723804,-3.5428234297188816,1.0803163057145535,0.13653805790540724,0.023475609151127615,0.6489518318058396,-13.298562241245962,0.3094931559412707,0.014169816243311187,0.0,-4.287633280953
58.88999999999685,11.0,0.9978618900110858,1.0011939127579792,4.42222176597188,0.14589142366832025,0.13636297146109266,0.13999183769232654,-0.024279869443327162,0.12779864510071,0.01936380295658264,1.0674677709537315,-3.456244342431287,1.0803702281713459,0.13636297146109266,0.02351145339487636,0.6481461640094496,-13.238894667309724,0.3091554298885691,0.014090641285200442,0.0,-4.335353505807659
58.89999999999685,11.0,0.9978794760326897,1.0011895460052405,4.422211351540263,0.14589208356138206,0.1361890825780735,0.13999254265258865,-0.02498573463458925,0.12799105733343283,0.019117467982945363,1.0675038908221295,-3.365692423401454,1.080417622049525,0.1361890825780735,0.023547060635645906,0.6473500196276553,-13.175137684294954,0.30882768875729943,0.014012025150015447,0.0,-4.3815334002050035
58.90999999999685,11.0,0.9978978780963421,1.00118464313321,4.422201804654333,0.14589275830604892,0.13601646436368045,0.13999325649040442,-0.025682804947490534,0.12818097106851817,0.018864118108438882,1.067533442704379,-3.271197386219105,1.0804584741912528,0.13601646436368045,0.023582416822506974,0.6465637120129241,-13.107308981935313,0.30851005897067824,0.013933997026713774,0.0,-4.4261565566484435
58.91999999999685,11.0,0.9979170897666408,1.0011791684296778,4.422193132326071,0.14589344762318734,0.1358451894701682,0.13999397893506513,-0.026370806587110274,0.1283683166012766,0.018603842653519345,1.0675564208590507,-3.17279045584436,1.0804927743144455,0.1358451894701682,0.023617508020167946,0.6457875508379454,-13.03542773679151,0.30820266264977714,0.013856585843978135,0.0,-4.469207120742975
58.929999999996845,11.0,0.997937104263189,1.0011730870667064,4.4221853412253225,0.1458941512270436,0.13567533005319826,0.1399947097101321,-0.027049469043076202,0.12855302513385888,0.018336733660272112,1.0675728224238017,-3.070504358911981,1.080520515012928,0.13567533005319826,0.023652320419947886,0.6450218419506201,-12.959514612097225,0.3079056175526967,0.01377982025533252,0.0,-4.5106697968281635
58.93999999999684,11.0,0.9979579144540405,1.001166366864592,4.422178437674124,0.14589486882511016,0.13550695773043922,0.1399954485330202,-0.02771852521984075,0.12873502880230586,0.01806288585891403,1.0675826474074162,-2.964373313409079,1.0805416917528181,0.13550695773043922,0.023686840350782404,0.6442668872317197,-12.879591757210667,0.30761903701401727,0.013703728622896188,0.0,-4.550529853412627
58.94999999999684,11.0,0.9979795128500671,1.0011589799166316,4.422172427640591,0.14589560011802458,0.1353401435401703,0.13999619511462755,-0.028377711566096142,0.1289142607032569,0.01778239663299668,1.0675858986780602,-2.8544330177174384,1.0805563028651866,0.1353401435401703,0.02372105429022637,0.6435229844545476,-12.795682806653758,0.3073430298860395,0.013628339002892297,0.0,-4.588773128408087
58.95999999999684,11.0,0.9980018916006381,1.0011509040002364,4.422167316732437,0.14589634479951374,0.1351749578997299,0.13999694915903513,-0.02902676820363581,0.12909065492030386,0.017495365983320414,1.0675825819481959,-2.7407206390096825,1.0805643495350243,0.1351749578997299,0.023754948874583945,0.6427904271448297,-12.707812878378958,0.3070777004833609,0.013553679130683312,0.0,-4.625386034160979
58.96999999999684,11.0,0.9980250424909345,1.0011421237121458,4.422163110190205,0.14589710255639102,0.13501147056352156,0.13999771036329783,-0.02966543905620586,0.12926414654997775,0.017201896490558297,1.0675727057567455,-2.623274800968707,1.0805658357870616,0.13501147056352156,0.023788510908106412,0.6420695044390218,-12.616008571223686,0.30682314852916964,0.01347977640717508,0.0,-4.660355562280256
58.979999999996835,11.0,0.9980489569411537,1.0011326312793878,4.422159812880352,0.14589787306861368,0.13484975058103343,0.1399984784173411,-0.03029347197749127,0.12943467172735532,0.01690209327659633,1.067556281449047,-2.5021355708274693,1.080560768468776,0.13484975058103343,0.02382172737082435,0.641360500942386,-12.520297961331526,0.3065794691086653,0.01340665788647632,0.0,-4.693669288259089
58.98999999999683,11.0,0.9980736260077679,1.0011224270143555,4.422157429288292,0.14589865600940333,0.13468986625418317,0.13999925300397553,-0.03091061887951113,0.12960216765127242,0.016596063964591925,1.067533323155427,-2.377344445689115,1.0805491572313743,0.13468986625418317,0.023854585424969627,0.6406636965830503,-12.420710597523417,0.30634675262441907,0.013334350264353416,0.0,-4.725315375889265
58.99999999999683,11.0,0.9980990403869139,1.001111519399576,4.422155963511566,0.14589945104543042,0.1345318836443088,0.14,-0.031516638570329825,0.1297665726091318,0.016283918637754097,1.0675038478149281,-2.2489444320642815,1.080531014509193,0.1345318836443088,0.02388707240767566,0.6399793597385208,-12.317277690738624,0.3061250862095537,0.013262879525158769,0.0,-4.755282581466535
59.00999999999683,11.0,0.9981251904209874,1.001099958490508,4.422155419253247,0.1459002578370943,0.13437577050664154,0.14,-0.03211147620481153,0.129927825999336,0.015965769098940808,1.0674678790141792,-2.1169861064502546,1.0805063572676286,0.13437577050664154,0.02391917709205342,0.6393073029988383,-12.210045768483624,0.30591464864083995,0.013192246075491843,0.0,-4.7835602577854495
59.01999999999683,11.0,0.9981520661254639,1.0010878982099523,4.422155799816022,0.1459010760394144,0.1342215317722065,0.14,-0.03269500992719232,0.13008586833932181,0.015641727456941576,1.0674254438638833,-1.9815187140310295,1.0804752093280159,0.1342215317722065,0.02395089330706316,0.6386475129011647,-12.099059400415973,0.30571557390585946,0.013122454573951949,0.0,-4.810138357922261
59.029999999996825,11.0,0.9981796572309113,1.0010754840297766,4.422157108098354,0.14590190530336247,0.134069267784718,0.14,-0.033266942394053756,0.13024064127827037,0.015311908248608662,1.0673765681765428,-1.8425870070033181,1.0804375945925155,0.134069267784718,0.023982212220977617,0.6380004150115725,-11.98435049050152,0.3055278971703794,0.013053535822349669,0.0,-4.835007438804545
59.03999999999682,11.0,0.9982079532189622,1.0010628218250142,4.4221593465932765,0.14590274527697894,0.13391907232186345,0.14,-0.0338269914704345,0.13039208762534968,0.01497642890997654,1.0673212795402378,-1.700237708573879,1.0803935372567872,0.13391907232186345,0.024013122286290635,0.6373664017291636,-11.86595217347415,0.3053516558187902,0.012985521698008241,0.0,-4.858158664566281
59.04999999999682,11.0,0.9982369433476485,1.0010499792083931,4.422162517389551,0.14590359560613678,0.13377103235047985,0.14,-0.03437489072769043,0.13054015137792996,0.014635409619673469,1.0672596076815546,-1.5545193498772565,1.0803430629629174,0.13377103235047985,0.024043610953110205,0.6367458323697539,-11.743899386873151,0.3051868885568715,0.012918443407182272,0.0,-4.879583809687194
59.05999999999682,11.0,0.9982666166674664,1.0010369884469543,4.42216662217438,0.1459044559350028,0.13362522857425257,0.14,-0.03491038845657915,0.13068477774823792,0.014288973145975986,1.0671915846338553,-1.4054821343616257,1.0802861993852715,0.13362522857425257,0.024073665533486797,0.6361390363331522,-11.618229063190451,0.30503363428955504,0.012852330775320046,0.0,-4.899275261915239
59.06999999999682,11.0,0.9982969620290195,1.0010238503467594,4.422171662237027,0.14590532590623118,0.13348173624885984,0.14,-0.03543324617843224,0.13082591318854156,0.013937244706842678,1.0671172448084094,-1.2531778268794869,1.0802229765085898,0.13348173624885984,0.024103273596797644,0.6355463171782642,-11.488980132920016,0.30489193105173773,0.012787212067442232,0.0,-4.917226024971204
59.079999999996815,11.0,0.9983279680832858,1.0010105387930255,4.422177638472714,0.14590620516092773,0.13334062601151908,0.14,-0.035943237128038846,0.13096350541501137,0.01358035184525685,1.067036625021622,-1.0976596633585425,1.0801534267468438,0.13334062601151908,0.02413242311652018,0.6349679565848306,-11.356193443318883,0.3047618150964999,0.012723114056755323,0.0,-4.93342972103445
59.08999999999681,11.0,0.9983596232757035,1.000997005760867,4.4221845513862945,0.1459070933384279,0.13320196461736336,0.14,-0.036440144909569844,0.13109750343040827,0.013218424318983055,1.066949764505121,-0.9389822768769969,1.080077584985364,0.13320196461736336,0.024161102494755088,0.6344042177924585,-11.219911648751285,0.30464332016358797,0.012660062191193967,0.0,-4.947880593008931
59.09999999999681,11.0,0.9983919158353698,1.000983186652517,4.422192401095254,0.14590799007593303,0.13306581554864685,0.14,-0.03692376238918693,0.13122785754573246,0.012851594002606376,1.0668567049102522,-0.777201636454805,1.079995488589467,0.13306581554864685,0.0241893005345511,0.6338553484107621,-11.080179100550078,0.30453647691269825,0.012598080777812447,0.0,-4.960573506568624
59.10999999999681,11.0,0.9984248337607134,1.0009690058168599,4.422201187331724,0.14590889500805,0.13293223949768276,0.14,-0.03739389082267211,0.13135451940094395,0.012479994799457408,1.0667574903100134,-0.6123749955163273,1.0799071774002982,0.13293223949768276,0.024217006397855165,0.6333215826344002,-10.937041749159272,0.30444131249249573,0.01253719315071326,0.0,-4.971503951981789
59.11999999999681,11.0,0.998458364803035,1.0009543820923887,4.422210909443283,0.14590980776628037,0.13280129473880029,0.14,-0.037850339189515025,0.13147744198484237,0.012103762561202082,1.066652167197543,-0.44456084761067044,1.0798126937259305,0.13280129473880029,0.024244209567170074,0.6328031429493121,-10.790547062721526,0.3043578502150548,0.012477421807690126,0.0,-4.980668045713219
59.129999999996805,11.0,0.9984924964492935,1.000939234200792,4.422221566392405,0.14591072797850219,0.13267303740854355,0.14,-0.038292923697542836,0.1315965796541731,0.011723035013208998,1.0665407844791643,-0.27381888751014494,1.079712082329567,0.13267303740854355,0.024270899817943344,0.6323002414261211,-10.6407439619043,0.30428610930930033,0.012418788510894667,0.0,-4.988062531804046
59.1399999999968,11.0,0.9985272159054664,1.0009234858118468,4.422233156754549,0.1459116552684846,0.13254752171274947,0.14,-0.038721467423282696,0.1317118881520092,0.011337951684164876,1.0664233934596148,-0.10020997624574589,1.0796053904137357,0.13254752171274947,0.024297067203170323,0.6318130806895367,-10.487682768901548,0.3042261047340989,0.012361314359177528,0.0,-4.993684783028573
59.1499999999968,11.0,0.998562510081703,1.0009070701038525,4.422245678714941,0.1459125892554741,0.13242480007614507,0.14,-0.03913580005885242,0.13182332462544588,0.01094865383873067,1.0663000478185445,0.0762038910415313,1.0794926675989405,0.13242480007614507,0.024322702047911333,0.6313418546346667,-10.331415167477168,0.3041778470344574,0.01230501983533305,0.0,-4.9975328018277105
59.1599999999968,11.0,0.9985983655803533,1.0008899336581485,4.422259130064215,0.1459135295538809,0.13230492324749382,0.14,-0.039535757741059385,0.1319308476426325,0.010555284412301559,1.0661708035783337,0.25535961528939455,1.0793739658955896,0.13230492324749382,0.024347794950328,0.630886748947541,-10.171994170883716,0.30414134223295164,0.012249924834618536,0.0,-4.999605221018701
59.1699999999968,11.0,0.9986347686877668,1.0008720395514352,4.422273508193113,0.14591447577309252,0.13218794037046253,0.14,-0.03992118294371838,0.13203441720915976,0.010157987947144701,1.0660357190643188,0.4371930224160353,1.079249339669041,0.13218794037046253,0.024372336786001005,0.6304479414734185,-10.009474094921947,0.30411659175014205,0.012196048682945675,0.0,-4.9999013042808755
59.179999999996795,11.0,0.9986717053705471,1.0008533695414692,4.422288810086561,0.14591542751743106,0.13207389902795422,0.14,-0.040291924418726144,0.13213399478381269,0.009756910529358865,1.0658948548597218,0.6216388914648532,1.079118845598676,0.13207389902795422,0.0243963187121856,0.6300256024644033,-9.843910533663305,0.30410359234925044,0.012143410147248249,0.0,-4.9984209464172595
59.18999999999679,11.0,0.9987091612767065,1.0008339252815284,4.422305032317408,0.14591638438626434,0.13196284526645752,0.14,-0.04064783717364767,0.13222954329369552,0.009352199726233445,1.0657482737577835,0.8086309823894188,1.0789825426326283,0.13196284526645752,0.024419732169837238,0.6296198947332249,-9.675360336052092,0.30410233610584486,0.012092027442797857,0.0,-4.995164673391955
59.19999999999679,11.0,0.9987471217419236,1.00081372854065,4.422322171040195,0.14591734597427286,0.13185482360515743,0.14,-0.04098878247692542,0.13232102714873087,0.008944004523684495,1.0655960407138512,0.9981020637995089,1.078840491940465,0.13185482360515743,0.024442568882266508,0.6292309737324169,-9.503881582234289,0.3041128103979691,0.012041918240804634,0.0,-4.990133642143259
59.20999999999679,11.0,0.9987855718008524,1.0007928204505319,4.422340221985309,0.1459183118718673,0.13174987703409474,0.14,-0.041314627882659744,0.13240841225553263,0.008532475263536394,1.0654382227998727,1.1899839408867308,1.0786927568661293,0.13174987703409474,0.02446482084993854,0.6288589875767452,-9.329533558862382,0.30413499791667853,0.011993099676389927,0.0,-4.983329640172622
59.21999999999679,11.0,0.9988244962031948,1.000771259842901,4.422359180453864,0.1459192816657431,0.13164804700492574,0.14,-0.04162524726826755,0.13249166603065005,0.008117763580485339,1.065274889163101,1.384207483680189,1.0785394028833057,0.13164804700492574,0.02448648034205379,0.6285040770247028,-9.15237673321451,0.3041688766947168,0.01194558835790761,0.0,-4.974755084909544
59.229999999996785,11.0,0.9988638794340303,1.0007491207794483,4.422379041313604,0.1459202549395537,0.13154937341710896,0.14,-0.04192052087966447,0.13257075741317972,0.007700022338644129,1.0651061109899762,1.5807026557180512,1.078380497554746,0.13154937341710896,0.024507539885990727,0.628166375432425,-8.972472726270487,0.30421442014925415,0.011899400376651877,0.0,-4.964413022852683
59.23999999999678,11.0,0.9989037057377037,1.0007264894110266,4.422399798996147,0.14592123127467674,0.1314538946019833,0.14,-0.04220033537927864,0.13264565687674038,0.007279405567618771,1.064931961475122,1.779398543161507,1.0782161104963839,0.1314538946019833,0.024527992256383038,0.6278460086929425,-8.789884285264693,0.3042715971348054,0.011854551317159841,0.0,-4.952307128487432
59.24999999999678,11.0,0.9989439591444226,1.0007034603299103,4.422421447495731,0.14592221025104582,0.13136164730716643,0.14,-0.04246458389226715,0.1327163364408063,0.006856068398109592,1.0647525157946032,1.9802233843220605,1.078046313346209,0.13136164730716643,0.024547830465412302,0.6275430951738422,-8.604675256213847,0.3043403720048291,0.011811056265607606,0.0,-4.938441702980433
59.25999999999678,11.0,0.9989846234986075,1.0006801325975618,4.422443980369669,0.14592319144801608,0.1312726666821958,0.14,-0.04271316604910694,0.13278276968139432,0.006430166997066115,1.064567851081668,2.1831045995606844,1.0778711797369531,0.1312726666821958,0.024567047755984686,0.6272577456601076,-8.416910557085664,0.3044207046728206,0.01176892981569768,0.0,-4.922821672651339
59.26999999999678,11.0,0.9990256824879726,1.000656605642164,4.422467390740566,0.14592417444523123,0.13118698626702957,0.14,-0.04294598802144267,0.13284493174110049,0.006001858502450033,1.0643780464027068,2.387968821466794,1.0776907852709592,0.13118698626702957,0.024585637598974235,0.6269900633119955,-8.226656152066944,0.3045125506731979,0.011728186069814572,0.0,-4.90545258722255
59.279999999996775,11.0,0.9990671196723073,1.0006329752207272,4.422491671300317,0.14592515882346105,0.13110463798374752,0.14,-0.04316296255045349,0.13290279933848254,0.0055713009576746665,1.0641831827306858,2.5947419252379555,1.0775052074950688,0.13110463798374752,0.024603593695652987,0.6267401436421575,-8.033979027451311,0.30461586121607415,0.011688838637845565,0.0,-4.886340617847412
59.28999999999677,11.0,0.9991089185109612,1.0006093296340952,4.422516814315826,0.14592614416537833,0.13102565213157194,0.14,-0.0433640089674254,0.13295635077678566,0.0051386532458007565,1.0639833429137087,2.803349059174733,1.077314525873075,0.13102565213157194,0.024620909984989066,0.6265080745137226,-7.838947169084079,0.3047305832338866,0.011650900629262623,0.0,-4.865492554917641
59.29999999999677,11.0,0.9991510623881199,1.0005857463671228,4.422542811636325,0.14592713005625021,0.1309500573850074,0.14,-0.04354905320682215,0.13300556595200913,0.004704075023565127,1.0637786116362697,3.013714675218871,1.0771188217533663,0.1309500573850074,0.024637580655863273,0.6262939361599447,-7.641629541468289,0.3048566594194807,0.011614384642763279,0.0,-4.842915805650727
59.30999999999677,11.0,0.9991935346350814,1.0005622893035673,4.422569654702081,0.14592811608452103,0.1308778807942729,0.14,-0.043718027813326954,0.13305042636031278,0.0042677266553083956,1.0635690753718514,3.2257625594977197,1.0769181783297508,0.1308778807942729,0.024653600162793582,0.6260978012212166,-7.442096068032883,0.3049940282532041,0.011579302750990013,0.0,-4.818618391458181
59.31999999999677,11.0,0.999236318548899,1.0005390066351851,4.42259733455427,0.1459291018422702,0.13080914778747757,0.14,-0.04387087194382899,0.13309091510476254,0.0038297691468603544,1.063354822325841,3.4394158628439504,1.0767126805939164,0.13080914778747757,0.02466896324403778,0.6259197347965746,-7.240417612152792,0.30514262402373793,0.011545666484370855,0.0,-4.79260894509557
59.329999999996765,11.0,0.9992793974069446,1.0005159295502744,4.422625841845729,0.14593008692553533,0.13074388217317245,0.14,-0.04400753136686722,0.13312701690141462,0.0033903640794194128,1.0631359423690891,3.654597131315604,1.0765024152788751,0.13074388217317245,0.024683664940094777,0.6257597945014898,-7.036665958158864,0.30530237684113326,0.011513486813293313,0.0,-4.764896707595342
59.33999999999676,11.0,0.9993227544771442,1.0004930717492007,4.422655166852283,0.14593107093449556,0.13068210614280087,0.14,-0.04412795846040593,0.13315871808473878,0.002949673543446691,1.0629125269630608,3.871228336743817,1.076287470793561,0.13068210614280087,0.024697700610986438,0.6256180305277741,-6.830913791653681,0.30547321264882843,0.011482774131551722,0.0,-4.735491524983523
59.34999999999676,11.0,0.9993663730238517,1.0004704297944667,4.422685299484319,0.14593205347351884,0.1306238402718309,0.14,-0.044232112210209645,0.13318600661238034,0.0025078600725809844,1.0626846690783318,4.089230907376377,1.076067937149461,0.1306238402718309,0.024711065950593622,0.6254944856974535,-6.623234678420225,0.305655053235196,0.011453538242904602,0.0,-4.70440384478148
59.35999999999676,11.0,0.9994102363095301,1.000447984264089,4.422716229298311,0.14593303415108122,0.13056910351931994,0.14,-0.0443199582093029,0.1332088720692617,0.002065086577565186,1.06245246310903,4.308525758685495,1.0758439058810962,0.13056910351931994,0.02472375699648532,0.6253891955065358,-6.413703041202265,0.3058478162505307,0.011425788349674044,0.0,-4.671644712293962
59.36999999999676,11.0,0.9994543275926087,1.0004257016399156,4.422747945508003,0.14593401257957325,0.1305179132253466,0.14,-0.04439146865960056,0.133227305671023,0.0016215162801670848,1.062216004785806,4.529033324425545,1.0756154699625835,0.1305179132253466,0.024735770134608367,0.6253021881539832,-6.2023941340358215,0.30605141523018264,0.0113995330470116,0.0,-4.637225766684754
59.379999999996755,11.0,0.9994986301220565,1.000403536828672,4.4227804369949615,0.14593498837501298,0.1304702851067124,0.14,-0.044446622375009265,0.13324130026680184,0.001177312647077153,1.0619753910901655,4.750673588002948,1.0753827237228935,0.1304702851067124,0.024747102098461992,0.625233484555732,-5.989384013867116,0.3062657596296473,0.01137478032244485,0.0,-4.601159236841314
59.38999999999675,11.0,0.9995431271293641,1.0003814361852703,4.422813692318322,0.14593596115668908,0.13042623325099514,0.14,-0.04448540478590873,0.13325085034135176,0.0007326393237662174,1.0617307201728245,4.973366114225473,1.0751457627623622,0.13042623325099514,0.02475774996262603,0.6251830983424538,-5.774749509317174,0.3064907548700106,0.01135153755851345,0.0,-4.563457937030013
59.39999999999675,11.0,0.999587801818727,1.0003593408866815,4.422847699723528,0.14593693054676096,0.1303857701096975,0.14,-0.04450780794370271,0.1332559520164993,0.0002876600682980319,1.0614820912779717,5.1970300814616115,1.074904683872946,0.1303857701096975,0.024767711131966443,0.6251510358445436,-5.558568187055363,0.3067263023958885,0.01132981154103109,0.0,-4.524135262343131
59.40999999999675,11.0,0.999632637356307,1.0003371904895573,4.42288244714998,0.14593789616984298,0.13034890649130376,0.14,-0.04451383052400265,0.1332566030519387,-0.0001574613148988035,1.0612296046748555,5.421584314221429,1.0746595849640308,0.13034890649130376,0.024776983327360284,0.6251372960680152,-5.3409183160556974,0.30697229974377904,0.011309608469789704,0.0,-4.483205183939743
59.41999999999675,11.0,0.9996776168594654,1.0003149264990758,4.422917922237538,0.14593885765260137,0.13031565155539301,0.14,-0.04450347782639438,0.13325280284536428,-0.0006025610412741303,1.0609733615970867,5.646947316128561,1.0744105649950573,0.13031565155539301,0.024785564569752606,0.625141870668009,-5.121878830437826,0.3072286406217243,0.011290933971881599,0.0,-4.440682244081812
59.429999999996745,11.0,0.9997227233868534,1.000292495778121,4.4229541123319205,0.14593981462339015,0.13028601280829427,0.14,-0.04447676176996937,0.13324455243194064,-0.0010474754123784946,1.0607134641894866,5.873037303249994,1.0741577239154412,0.13028601280829427,0.02479345316389086,0.6251647439234843,-4.901529291455067,0.3074952149929703,0.011273793113771803,0.0,-4.396581550967393
59.43999999999674,11.0,0.9997679399301851,1.0002698536364547,4.422991004489053,0.1459407667119512,0.1302599961016556,0.14,-0.04443370088215107,0.1332318544831107,-0.0014920408820079379,1.060450015461086,6.099772237694632,1.0739011626114385,0.1302599961016556,0.02480064768383673,0.6252058927221774,-4.679949849497685,0.30777190916531333,0.011258190414189347,0.0,-4.350918773362757
59.44999999999674,11.0,0.9998132494084236,1.0002469664566151,4.423028585478542,0.1459417135491979,0.13023760563413306,0.14,-0.04437432028051627,0.1332147133047432,-0.0019360941222019681,1.060183119242701,6.327069861400443,1.0736409828588662,0.13023760563413306,0.024807146961216726,0.6252652865586257,-4.457221206583026,0.3080586058797048,0.011244129853263542,0.0,-4.30371013503536
59.45999999999674,11.0,0.9998586346649802,1.0002238137384503,4.42306684178642,0.1459426547670994,0.13021884395669173,0.14,-0.04429865164676716,0.133193134834621,-0.0023794720890219015,1.0599128801467583,6.55484773001339,1.0733772872800225,0.13021884395669173,0.024812950077528085,0.6253428875501507,-4.23342457994921,0.3083551843948439,0.011231614879737842,0.0,-4.25497240898961
59.46999999999674,11.0,0.9999040784683695,1.000200389473252,4.423105759617433,0.14594358999867663,0.1302037119817773,0.14,-0.04420673319243501,0.13316712663927344,-0.0028220120880260505,1.059639403527177,6.783023246752107,1.0731101793027864,0.1302037119817773,0.024818056360764455,0.6254386504736148,-4.008641666950925,0.30866152056779517,0.011220648413148644,0.0,-4.204722911507499
59.479999999996735,11.0,0.9999495635165929,1.000176702792566,4.423145324897089,0.14594451887811447,0.13019220899578982,0.14,-0.04409860961742387,0.13313669791015526,-0.003263551839366838,1.05936279543702,7.011513696182923,1.0728397631197595,0.13019220899578982,0.024822465386635163,0.6255525228219959,-3.7829546114961823,0.3089774869255344,0.011211232843120832,0.0,-4.152979495996215
59.48999999999673,11.0,0.9999950724453305,1.0001527778723445,4.423185523273744,0.1459454410409901,0.13018433267468837,0.14,-0.04397433206174514,0.13310185945917719,-0.0037039295424380705,1.0590831625821264,7.240236277824943,1.0725661436453167,0.13018433267468837,0.024826176983573745,0.625684444880423,-3.556445971777715,0.3093029527294623,0.011203370024673216,0.0,-4.099760546644906
59.49999999999673,11.0,1.0000405878398395,1.0001286531098814,4.423226340120998,0.14594635612461138,0.13018007910166274,0.14,-0.04383395805244153,0.13306262371359234,-0.0041429839400133955,1.0588006122694493,7.469108139546636,1.072289426468945,0.13018007910166274,0.024829191240830165,0.6258343498169577,-3.32919868912495,0.30963778403089803,0.011197061271772769,0.0,-4.0450849718928685
59.50999999999673,11.0,1.0000860922502794,1.0001043796253795,4.42326776054064,0.14594726376845293,0.13017944278628357,0.14,-0.04367755144679292,0.13301900471024403,-0.0045805543818350355,1.058515252349731,7.698046410730319,1.0720097178037387,0.13017944278628357,0.02483150851801162,0.6260021637842362,-3.101296057354242,0.30998184371991067,0.01119230734789169,0.0,-3.988972197711468
59.51999999999673,11.0,1.0001315682100196,1.0000800191722008,4.42330976936639,0.14594816361467497,0.1301824166842707,0.14,-0.04350518237338721,0.13297101808918046,-0.005016480887621967,1.0582271911545436,7.926968235203765,1.0717271244295523,0.1301824166842707,0.02483312945503173,0.6261878060271194,-2.872821692246922,0.3103349915710827,0.01118910845814406,0.0,-3.9314421607021828
59.529999999996726,11.0,1.0001769982563482,1.0000556415670516,4.423352351168602,0.14594905530870325,0.13018899221668753,0.14,-0.04331692717324187,0.13291868108664248,-0.005450604209488634,1.0579365374288863,8.155790803979917,1.0714417536310226,0.13018899221668753,0.024834054980476382,0.6263911889884133,-2.6438595003662395,0.31069708428481924,0.011187464241178923,0.0,-3.872515301013182
59.53999999999672,11.0,1.0002223649528967,1.0000313217725962,4.423395490260105,0.14594993849984872,0.13019915928839457,0.14,-0.04311286834123715,0.13286201252742988,-0.005882765893774219,1.0576434002608932,8.38443138783471,1.07115371313152,0.13019915928839457,0.02483428631741018,0.6266122184101501,-2.4144936467842113,0.31106797553239496,0.01118737376318606,0.0,-3.812212555077214
59.54999999999672,11.0,1.0002676509130164,1.0000071367793906,4.423439170703255,0.14595081284194178,0.1302129063050171,0.14,-0.04289309446918785,0.13280103281665248,-0.006312808342296132,1.057347889010579,8.612807369786914,1.070863111024416,0.1302129063050171,0.024833824985588383,0.6268507934249645,-2.1848085212783985,0.3114475160045779,0.011188835516437116,0.0,-3.7505553481727283
59.55999999999672,11.0,1.0003128388233147,0.999983162441131,4.423483376318259,0.1459516779939563,0.13023022018803357,0.14,-0.04265770019122439,0.1327357639308714,-0.006740574873043625,1.0570501132400658,8.84083627754115,1.070570055703653,0.13023022018803357,0.02483267279922558,0.6271068066335725,-1.954888702613099,0.3118355534656124,0.011191847419997899,0.0,-3.687565586811749
59.56999999999672,11.0,1.0003579114665602,0.9999594704163546,4.423528090692731,0.1459525336205999,0.13025108638856953,0.14,-0.04240678613032095,0.13266622940863607,-0.007165909780332131,1.0567501826473542,9.06843581593513,1.0702746557956884,0.13025108638856953,0.024830831860375636,0.6273801441699351,-1.724818920845429,0.31223193281754813,0.011196406824971033,0.0,-3.6232656509565553
59.579999999996716,11.0,1.0004028517432075,0.9999361253615524,4.423573297192429,0.14595337939284783,0.13027548889982613,0.14,-0.04214045884604056,0.13259245434042247,-0.00758865839443045,1.0564482070055536,9.295523899437416,1.0699770200948808,0.13027548889982613,0.024828304548335064,0.6276706857530371,-1.4946840177976355,0.3126364961733956,0.011202510524217838,0.0,-3.557678386068184
59.589999999996714,11.0,1.000447642690871,0.9999131825053206,4.423618978973057,0.1459542149884017,0.13030341026882733,0.14,-0.041858830782163126,0.13251446535797756,-0.00800866714066501,1.0561442961092105,9.522018684710995,1.069677257504187,0.13030341026882733,0.024825093505569083,0.6279783047279691,-1.2645689058449374,0.3130490829404758,0.011210154763143625,0.0,-3.490827094989549
59.59999999999671,11.0,1.0004922675011856,0.9998906857121282,4.423665118992933,0.14595504009205765,0.1303348316080827,0.14,-0.041562020213038564,0.13243229062307543,-0.008425783597994705,1.0558385597282567,9.747838603240819,1.0693754769823691,0.1303348316080827,0.02482120162160177,0.6283028681000898,-1.0345585255931533,0.31346952991179683,0.01121933525449896,0.0,-3.42273552966605
59.60999999999671,11.0,1.0005367095336228,0.9998686661181351,4.423711700026364,0.14595585439597344,0.13036973260816345,0.14,-0.04125015118677097,0.13234595981569033,-0.008839856557035824,1.0555311075699472,9.972902393993788,1.069071787498635,0.13036973260816345,0.024816632015989083,0.6286442365677267,-0.8047378028810326,0.31389767136567714,0.011230047193011109,0.0,-3.3534278827066206
59.61999999999671,11.0,1.0005809523259819,0.9998471413921939,4.423758704677471,0.14595665759982765,0.1304080915515082,0.14,-0.04092335346463155,0.1322555041215924,-0.009250736077500618,1.0552220492480375,10.19712913607019,1.0687662979947075,0.1304080915515082,0.024811388021908833,0.6290022645567348,-0.5751916057830878,0.31433333916806094,0.011242285270918096,0.0,-3.282928778788209
59.629999999996706,11.0,1.000624979601436,0.9998261156432858,4.423806115394236,0.14595744941087135,0.1304498853285999,0.14,-0.04058176245457609,0.13216095621937216,-0.009658273545000212,1.0549114942581648,10.420438281265383,1.0684591173537903,0.1304498853285999,0.024805473171344253,0.629376800263767,-0.3460047020253836,0.3147763628791744,0.011256043690076803,0.0,-3.211263265906747
59.639999999996704,11.0,1.0006687752721752,0.9998055799646592,4.423853914482521,0.14595822954387583,0.13049508945649027,0.14,-0.0402255191389331,0.13206235026690033,-0.010062321727156433,1.0545995519575573,10.642749686477684,1.0681503543753654,0.13049508945649027,0.0247988911834836,0.6297676857107526,-0.11726171757700984,0.3152265698573334,0.011271316174487074,0.0,-3.138456806477718
59.6499999999967,11.0,1.0007123234398476,0.9997855135741377,4.423902084119824,0.14595899772098478,0.13054367810010564,0.14,-0.03985476999549678,0.13195972188723032,-0.010462734828954993,1.0542863315473618,10.863983645869705,1.0678401177541732,0.13054367810010564,0.02479164595639985,0.6301747568137507,0.11095290348995523,0.31568378535970854,0.01128809597747095,0.0,-3.0645352682894798
59.6599999999967,11.0,1.0007556083931368,0.999765885482511,4.423950606368557,0.145959753671485,0.13059562409634984,0.14,-0.039469666912053086,0.13185310815395118,-0.010859368547279025,1.053971942055451,11.084060922707264,1.0675285160616763,0.13059562409634984,0.02478374156283682,0.6305978434683187,0.3385549374397621,0.31614783263714913,0.011306375887138884,0.0,-2.9895249153125665
59.6699999999967,11.0,1.0007986146029464,0.9997466565982164,4.423999463188656,0.14596049713151127,0.13065089898073656,0.14,-0.03907036709491035,0.13174254757599962,-0.011252080124554156,1.0536564923179255,11.302902780796755,1.0672156577280287,0.13065089898073656,0.024775182249640544,0.6310367696508831,0.5654604176997728,0.3166185330234479,0.011326148227840485,0.0,-2.91345239836816
59.679999999996696,11.0,1.0008413267157532,0.9997277821582372,4.424048636449366,0.1459612278437049,0.13070947301589372,0.14,-0.03865703297274384,0.13162808008194027,-0.011640728401458474,1.0533400909578945,11.520431015481545,1.0669016510229303,0.13070947301589372,0.02476597244039241,0.6314913535335672,0.791585670163787,0.31709570601465625,0.011347404859113498,0.0,-2.836344745659419
59.689999999996694,11.0,1.0008837295457669,0.9997092143615715,4.424098107940105,0.14596194555684622,0.13077131522162444,0.14,-0.038229832096432825,0.13150974700372367,-0.012025173868646277,1.0530228463605074,11.7365679841444,1.0665866040339798,0.13077131522162444,0.024756116740456312,0.6319614076109953,1.0168473472209005,0.31757916934375124,0.011370137172810426,0.0,-2.7582293531681357
59.69999999999669,11.0,1.0009258080665642,0.9996909050758019,4.424147859380322,0.14596265002548303,0.1308363934055575,0.14,-0.037788937036786874,0.13138759105993214,-0.012405278717460258,1.0527048666439418,11.951236636214954,1.0662706246416305,0.1308363934055575,0.02474561994320001,0.6324467388337068,1.241162460949393,0.31806873904812594,0.011394336089157867,0.0,-2.6791339749213074
59.70999999999669,11.0,1.0009675474028774,0.9996728084864975,4.42419787242837,0.14596334100957511,0.13090467419380394,0.14,-0.037334525281342984,0.13126165633852352,-0.012780906889614883,1.0523862596266742,12.164360542684326,1.0659538204904326,0.13090467419380394,0.024734487036093992,0.6329471487441803,1.4644484159722195,0.31856422953327423,0.011419992051877968,0.0,-2.5990867131302013
59.71999999999669,11.0,1.0010089328231855,0.9996548835651468,4.424248128689388,0.1459640182741749,0.1309761230608989,0.14,-0.03686677913166703,0.1311319882790834,-0.013151924125848905,1.0520671327917772,12.37586392515354,1.0656362989568648,0.1309761230608989,0.02472272320581039,0.6334624336109369,1.6866230423056778,0.3190654536345141,0.011447095025360147,0.0,-2.5181160082057796
59.729999999996686,11.0,1.0010499497336975,0.9996370962430887,4.4242986097223085,0.14596468158916048,0.13105070435881663,0.14,-0.03638588560163397,0.13099863365459588,-0.01351819801355581,1.0517475932495626,12.585671684444817,1.0653181671144736,0.13105070435881663,0.024710333841119453,0.6339923845579343,1.9076046287124158,0.31957222268152274,0.011475634493864368,0.0,-2.4362506286539496
59.739999999996684,11.0,1.0010905836742385,0.999619421195034,4.42434929704607,0.1459653307290367,0.13112838134402097,0.14,-0.03589203631869936,0.13086164055274302,-0.013879598033411291,1.051427747700354,12.793709428840973,1.0649995316976266,0.13112838134402097,0.02469732453269922,0.6345367876825891,2.1273119569037444,0.32008434656216045,0.011505599461759383,0.0,-2.3535196608542535
59.74999999999668,11.0,1.0011308203164373,0.9996018431567499,4.424400172145232,0.14596596547281318,0.13120911620335976,0.14,-0.03538542742670736,0.13072105835674303,-0.014235995605019909,1.0511077023988575,12.999903501972604,1.0646804990653125,0.13120911620335976,0.02468370106980022,0.6350954241653165,2.345664336688509,0.32060163379489887,0.011536978457933044,0.0,-2.2699524987256186
59.75999999999668,11.0,1.0011706454644886,0.9995843577255591,4.4244512164751235,0.14596658560396636,0.13129287007829557,0.14,-0.034866259491234286,0.13057693772573664,-0.014587264131605292,1.0507875631219283,13.204181010409858,1.0643611751666735,0.13129287007829557,0.024669469433620375,0.635668070367025,2.562581642133029,0.32112389160603677,0.011569759543033954,0.0,-2.185578833282833
59.76999999999668,11.0,1.0012100450586419,0.9995669716161886,4.42450241146675,0.14596719091048813,0.13137960308791247,0.14,-0.034334737406678306,0.13042933057473147,-0.01493327904376121,1.0504674351410053,13.406469850978665,1.0640416655096898,0.13137960308791247,0.024654635787726722,0.6362544979161864,2.7779843486322537,0.3216509260138779,0.011603930319180153,0.0,-2.1004286420874743
59.779999999996676,11.0,1.0012490051814156,0.999549702372284,4.424553738531638,0.14596778118501802,0.13146927435124756,0.14,-0.03379107030409345,0.13027829005411337,-0.01527391784227833,1.050147423200208,13.606698737813177,1.0637220751343586,0.13146927435124756,0.024639206466269842,0.636854473788119,2.9917935706197913,0.3221825419196861,0.011639477941603334,0.0,-2.014532178597021
59.789999999996674,11.0,1.0012875120664109,0.9995325775584512,4.424605179066821,0.14596835622505336,0.13156184200960308,0.14,-0.033235471458551824,0.1301238705287342,-0.015609060140048639,1.0498276315004658,13.804797229132818,1.0634025085911765,0.13156184200960308,0.024623187960888936,0.6374677603801375,3.2039310995661254,0.32271854320535986,0.011676389131279715,0.0,-1.9279199614159452
59.79999999999667,11.0,1.0013255521094704,0.9995156334812098,4.424656714460141,0.1459689158332273,0.13165726324909818,0.14,-0.032668158195548774,0.12996612755658513,-0.01593858770303889,1.049508163689459,14.000695753725191,1.063083069925314,0.13165726324909818,0.024606586907567354,0.638094115585037,3.4143194417249156,0.32325873283378204,0.011714650188990317,0.0,-1.8406227634525973
59.80999999999667,11.0,1.001363111881813,0.9994989135088714,4.424708326096039,0.14596945981764142,0.1317554943243621,0.14,-0.032089351794756,0.12980511786706492,-0.016262384490315522,1.0491891228568253,14.194325637085452,1.0627638626663432,0.1317554943243621,0.024589410074229334,0.6387332928681773,3.6228818553061886,0.3238029129518333,0.011754247007598974,0.0,-1.7526716009857377
59.81999999999667,11.0,1.0014001781446884,0.9994824660766591,4.4247599953619385,0.14596998799223768,0.1318564905838908,0.14,-0.0314992773901292,0.12964089933885295,-0.01658033669309071,1.0488706115332542,14.385619127151706,1.0624449898227903,0.1318564905838908,0.02457166435035228,0.6393850413525768,3.8295423865123484,0.324350884994684,0.01179516508437498,0.0,-1.6640977226445335
59.829999999996666,11.0,1.0014367378650224,0.9994663424771691,4.424811703655349,0.14597050017719224,0.13196020649674256,0.14,-0.030898163866953043,0.1294735309773967,-0.016892332772753496,1.048552731692286,14.574509419590514,1.062126553880535,0.13196020649674256,0.024553356739003006,0.6400491059115988,4.034225904187066,0.3249024497840761,0.011837389529343679,0.0,-1.5749325983063382
59.839999999996664,11.0,1.0014727782314818,0.9994505945438886,4.424863432391717,0.1459709961993132,0.13206659568157747,0.14,-0.030286243753918335,0.12930307289202417,-0.017198263497846207,1.048235584752869,14.760930682544025,1.0618086568035587,0.13206659568157747,0.024534494352111146,0.6407252272758507,4.2368581327202905,0.32545740762505665,0.011880905072773354,0.0,-1.4852079079151927
59.84999999999666,11.0,1.0015082866703737,0.999435272338371,4.424915163013068,0.14597147589242365,0.13217561093738425,0.14,-0.02966375311142902,0.12912958627269208,-0.017498021979944142,1.0479192715812171,14.944818080792155,1.0614914000355578,0.13217561093738425,0.024515084408885817,0.6414131421520576,4.437365683146622,0.3260155583953137,0.011925696069530813,0.0,-1.3949555302263579
