t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
59.85999999999666,11.0,1.0015432508608058,0.9994204219495635,4.424966876997386,0.145971939097714,0.13228720427573282,0.14,-0.029030931416415634,0.12895313336638084,-0.017791503708398465,1.0476038924905153,15.12610779927358,1.0611748845008597,0.13228720427573282,0.02449513423712037,0.6421125833538385,4.635676082471754,0.3265767016272748,0.01197174650022062,0.0,-1.3042075314798791
59.86999999999666,11.0,1.0015776587485719,0.9994060835070022,4.425018555868683,0.14597238566404597,0.13240132695424517,0.14,-0.028388021444202244,0.12877377745314786,-0.01807860658391337,1.0472895472372343,15.304737065928817,1.0608592106033148,0.13240132695424517,0.024474651277143305,0.64282327994353,4.831717801264916,0.32714063658268216,0.012019039971997065,0.0,-1.2129961540076037
59.879999999996656,11.0,1.0016114985582938,0.999392289496931,4.425070181207656,0.14597281544819762,0.13251792951076255,0.14,-0.027735269148383868,0.12859158282185115,-0.01835923095093063,1.046976335013595,15.48064417384116,1.0605444782221298,0.13251792951076255,0.024453643087233284,0.6435449573818877,5.025420279944292,0.32770716232103747,0.01206755971589336,0.0,-1.1213538047776344
59.889999999996654,11.0,1.0016447588034312,0.999379063455845,4.4251217346627865,0.14597322831503687,0.13263696179741633,0.14,-0.02707292354018337,0.1284066147455551,-0.018633279628808355,1.0466643544357241,15.65376850267663,1.0602307867039305,0.13263696179741633,0.02443211734998035,0.6442773376818186,5.21671395390833,0.32827607776122025,0.012117288585454026,0.0,-1.029313043880286
59.89999999999665,11.0,1.0016774282938754,0.9993664190960865,4.425173197961746,0.14597362413761794,0.13275837301436988,0.14,-0.026401236567714925,0.1282189394566303,-0.01890065794179413,1.0463537035281416,15.82405053943294,1.0599182348509941,0.13275837301436988,0.024410081878164295,0.6450201395634484,5.405530278097815,0.3288471817396317,0.012168209053097595,0.0,-0.9369065729596426
59.90999999999665,11.0,1.0017094961409536,0.999354359897824,4.425224552922915,0.14597400279719708,0.1328821117424694,0.14,-0.02572046299658537,0.12802862412155994,-0.019161273747794628,1.0460444797048796,15.99143189852278,1.0596069209058405,0.1328821117424694,0.024387544619972674,0.6457730786066459,5.591801751023691,0.3294202730664738,0.012220303211043912,0.0,-0.8441672235948182
59.91999999999665,11.0,1.0017409517597915,0.9993428791784948,4.425275781466846,0.14597436418316823,0.13300812597443973,0.14,-0.02503086029252627,0.12783573681546426,-0.019415037465962633,1.0457367797488277,16.15585534123675,1.0592969425329508,0.13300812597443973,0.02436451366190243,0.6465358673969072,5.775461938962912,0.32999515058025974,0.012273552770382189,0.0,-0.7511279456350526
59.929999999996646,11.0,1.0017717848690981,0.999331960628953,4.425326865627489,0.14597470819292224,0.13313636314463576,0.14,-0.02433268850606296,0.12764034649635497,-0.019661862103119224,1.0454306997902074,16.317264794615184,1.0589883967985558,0.13313636314463576,0.024340997229469183,0.6473082156642262,5.956445500292023,0.3305716132056148,0.012327939063655199,0.0,-0.6578217954927872
59.939999999996644,11.0,1.0018019854885571,0.999321579282721,4.425377787563005,0.1459750347316382,0.1332667701570572,0.14,-0.023626210159803318,0.1274425229791313,-0.019901663279036298,1.0451263352855915,16.475605369777373,1.05868138014976,0.1332667701570572,0.02431700368546885,0.6480898304125045,6.134688210082884,0.3311494600136904,0.012383443050771617,0.0,-0.5642819243988795
59.94999999999664,11.0,1.0018315439341061,0.9993117028659637,4.4254285295660045,0.14597534371201648,0.1333992934117279,0.14,-0.022911690138202156,0.12724233690932865,-0.020134359250604653,1.044823780998862,16.630823379745898,1.0583759883941846,0.1333992934117279,0.024292541525422005,0.6488804160388097,6.310126985150867,0.33172849028532625,0.012440045325156295,0.0,-0.47054156662412794
59.95999999999664,11.0,1.0018604508114777,0.9993022934574207,4.425479074073093,0.145975635053967,0.13353387883001347,0.14,-0.02218939557878663,0.12703985973663118,-0.02035987093490723,1.0445231309848528,16.7828663567808,1.0580723166813104,0.13353387883001347,0.024267619371079147,0.6496796744454815,6.482699909239523,0.3323085035803073,0.012497726123545355,0.0,-0.37663402767129417
59.96999999999664,11.0,1.0018886970084466,0.9992933093745154,4.42552940367361,0.1459759086842671,0.13367047187896894,0.14,-0.021459595764734052,0.126835163688159,-0.020578121931211637,1.0442244785764798,16.931683069242393,1.0577704594864192,0.13367047187896894,0.024242245962238198,0.6504873051452341,6.652346258254917,0.3328892998102449,0.012556465336279278,0.0,-0.28259267244174524
59.979999999996636,11.0,1.0019162736862728,0.9992847071923269,4.425579501117493,0.14597616453620554,0.1338090175952799,0.14,-0.02072256201781908,0.12662832174154084,-0.020789038541892412,1.0439279163754833,17.07722353798027,1.057470510597729,0.1338090175952799,0.02421643014781944,0.6513030053626402,6.819006525190219,0.3334706793142459,0.01261624251911665,0.0,-0.188450913381347
59.989999999996634,11.0,1.0019431722708534,0.9992764437967896,4.4256293493222305,0.14597640254922775,0.13394946060922044,0.14,-0.019978567591014795,0.12641940759778286,-0.020992549792280494,1.0436335362465567,17.21943905222931,1.05717256310688,0.13394946060922044,0.024190180876972618,0.652126470134777,6.982622444426449,0.33405244293626746,0.01267703690557277,0.0,-0.09424219860875571
59.99999999999663,11.0,1.0019693844440951,0.999268478374044,4.425678931378913,0.14597662266859884,0.13409174516921246,0.14,-0.019227887559729984,0.1262084956539443,-0.021188587449432167,1.0433414293144212,17.358282184980116,1.0568767094026201,0.13409174516921246,0.024163507190763326,0.6529573924145231,7.1431370151899,0.33463439210373314,0.012738827416343163,0.0,-3.174410285367569e-11
60.00999999999663,11.0,1.0019949021359937,0.9992607742416985,4.425728230557411,0.14597682484509822,0.13423581516705563,0.14,-0.018470798711629044,0.1259956609756309,-0.021377086039804396,1.0430516859625059,17.493706807791956,1.0565830411670312,0.13423581516705563,0.024136418215814068,0.6537954631788279,7.300494523567808,0.33521632890307684,0.012801592671553978,0.0,0.0942421985452788
60.01999999999663,11.0,1.0020197175178576,0.999253300437722,4.42577723031076,0.14597700903475855,0.13438161416432431,0.14,-0.017707579434179332,0.12578097926931725,-0.021557982865817008,1.0427643958325363,17.625668104997967,1.0562916493734968,0.13438161416432431,0.02410892315962914,0.6546403715444811,7.454640563181438,0.3357980561529441,0.012865310998019236,0.0,0.18845091331790392
60.029999999996626,11.0,1.0020438229970428,0.9992460329947922,4.425825914278841,0.1459771751986591,0.13452908541976416,0.14,-0.016938509600304408,0.12556452685450897,-0.021731218021280557,1.0424796478234244,17.754122587262245,1.0560026242852179,0.13452908541976416,0.024081031308406674,0.6554918048922781,7.6055220541321535,0.3363793774718281,0.012929960436415061,0.0,0.2825926723783585
60.039999999996624,11.0,1.0020672112134827,0.999238955845164,4.425874266291502,0.14597732330278115,0.13467817191770468,0.14,-0.01616387045217016,0.12534638063575654,-0.021896734405671935,1.0421975300884618,17.879028104449564,1.0557160554531675,0.13467817191770468,0.0240527520270781,0.6563494490000507,7.753087260292295,0.33696009733948107,0.012995518745571467,0.0,0.3766340276079155
60.04999999999662,11.0,1.0020898750381984,0.9992320613194715,4.425922270371233,0.14597745331792802,0.13482881639724756,0.14,-0.01538394448360425,0.12512661807453204,-0.022054477737238554,1.0419181300296338,18.000343857772304,1.0554320317123496,0.13482881639724756,0.02402409476162878,0.6572129881842171,7.897285804868034,0.33754002115256143,0.013061963406279888,0.0,0.4705415665608508
60.05999999999662,11.0,1.0021118075738698,0.9992253502230551,4.425969910735569,0.1459775652197124,0.1349809613818219,0.14,-0.014599015321946407,0.12490531716098091,-0.022204396564925833,1.0416415342884824,18.11803041120359,1.0551506411753733,0.1349809613818219,0.023995069042834532,0.6580821054475505,8.038068684552771,0.33811895527230584,0.01312927162245879,0.0,0.5642819243357262
60.06999999999662,11.0,1.0021330021574453,0.9992188314944436,4.426017171799368,0.14597765898860676,0.13513454920880869,0.14,-0.01380936760991558,0.12468255638556025,-0.02234644227912053,1.0413678287329908,18.232049702140856,1.0548719712226942,0.13513454920880869,0.023965684491162435,0.6589564826318848,8.175388282339163,0.3386967070676893,0.013197420322347175,0.0,0.6578217954297804
60.079999999996616,11.0,1.0021534523646582,0.9992125214706933,4.426064038177106,0.14597773461005226,0.13528952205859648,0.14,-0.013015286888697797,0.12445841471057557,-0.02248056912121865,1.0410970984405286,18.342365051336397,1.0545961084891167,0.13528952205859648,0.023935950821936332,0.6598358005719718,8.309198379331551,0.33927308495267045,0.013266386159549545,0.0,0.7511279455722144
60.089999999996614,11.0,1.00217315201623,0.9992064428029741,4.426110494685329,0.14597779207461717,0.13544582198276006,0.14,-0.012217059482834414,0.12423297154162774,-0.022606734192033993,1.0408294276773467,18.44894117211541,1.0543231388466128,0.13544582198276006,0.023905877849901655,0.6607197392480038,8.439454165912913,0.3398478984194286,0.013336145513447167,0.0,0.8441672235321713
60.09999999999661,11.0,1.0021920951854553,0.9992006230814259,4.42615652634539,0.14597783137819417,0.13560339093101273,0.14,-0.011414972387556177,0.1240063066989815,-0.0227248974590651,1.0405648998750876,18.55174417890594,1.0540531473837564,0.13560339093101273,0.023875475492884917,0.6616079779346126,8.566112252389736,0.3404209580709273,0.013406674492136015,0.0,0.9369065728972092
60.10999999999661,11.0,1.002210276206796,0.9991950932420849,4.426202118386546,0.14597785252222437,0.1357621707765855,0.14,-0.010609313159194556,0.12377850038886695,-0.022835021762651706,1.0403035976054653,18.650741595126355,1.0537862183824727,0.1357621707765855,0.02384475377366027,0.6625001953432372,8.689130679498009,0.34099207565261846,0.01347794893570737,0.0,1.0293130438181577
60.11999999999661,11.0,1.0022276896850704,0.9991898858370774,4.4262472562495,0.14597785551393427,0.13592210333986832,0.14,-0.00980036980895621,0.12354963317472487,-0.02293707282105287,1.0400456025541005,18.745902360472794,1.0535224352929646,0.13592210333986832,0.023813722819815548,0.6633960697562842,8.808468928883077,0.3415610640844887,0.013549944421370627,0.0,1.1213538047157634
60.129999999996606,11.0,1.0022443305047923,0.9991850332547119,4.42629192559041,0.14597784036657177,0.1360831304104981,0.14,-0.008988430699688632,0.12331978594840647,-0.023031019234477087,1.039790995494489,18.837196837638032,1.0532618807077736,0.1360831304104981,0.023782392861601866,0.6642952791533202,8.924087933601744,0.34212773749679315,0.013622636271318617,0.0,1.2129961539460123
60.139999999996604,11.0,1.0022601938392148,0.9991805659762671,4.426336112285374,0.14597780709962754,0.1362451937676931,0.14,-0.008173784445984156,0.12308903990133806,-0.023116832488096067,1.0395398562632567,18.924596818506732,1.0530046363360648,0.1362451937676931,0.02375077422769126,0.6651975013275384,9.035950088704823,0.34269191126759635,0.013695999561194737,0.0,1.3042075314185886
60.1499999999966,11.0,1.0022752751586517,0.9991765109532746,4.426379802435367,0.14597775573902927,0.13640823519948755,0.14,-0.007356719816371926,0.12285747649566042,-0.02319448695407235,1.0392922637373263,19.00807552984522,1.052750782978958,0.13640823519948755,0.023718877339246304,0.6661024139955222,9.144019261797174,0.3432534020645859,0.013770009130469368,0.0,1.3949555301653904
60.1599999999966,11.0,1.0022895702376866,0.999172890180776,4.426422982371565,0.1459776863172969,0.13657219652082314,0.14,-0.00653752563765847,0.12262517743535285,-0.023263959892619084,1.039048295813455,19.087607638506665,1.0525004005066496,0.13657219652082314,0.023686712702903054,0.6670096949002761,9.248260803345236,0.34381202788919296,0.013844639594774118,0.0,1.4852079078545701
60.1699999999966,11.0,1.002303075160936,0.9991697195315284,4.426465638660981,0.1459775988736507,0.13673701959109544,0.14,-0.005716490700277965,0.12239222463735129,-0.023325231452109563,1.0388080293904203,19.163169256153427,1.0522535678377922,0.13673701959109544,0.023654290903056357,0.6679190219104799,9.348641556617055,0.3443676081233489,0.013919865357907488,0.0,1.5749325982460818
60.179999999996596,11.0,1.0023157863271064,0.9991670079016237,4.4265077581123045,0.14597749345406402,0.13690264633138363,0.14,-0.0048939036642196565,0.1221587002026701,-0.023378284668241992,1.0385715403535782,19.234737943489478,1.0520103629212156,0.13690264633138363,0.023621622594156132,0.6688300731177711,9.445129866975197,0.344919963577314,0.013995660624042353,0.0,1.664097722584665
60.189999999996594,11.0,1.002327700451164,0.9991647567021703,4.426549327781823,0.14597737011125836,0.1370690187419196,0.14,-0.0040700529644895345,0.12192468638753695,-0.023423105462264483,1.0383389035613344,19.302292713985665,1.051770862719875,0.1370690187419196,0.023588718493696544,0.6697425269355127,9.537695590268791,0.3454689165380461,0.014071999410081944,0.0,1.752671600926211
60.19999999999659,11.0,1.002338814564529,0.9991629597142644,4.426590334979303,0.14597722890463766,0.1372360789196504,0.14,-0.0032452267163893267,0.12169026557455012,-0.023459682638251395,1.0381101928328604,19.365814037079065,1.0515351431965883,0.1372360789196504,0.02355558937634669,0.6706560621991129,9.626310100116504,0.34601429081505786,0.014148855556862835,0.0,1.8406227633935015
60.20999999999659,11.0,1.002349126013296,0.9991616033064955,4.426630767273683,0.14597706990016526,0.1374037690764409,0.14,-0.002419712619609715,0.12145552024386784,-0.02348800787942819,1.0378854809362232,19.42528384081591,1.051303279300851,0.1374037690764409,0.023522246069423193,0.6715703582711525,9.71094629401134,0.3465559117837689,0.014226202738613221,0.0,1.927919961357301
60.21999999999659,11.0,1.0023586324545706,0.9991606669971265,4.426670612498465,0.14597689317018647,0.1375720315578662,0.14,-0.0015937978612603487,0.12122053294443916,-0.023508075743530938,1.03766483957592,19.48068551390831,1.0510753449560168,0.1375720315578662,0.02348869945027216,0.6724850951521569,9.791578597988416,0.34709360642644205,0.014304014472345708,0.0,2.014532178538849
60.229999999996586,11.0,1.002367331851099,0.9991601243269653,4.426709858756666,0.14597669879320432,0.13774080886226603,0.14,-0.00076776901848713,0.1209853862652861,-0.023519883657194825,1.037448339379103,19.532003907192696,1.0508514130459012,0.13774080886226603,0.023454960445084935,0.673399953595498,9.868182970019934,0.34762720336656194,0.014382264125060582,0.0,2.100428642029795
60.239999999996584,11.0,1.0023752224644384,0.9991599439950011,4.426748494425236,0.14597648685361705,0.13791004366016446,0.14,5.8088039472548036e-05,0.12075016280684679,-0.02352343190936507,1.0372360498797786,19.579225334466024,1.050631555400132,0.13791004366016446,0.023421040029201538,0.6743146152273952,9.940736902103993,0.3481565328994246,0.014460924919784577,0.0,2.1855788332256676
60.24999999999658,11.0,1.0023823028469776,0.9991600911974479,4.426786508158847,0.14597625744142792,0.1380796788137326,0.14,0.0008834882491400298,0.1205149451523894,-0.02351872364372819,1.037028039500474,19.622337572693095,1.0504158427775614,0.1380796788137326,0.023386949228522632,0.6752287626704784,10.009219421177413,0.34868142701885096,0.014539969940917882,0.0,2.269952498668987
60.25999999999658,11.0,1.0023885718331595,0.9991605291026847,4.426823888893,0.1459760106519387,0.13824965739566067,0.14,0.001708147449316244,0.12027981583950667,-0.023505764850170672,1.036824375531218,19.66132986159976,1.0502043448472917,0.13824965739566067,0.023352699121457623,0.6761420796675213,10.073611089059996,0.3492017194375012,0.014619372139199147,0.0,2.3535196607982387
60.26999999999658,11.0,1.0023940285302884,0.9991612203896901,4.426860625846393,0.14597574658543913,0.1384199227076998,0.14,0.0025317824766972197,0.12004485733170056,-0.02348456435527728,1.036625124105899,19.69619290265147,1.0499971301671507,0.1384199227076998,0.023318300840918987,0.6770542512061196,10.13389400164912,0.34971724560637973,0.014699104336698042,0.0,2.4362506285985077
60.279999999996576,11.0,1.0023986723093052,0.9991621287762945,4.426896708522569,0.14597546534690423,0.13859041829800206,0.14,0.0033541112589020594,0.1198101519900668,-0.023455133811885246,1.0364303501764796,19.726918857453295,1.0497942661597814,0.13859041829800206,0.023283765575788262,0.6779649636393942,10.190051787575818,0.3502278427312596,0.014779139231271964,0.0,2.5181160081509306
60.289999999996574,11.0,1.002402502795915,0.9991632204655856,4.426932126710832,0.1459751670457106,0.13876108797724027,0.14,0.004174852904819615,0.11957578204508837,-0.023417487687720222,1.0362401174853955,19.753501345596927,1.0495958190865413,0.13876108797724027,0.02324910457158773,0.6788739048021744,10.242069606455969,0.3507333497885061,0.014859449404027742,0.0,2.599086713075965
60.29999999999657,11.0,1.0024055198624104,0.9991644654447878,4.426966870486501,0.1459748517953823,0.1389318758333008,0.14,0.004993727791836933,0.1193418295685472,-0.023371643253146213,1.0360544885372975,19.775935441997717,1.04940185401995,0.1389318758333008,0.023214329129547785,0.6797807641202643,10.289934147092698,0.3512336075405452,0.014940007325311115,0.0,2.6791339748677023
60.30999999999657,11.0,1.0024077236205031,0.9991658385786549,4.42700093021054,0.14597451971337444,0.13910272624467043,0.14,0.005810457650126444,0.11910837644556262,-0.02331762056805582,1.0358735245706374,19.794217673745088,1.0492124348152878,0.13910272624467043,0.023179450604291656,0.6806852327131957,10.33363362557235,0.3517284585554938,0.015020785362986771,0.0,2.7582293531151816
60.31999999999657,11.0,1.0024091144154108,0.9991673204506198,4.427034296528685,0.14597417092090162,0.139273583892054,0.14,0.006624765643086283,0.11887550434676504,-0.023255442467938033,1.0356972855299695,19.80834601652122,1.0490276240821368,0.139273583892054,0.02314448040003371,0.6815870034875857,10.373157783320062,0.35221774722641974,0.015101755793352777,0.0,2.8363447456071347
60.329999999996566,11.0,1.0024096928213837,0.9991688979182876,4.427066960370141,0.14597380554281514,0.13944439376891993,0.14,0.007436376445200732,0.11864329470061301,-0.023185134549154506,1.0355258300398873,19.818319890603902,1.0488474831566816,0.13944439376891993,0.02310942996508096,0.6824857712236201,10.408497885261882,0.35270131979547914,0.015182890811099544,0.0,2.913452398316564
60.339999999996564,11.0,1.0024094596387785,0.9991705643628943,4.42709891294598,0.14597342370753108,0.13961510119085804,0.14,0.00824501631707919,0.11841182866586127,-0.02310672515345187,1.0353592153808644,19.824140156483615,1.0486720720753844,0.13961510119085804,0.023074310785357547,0.6833812326544679,10.439646717827566,0.35317902438085824,0.015264162542310496,0.0,2.9895249152616192
60.34999999999656,11.0,1.0024084158927102,0.9991723196281678,4.427130145747358,0.1459730255470091,0.13978565180407065,0.14,0.00905041317825439,0.11818118710418744,-0.023020245351734667,1.0351974974676088,19.825809110110285,1.048501449550602,0.13978565180407065,0.023039134376887777,0.684273086539675,10.466598586857678,0.3536507110064756,0.015345543056050452,0.0,3.0645352682392586
60.35999999999656,11.0,1.0024065628332361,0.9991741696577937,4.427160650543652,0.1459726111967786,0.13995599159330296,0.14,0.009852296678301564,0.11795145055298464,-0.02292572892712023,1.0350407308297334,19.823330477777905,1.0483356729484317,0.13995599159330296,0.023003912278206827,0.6851610337348327,10.489349315057712,0.3541162316333498,0.015427004378827092,0.0,3.1384568064282394
60.36999999999656,11.0,1.00240390193695,0.9991761258550265,4.427190419380654,0.14597218079600766,0.14012606688972806,0.14,0.010650398267238237,0.11772269919832694,-0.02282321235728529,1.034888968594825,19.816709410634637,1.0481747982688447,0.14012606688972806,0.02296865604261797,0.6860447772598229,10.507896239055988,0.35457544019436116,0.015508518506681975,0.0,3.211263265858029
60.379999999996556,11.0,1.0024004349097995,0.9991782042004843,4.427219444578909,0.1459717344876078,0.14029582437857166,0.14,0.011444451264806255,0.11749501284811503,-0.022712734796115738,1.0347422624733786,19.805952478825212,1.0480188801279857,0.14029582437857166,0.022933377231161213,0.6869240223655921,10.52223820571625,0.3550281926269022,0.015590057418230257,0.0,3.282928778740269
60.389999999996554,11.0,1.0023961636908874,0.9991804241740856,4.42724771873228,0.1459712724183659,0.14046521110717816,0.14,0.01223419092995709,0.11726847090540875,-0.022594338054661246,1.034600662745107,19.791067665234966,1.0478679717422605,0.14046521110717816,0.022898087406447342,0.6877984766031902,10.532375567663525,0.3554743469068278,0.01567159308636943,0.0,3.353427882659476
60.39999999999655,11.0,1.002391090456963,0.999182807536684,4.4272752347068245,0.14597079473909388,0.14063417449339988,0.14,0.013019354530333871,0.11704315234195356,-0.02246806658139676,1.0344642182459196,19.772064358826086,1.0477221249137183,0.14063417449339988,0.022862798127781917,0.6886678498952652,10.538310177841991,0.3559137630805753,0.015753097490017454,0.0,3.4227355296197692
60.40999999999655,11.0,1.0023852176272943,0.9991853770309109,4.427301985640002,0.14597030160478602,0.14080266233414612,0.14,0.013799681411462206,0.11681913567190791,-0.022333967441789778,1.03433297635509,19.74895334755466,1.047581390016102,0.14080266233414612,0.022827520947280765,0.6895318546092705,10.540045383206989,0.35634630329298445,0.015834542622766554,0.0,3.4908270949440956
60.41999999999655,11.0,1.002378547868587,0.999188155064644,4.4273279649402655,0.1459697931747734,0.14097062281463568,0.14,0.014574913066684625,0.11659649892577835,-0.02219209029717182,1.0342069829817344,19.7217468108368,1.0474458159809792,0.14097062281463568,0.02279226740749748,0.690390205635918,10.537586017353108,0.35677183181570993,0.01591590050211556,0.0,3.557678386023574
60.42999999999655,11.0,1.0023710840996256,0.9991911624394255,4.427353166287011,0.14596926961286572,0.1411380045173678,0.14,0.015344793206020613,0.11637531962456946,-0.022042487382916,1.0340862825501895,19.690458311579096,1.0473154502833026,0.1411380045173678,0.02275704904013085,0.6912426204680802,10.530938392207426,0.3571902150687557,0.015997143178522768,0.0,3.6232656509128045
60.439999999996544,11.0,1.0023628294953244,0.9991944171835762,4.427377583630875,0.1459687310874707,0.1413047564314633,0.14,0.016109067825186674,0.11615567475415538,-0.021885213485924298,1.0339709179841716,19.655102787750092,1.0471903389260457,0.1413047564314633,0.022721877365252833,0.6920888192828524,10.520110289032898,0.35760132164222413,0.016078242740830494,0.0,3.6875655867688732
60.44999999999654,11.0,1.0023537874899118,0.9991979335431423,4.427401211194331,0.14596817777168428,0.14147082796148205,0.14,0.016867485273124816,0.11593764073988,-0.021720325921433015,1.0338609306892133,19.615696543515696,1.0470705264235127,0.14147082796148205,0.022686763891340233,0.6929285250230374,10.505110948599668,0.35800502231342257,0.016159171324703243,0.0,3.750555348130743
60.45999999999654,11.0,1.0023439617790162,0.9992017211758359,4.427424043472522,0.14596760984334392,0.14163616893585107,0.14,0.017619796318305236,0.11572129342139235,-0.02154788450914716,1.0337563605338376,19.57225723994207,1.0469560557832296,0.14163616893585107,0.02265172011494711,0.693761463477456,10.485951061000414,0.35840119006316296,0.016239901117658898,0.0,3.8122125550361337
60.46999999999654,11.0,1.0023333563204724,0.9992057845830009,4.427446075234248,0.1459670274850413,0.14180072961457404,0.14,0.018365754213193725,0.115506708027724,-0.02136795154872173,1.0336572458293884,19.524803885290723,1.0468469684865485,0.14180072961457404,0.02261675752050088,0.6945873633589135,10.462642754925113,0.3587897000912966,0.01632040436772561,0.0,3.872515300973021
60.47999999999654,11.0,1.002321975333736,0.9992101228023474,4.427467301523029,0.14596643088409184,0.1419644606959248,0.14,0.019105114756336056,0.1152939591526148,-0.021180591794609228,1.033563623309298,19.473356824934925,1.0467433044681353,0.1419644606959248,0.022581887578982465,0.6954059563768971,10.43519958689742,0.3591704298310767,0.016400653389561853,0.0,3.931442160662912
60.489999999996535,11.0,1.002309823297855,0.9992147293717212,4.427487717658131,0.1459658202324602,0.1421273133223819,0.14,0.01983763635253255,0.1150831207300932,-0.020985872430296395,1.033475528108069,19.417937730916368,1.0466451020948433,0.1421273133223819,0.022547121745976558,0.6962169773064026,10.403636530317018,0.35954325896668565,0.01648062057311212,0.0,3.988972197673146
60.49999999999653,11.0,1.0022969049480186,0.9992195925612924,4.4275073192354775,0.1459651957266443,0.142289239085284,0.14,0.020563080070124917,0.11487426601031726,-0.02078386304195378,1.0333929937407038,19.358569591184246,1.0465523981444267,0.142289239085284,0.0225124714585609,0.6970201640494723,10.36796996452787,0.35990806945070813,0.016560278392422148,0.0,4.045084971855509
60.50999999999653,11.0,1.002283225270773,0.999224695858332,4.427526102128336,0.14596455756752094,0.14245019002848613,0.14,0.021281209695900444,0.11466746753568184,-0.02057463559152359,1.0333160520831177,19.295276698539965,1.046465227784667,0.14245019002848613,0.022477948131118995,0.6978152576904632,10.328217663920684,0.3602647455236796,0.016639599415415263,0.0,4.099760546608523
60.51999999999653,11.0,1.0022687894980435,0.9992300186777588,4.427544062487714,0.1459639059601586,0.14261011865137582,0.14,0.02199179178826252,0.11446279711719774,-0.020358264389267917,1.0332447333540127,19.228084639303933,1.0463836245534572,0.14261011865137582,0.022443563150206004,0.6986020025465065,10.284398787057917,0.36061317373819235,0.016718556314363815,0.0,4.15297949596082
60.52999999999653,11.0,1.0022536031001705,0.9992355372605857,4.427561196742364,0.14596324111360467,0.14276897791094917,0.14,0.022694595728079026,0.11426032581114795,-0.02013482606579771,1.0331790660985785,19.15702028173542,1.0463076203402721,0.14276897791094917,0.022409327868643077,0.6993801462115791,10.23653386576573,0.3609532429836928,0.016797121877141826,0.0,4.204722911473105
60.539999999996525,11.0,1.0022376717781971,0.9992412257141484,4.427577501598369,0.14596256324065499,0.14292672122355352,0.14,0.023389393768307537,0.11406012389602607,-0.019904399543597965,1.033119077174232,19.082111764205116,1.0462372453694075,0.14292672122355352,0.022375253599147035,0.7001494395971356,10.184644794110836,0.36128484451525933,0.01687526901843028,0.0,4.254972408956229
60.54999999999652,11.0,1.0022210014556845,0.9992470571423833,4.427592974038257,0.1459618725576144,0.14308330246632517,0.14,0.024075961082414388,0.11386226084976206,-0.019667066008065764,1.0330647917383537,19.003388483134895,1.0461725281851058,0.14308330246632517,0.022341351607837377,0.7009096369696891,10.128754817146229,0.3616078719829068,0.016952970791820395,0.0,4.303710135003042
60.55999999999652,11.0,1.0022035982703417,0.9992530048105424,4.42760761131961,0.14596116928405764,0.14323867597859447,0.14,0.024754075812053716,0.11366680532723988,-0.0194229088780651,1.033016233237995,18.92088108069589,1.046113495638649,0.14323867597859447,0.022307633107814157,0.7016604959867595,10.068888519359906,0.3619222214626531,0.017030200399944236,0.0,4.350918773331475
60.56999999999652,11.0,1.0021854685657656,0.999259043288042,4.4276214109732,0.1459604536425994,0.14339279656358386,0.14,0.02542351911457802,0.11347382513811208,-0.019172013776008235,1.0329734234009618,18.834621432258682,1.0460601728772005,0.14339279656358386,0.022274109253541924,0.7024017777336601,10.005071812555446,0.3622277914881694,0.017106931207000107,0.0,4.3965815509371575
60.57999999999652,11.0,1.0021666188835707,0.9992651495152837,4.427634370800642,0.14595972585868183,0.14354561949032876,0.14,0.026084075210202673,0.11328338722491582,-0.018914468497462658,1.0329363822281699,18.744642633587187,1.046012583334116,0.14354561949032876,0.022240791135690822,0.7031332467605549,9.937331923291428,0.36252448308128377,0.01718313674795375,0.0,4.440682244052635
60.589999999996515,11.0,1.002147055956166,0.9992713037447104,4.427646488871638,0.14595898616038677,0.143697100496139,0.14,0.026735531429384063,0.11309555764149533,-0.018650362980285894,1.0329051279865322,18.65097898775859,1.0459707487203278,0.143697100496139,0.02220768977708276,0.7038546711222474,9.86569737963149,0.3628121997820595,0.017258790738225376,0.0,4.4832051839116325
60.59999999999651,11.0,1.0021267867004007,0.9992774903131966,4.42765776352083,0.14595823477827896,0.1438471957894166,0.14,0.027377678260028765,0.11291040153173527,-0.018379789273286887,1.032879677201973,18.553665991801005,1.0459346890163237,0.1438471957894166,0.022174816129598728,0.704565822419953,9.79019799724544,0.3630908476765543,0.01733386708208412,0.0,4.524135262316099
60.60999999999651,11.0,1.0021058182122504,0.999283698212202,4.427668193344377,0.1459574719452849,0.14399586205292322,0.14,0.028010309394678773,0.1127279831086099,-0.01810284150441599,1.0328600446520446,18.452740323036597,1.045904422464217,0.14399586205292322,0.022142181072063824,0.7052664758458268,9.710864864851915,0.36336033542239243,0.017408339880648507,0.0,4.563457937004069
60.61999999999651,11.0,1.0020841577626687,0.9992899214317216,4.427677777196303,0.1459566978966094,0.14414305644733474,0.14,0.028633221777344176,0.11254836563355264,-0.017819615848484013,1.03284624335784,18.3482398251237,1.0458799655595228,0.14414305644733474,0.022109795408944314,0.7059564102295274,9.627730329054117,0.36362057427231864,0.017482183438587748,0.0,4.601159236816466
60.62999999999651,11.0,1.0020618127946632,0.9992961590661427,4.427686514184732,0.14595591286969112,0.1442887366148582,0.14,0.02924621564954502,0.11237161139615087,-0.017530210494416498,1.0328382845749104,18.240203493800436,1.0458613330422244,0.1442887366148582,0.022077669869610284,0.7066354080857246,9.540827978656528,0.36387147809457776,0.01755537227033828,0.0,4.637225766660985
60.639999999996505,11.0,1.0020387909215989,0.9993024151813181,4.427694403668078,0.14595511710419648,0.14443286068302788,0.14,0.02984909459577062,0.11219778169417038,-0.017234725612050923,1.0328361777830701,18.128671462326718,1.04584853788698,0.14443286068302788,0.022045815108076145,0.7073032556630999,9.450192628503018,0.3641129633932362,0.01762788110651259,0.0,4.671644712271308
60.6499999999965,11.0,1.002015099926674,0.9993086984537409,4.427701445251311,0.1459543108420481,0.14457538726801883,0.14,0.03044166558711517,0.11202693681391415,-0.01693326331848739,1.0328399306752507,18.013684986647164,1.0458415912923058,0.14457538726801883,0.022014241702606,0.7079597429910888,9.355860303059588,0.36434494932501416,0.01769968489903833,0.0,4.704403844759951
60.6599999999965,11.0,1.0019907477634524,0.9993150216038784,4.427707638782344,0.14595349432748458,0.14471627547780508,0.14,0.03102373902370517,0.11185913601091978,-0.0166259276440092,1.0328495491454415,17.895286430279498,1.0458405026688453,0.14471627547780508,0.02198296015530451,0.7086046639259732,9.257868219720324,0.364567357716927,0.01777075882795703,0.0,4.735491524963124
60.6699999999965,11.0,1.0019657425572945,0.9993214006548166,4.427712984348653,0.1459526678071446,0.14485548491470673,0.14,0.031595128775077,0.11169443749099978,-0.016312824497589105,1.0328650372762436,17.773519248955456,1.045845279626905,0.14485548491470673,0.021951980891036824,0.7092378161932864,9.156254772092137,0.36478011308306046,0.017841078306799242,0.0,4.764896707576081
60.6799999999965,11.0,1.0019400926074837,0.9993278540550647,4.4277174822741685,0.14595183153016947,0.1449929756774549,0.14,0.0321556522187596,0.11153289839162879,-0.015994061632001066,1.0328863973262161,17.64842797503037,1.045855927963524,0.1449929756774549,0.02192131425584279,0.7098590014271224,9.051059513218462,0.36498314264255427,0.017910618989827626,0.0,4.792608945077455
60.689999999996495,11.0,1.001913806389819,0.9993344017105417,4.427721133116487,0.14595098574831605,0.14512870836254502,0.14,0.03270513027665392,0.11137457476368164,-0.01566974860855628,1.0329136297176444,17.520058201688652,1.045872451649526,0.14512870836254502,0.021890970514529776,0.7104680252045825,8.942323138878356,0.36517637633809674,0.017979356778636175,0.0,4.818618391441217
60.69999999999649,11.0,1.001886892559424,0.9993410639738435,4.427723937664443,0.1459501307160721,0.14526264406523803,0.14,0.03324338744990088,0.11121952155352567,-0.015339996761484264,1.0329467330249373,17.3884565669578,1.0458948528168526,0.14526264406523803,0.021860959847602165,0.7110646970770262,8.830087470933584,0.3653597468571854,0.018047267830520308,0.0,4.842915805634938
60.70999999999649,11.0,1.0018593599535193,0.9993478606400154,4.427725896936042,0.14594926669076655,0.1453947443798079,0.14,0.03377025185151286,0.11106779258547121,-0.015004919161976197,1.0329857039642367,17.25367073756166,1.0459231317466435,0.1453947443798079,0.02183129234733564,0.711648830595653,8.714395440805248,0.3655331896526761,0.018114328565797446,0.0,4.865492554903015
60.71999999999649,11.0,1.0018312175939095,0.9993548099966322,4.427727012176742,0.14594839393266648,0.14552497139987447,0.14,0.03428555523835786,0.11091944054458297,-0.014664630581904784,1.0330305373842488,17.11574939260471,1.0459572868583582,0.14552497139987447,0.0218019780135352,0.7122202433357937,8.595291072912921,0.3656966429685661,0.018180515676905266,0.0,4.886340617833952
60.72999999999649,11.0,1.001802474688957,0.999361927972468,4.427727284858087,0.14594751270505504,0.14565328771820338,0.14,0.034789133041361,0.110774516959856,-0.014319247457234367,1.0330812262585918,16.974742207118542,1.0459973147001655,0.14565328771820338,0.021773026748884875,0.712778756916659,8.472819468107478,0.3658500478639477,0.018245806137340424,0.0,4.905452587210261
60.739999999996485,11.0,1.0017731406348418,0.9993692274231895,4.42772671667661,0.14594662327428387,0.1457796564268712,0.14,0.03528082439562147,0.11063307218775895,-0.013968887851129222,1.0331377616796804,16.83069983545291,1.046043209940764,0.1457796564268712,0.021744448354120663,0.7133241970209796,8.34702678704357,0.3659933482407083,0.018310177209523684,0.0,4.922821672640227
60.74999999999648,11.0,1.0017432250159453,0.9993767175851109,4.427725309552992,0.14594572590979613,0.1459040411173838,0.14,0.035760472169686724,0.11049515539614777,-0.01361367141676569,1.0332001328538585,16.68367389452427,1.0460949653625853,0.1459040411173838,0.02171625252355011,0.7138563934131099,8.217960233280268,0.366126490869758,0.01837360645429849,0.0,4.9384417029705014
60.75999999999648,11.0,1.0017127376042403,0.9993844037192551,4.427723065631383,0.145944820884117,0.14602640588128848,0.14,0.03622792299500349,0.11036081454855276,-0.013253719359849753,1.0332683270977443,16.533716946904935,1.0461525718563125,0.14602640588128848,0.02168844884080418,0.7143751799581091,8.08566803616965,0.3662494254183938,0.018436071738631685,0.0,4.952307128478683
60.76999999999648,11.0,1.00168168835762,0.9993922869585513,4.427719987278846,0.14594390847281097,0.1461467153112703,0.14,0.036683027295529136,0.11023009638884193,-0.012889154400841115,1.0333423298353952,16.380882483748564,1.0462160184164833,0.1461467153112703,0.021661046775158378,0.7148803946422341,7.950199433400171,0.3663621044768586,0.018497551242931135,0.0,4.964413022845113
60.77999999999648,11.0,1.0016500874171501,0.99940036436076,4.427716077084815,0.14594298895440527,0.14626493450266254,0.14,0.037125639317370535,0.11010304642626353,-0.012520100736879394,1.0334221245958215,16.225224907541136,1.0462852921378474,0.14626493450266254,0.021634055678686006,0.7153718795950005,7.8116046530809315,0.36646448358332495,0.018558023469238388,0.0,4.974755084903165
60.789999999996475,11.0,1.001617945103277,0.9994086291600242,4.4277113378605275,0.14594206261028259,0.14638102905557443,0.14,0.03755561715881897,0.10997970892087094,-0.012146684003412917,1.0335076930108087,16.06679951466798,1.046360378212226,0.14638102905557443,0.021607484783803733,0.7158494811134772,7.669934895539457,0.3665565212472982,0.01861746724600849,0.0,4.983329640167436
60.79999999999647,11.0,1.0015852719110783,0.9994170712006623,4.427705772638334,0.1459411297245452,0.1464949650775598,0.14,0.037972822800625666,0.10986012686933261,-0.011769031235525595,1.0335990148122975,15.905662477784682,1.0464412599254624,0.1464949650775598,0.021581343201883745,0.7163130496894212,7.525242314559387,0.36663817897190576,0.018675861735595968,0.0,4.990133642139268
60.80999999999647,11.0,1.00155207850468,0.9994256775283616,4.427699384670848,0.1459401905838565,0.14660670918657645,0.14,0.03837712213603009,0.10974434199113038,-0.011387270828962067,1.0336960678294775,15.741870827994356,1.0465279186541947,0.14660670918657645,0.021555639922074384,0.7167624400373243,7.377579998377065,0.36670942127296907,0.018733186438464784,0.0,4.9951646733891595
60.81999999999647,11.0,1.0015183757110058,0.9994344331072301,4.427692177429862,0.1459392454772637,0.14671622851432548,0.14,0.03876838500068308,0.10963239471514899,-0.011001532500852746,1.0337988279852404,15.575482436824824,1.0466203338622686,0.14671622851432548,0.021530383810681772,0.7171975111242764,7.22700195030161,0.3667702156968678,0.01878942119779837,0.0,4.998420946415663
60.82999999999647,11.0,1.0014841745130478,0.999443321625756,4.42768415460501,0.14593829469601025,0.14682349070983677,0.14,0.039146485202191106,0.10952432416665982,-0.010611947250141347,1.0339072692918887,15.406555998006846,1.0467184830965477,0.14682349070983677,0.021505583610807837,0.717618126200846,7.073563069069909,0.36682053283752303,0.018844546204682018,0.0,4.999901304280476
60.839999999996465,11.0,1.0014494860428704,0.9994523263514689,4.427675320102137,0.1459373385333424,0.14692846394293269,0.14,0.03951130054856214,0.10942016815470187,-0.01021864731772268,1.0340213638463194,15.235151009069646,1.0468223419821712,0.14692846394293269,0.021481247941950516,0.7180241528308476,6.9173191290453895,0.3668603463508273,0.018898542002816966,0.0,4.9996052210194994
60.84999999999646,11.0,1.001414321574562,0.9994614309925333,4.427665678041371,0.1459363772843182,0.14703111690768225,0.14,0.039862712875738254,0.1093199631598627,-0.009821766146299935,1.0341410818248837,15.061327752758835,1.0469318842173174,0.14703111690768225,0.02145738529925337,0.7184154629201676,6.758326760391995,0.3668896329687404,0.01895138949206699,0.0,4.9975328018297045
60.85999999999646,11.0,1.001378692517352,0.9994706205251394,4.427655232754913,0.14593541124562534,0.14713141882575587,0.14,0.04020060807401407,0.10922374432246218,-0.009421438339971527,1.0342663914779868,14.885147278287723,1.047047081567582,0.14713141882575587,0.021434004052512848,0.7187919327442388,6.596643429188163,0.36690837251407216,0.01900306993364337,0.0,4.993684783031763
60.86999999999646,11.0,1.0013426104090946,0.9994798819482692,4.427643988784542,0.1459344407154123,0.14722933944943467,0.14,0.04052487611285929,0.10913154543114173,-0.00901779962356266,1.0343972591248987,14.706671382446029,1.0471679038603094,0.14722933944943467,0.021411112444699846,0.7191534429724897,6.432327417584237,0.3669165479143861,0.01905356495564102,0.0,4.988062531808431
60.87999999999646,11.0,1.0013060869102968,0.9994892049312573,4.427631950878894,0.14593346599314017,0.14732484906450424,0.14,0.04083541106454602,0.10904339891186134,-0.008610986801714368,1.0345336491491224,14.525962590573224,1.0472943189790855,0.14732484906450424,0.02138871858971189,0.7194998786904201,6.265437804131505,0.3669141452174376,0.019102856557767365,0.0,4.980668045718796
60.889999999996455,11.0,1.001269133798845,0.9994985823256767,4.427619123990546,0.14593248737945685,0.14741791849284724,0.14,0.04113211112621751,0.10895933581730696,-0.008201137717743947,1.0346755239945207,14.343084137416088,1.0474262928587885,0.14741791849284724,0.021366830469768807,0.7198311294185631,6.096034444134668,0.36690115360712644,0.019150927118038306,0.0,4.9715039519885575
60.89999999999645,11.0,1.0012317629655405,0.9995080105198278,4.42760551327297,0.14593150517609874,0.14750851909492638,0.14,0.041414878640737784,0.10887938581671038,-0.007788391212290277,1.0348228441626592,14.158099947880132,1.0475637894814311,0.14750851909492638,0.021345455931996736,0.7201470891286095,5.924177950221552,0.366877565420448,0.019197759397950143,0.0,4.960573506576581
60.90999999999645,11.0,1.001193986410516,0.9995174896220129,4.4275911240774,0.14593051968581922,0.1475966227723776,0.14,0.04168362011672047,0.10880357718608351,-0.007372887081756518,1.0349755682113633,13.97107461768077,1.0477067708731176,0.1475966227723776,0.02132460268486161,0.7204476562582053,5.749929672896304,0.36684337616652274,0.019243336549905368,0.0,4.947880593018075
60.91999999999645,11.0,1.001155816240564,0.9995270234671865,4.427575961949715,0.14592953121234575,0.14768220197045723,0.14,0.04193824624725204,0.10873193679886947,-0.00695476603655806,1.0351336527547799,13.782073393907442,1.0478551971022585,0.14768220197045723,0.02130427829416469,0.7207327337227869,5.5733516811849855,0.3667985845446208,0.019287642123793698,0.0,4.933429721044788
60.92999999999645,11.0,1.0011172646673594,0.9995366194496342,4.427560032627354,0.14592854006036293,0.14776522968100994,0.14,0.042178671928553846,0.10866449011701193,-0.006534169659183684,1.0352970524649543,13.591162155488412,1.0480090262792217,0.14776522968100994,0.021284490178910754,0.7210022289278495,5.394506743280176,0.3667431924650808,0.019330660072795974,0.0,4.917226024982721
60.939999999996445,11.0,1.001078344006516,0.999546288192914,4.427543342036378,0.14592754653552054,0.14784567944555668,0.14,0.042404816277833185,0.10860126118244486,-0.0061112403620751325,1.035465720074684,13.398407393567174,1.0481682145573676,0.14784567944555668,0.021265245607450717,0.7212560537801651,5.213458307021391,0.36667720506828916,0.019372374761204857,0.0,4.899275261927932
60.94999999999644,11.0,1.0010390666773825,0.9995560430752434,4.427525896288698,0.1459265509444608,0.14792352535907777,0.14,0.04261660265140957,0.10854227260900431,-0.005686121345325771,1.0356396063817443,13.203876191770982,1.048332716135442,0.14792352535907777,0.021246551693606938,0.7214941247004306,5.030270480335101,0.36660063074535576,0.019412770969708275,0.0,4.879583809701058
60.95999999999644,11.0,1.0009994452034423,0.9995658996352421,4.42750770167954,0.14592555359486287,0.1479987414336611,0.13999998503890537,0.04281395746564168,0.10848754557476421,-0.005258956554201476,1.0358186602823565,13.007636162239193,1.0485024832612186,0.1479987414336611,0.021228415379432337,0.721716359546758,4.8450079376984725,0.3665134817991426,0.019451833730987023,0.0,4.858158664581313
60.96999999999644,11.0,1.0009594922139995,0.9995759028698219,4.427488764685178,0.14592455479552183,0.14807121648391144,0.1399992800146868,0.04299665124541166,0.10843709981321381,-0.004829891215959475,1.036002833536411,12.809749677181848,1.0486774681908564,0.14807121648391144,0.021210843588732393,0.7219222677670991,4.657725469351109,0.36641585887912076,0.01948952358121402,0.0,4.835007438820738
60.97999999999644,11.0,1.0009192204620379,0.9995861861205669,4.427469091961185,0.1459235548569173,0.1481408699321031,0.13999857852370398,0.043164515247474,0.10839095359247983,-0.004399073089225159,1.0361920774312932,12.610281948379665,1.048857626363681,0.1481408699321031,0.02119384872162869,0.722111509965573,4.4684802956536505,0.3663078334866777,0.019525804525653667,0.0,4.81013835793961
60.989999999996435,11.0,1.0008786428544514,0.9995968691264442,4.427448690342373,0.14592255409213906,0.14820771170558097,0.13999788074304995,0.043317553125820724,0.10834912369904529,-0.0039666504495294835,1.0363863361627736,12.409304558113066,1.0490429083260462,0.14820771170558097,0.021177441307712822,0.7222841834457439,4.277341610496219,0.3661893926819273,0.019560668699243996,0.0,4.783560257803927
60.99999999999643,11.0,1.0008377724751656,0.9996080297100841,4.427427566844815,0.14592155281757177,0.14827174671453863,0.13999718685296011,0.0434557623578061,0.1083116254367196,-0.0035327715656434475,1.0365855507865431,12.206888960007753,1.0492332597522647,0.14827174671453863,0.021161628505014324,0.722440361961307,4.0843794445267,0.36606053413153045,0.01959411027135271,0.0,4.755282581486154
61.00999999999643,11.0,1.0007966225971017,0.9996197060898142,4.427405728669599,0.14592055135321846,0.14833297486377753,0.13999649703793082,0.04357913427371693,0.10827847262639155,-0.003097584762834168,1.0367896597639377,12.00310660489457,1.0494286228215284,0.14833297486377753,0.021146415843605135,0.7225800966026426,3.889664131180118,0.3659212648721994,0.019626123707786942,0.0,4.725315375910019
61.01999999999643,11.0,1.0007552066845355,0.9996319006880058,4.427383183207494,0.1459195500227196,0.14839139169964233,0.13999581148722368,0.04368765527467666,0.10824967760517512,-0.0026612384788856094,1.036998599265939,11.798029037557086,1.049628936981726,0.14839139169964233,0.02113180814696348,0.7227034193156392,3.6932660904281387,0.36577160007551146,0.01965670303433449,0.0,4.69366928828097
61.02999999999643,11.0,1.0007135383869175,0.9996445848776332,4.427359938043886,0.14591854915310898,0.14844698925398178,0.13999513039482211,0.043781308418707005,0.1082252512250641,-0.002223881305598177,1.037212303344395,11.591727967644681,1.04983413936327,0.14844698925398178,0.021117809984483954,0.7228103471276984,3.4952557749615933,0.36561156197503875,0.019685841629284957,0.0,4.660355562303256
61.039999999996425,11.0,1.0006716315254192,0.9996577043541525,4.427336000963338,0.14591754907435062,0.14849975687606942,0.1399944539589186,0.043860074983584296,0.10820520285125153,-0.0017856620143169102,1.0374307040345663,11.3842753191289,1.0500441649999916,0.14849975687606942,0.02110442586444368,0.7229008861822092,3.2957036922200076,0.3654411790001255,0.01971353226858822,0.0,4.625386034185091
61.04999999999642,11.0,1.0006295000736043,0.9996711849220826,4.427311379953325,0.14591655011870686,0.14854968196504673,0.13999378238102062,0.04392393584277132,0.10818954036026912,-0.001346729566678693,1.037653731423965,11.175743262611107,1.0502589469484154,0.14854968196504673,0.02109166029152554,0.7229750352253503,3.0946804547637443,0.36526048510533726,0.019739767279944948,0.0,4.5887731284333
61.05999999999642,11.0,1.0005871581337085,0.9996849385165623,4.4272860832067185,0.14591555261998643,0.14859675057809377,0.13999311586476795,0.04397287260793595,0.10817827013808416,-0.0009072331127517664,1.037881313705789,10.966204234230405,1.0504784163566732,0.14859675057809377,0.02107951775964239,0.7230327884631009,2.8922568346475246,0.36506951926690556,0.019764538724259324,0.0,4.550529853438964
61.06999999999642,11.0,1.0005446199100507,0.9996988692802916,4.4272601191227725,0.14591455691272237,0.14864094791791577,0.1399924546145571,0.0440068685446732,0.10817139707826824,-0.000467321978898311,1.0381133772249813,10.755730944257863,1.0507025025102,0.14864094791791577,0.021068002719787975,0.7230741378276568,2.688503810115578,0.3648683251081545,0.019787838567912334,0.0,4.510669796855586
61.07999999999642,11.0,1.0005018996810977,0.9997128795071183,4.427233496306422,0.1459135633313286,0.1486822587154871,0.13999179883406623,0.04402590929115374,0.10816892458032969,-2.7145647493446892e-05,1.0383498465198235,10.544396377810491,1.0509311328674267,0.1486822587154871,0.021057119543348667,0.7230990747416793,2.4834926002624385,0.3646569506223183,0.01980965882865274,0.0,4.469207120771474
61.089999999996415,11.0,1.0004590117716452,0.9997268752579589,4.427206223565855,0.14591257220928025,0.1487206675263189,0.13999114872477306,0.044029983413767154,0.10817085454828194,0.00041314626970079434,1.0385906443592425,10.332273789579265,1.0511642330908755,0.1487206675263189,0.02104687249050359,0.7231075914743335,2.277294686970281,0.36443544796406613,0.019829991692733705,0.0,4.426156556678008
61.09999999999641,11.0,1.0004159705264777,0.9997407714577626,4.427178309908402,0.14591158387835879,0.14875615895826924,0.13999050448455003,0.0440190828333602,0.10817718738950365,0.0008534040630452245,1.0388356917755237,10.119436694013089,1.0514017270752511,0.14875615895826924,0.021037265686438468,0.7230996821774465,2.0699818255639095,0.3642038732927667,0.01984882960234912,0.0,4.381533400235623
