t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
61.10999999999641,11.0,1.0003727902867245,0.9997544962954954,4.427149764534876,0.1459105986679972,0.148788717845279,0.13998986630641275,0.0439932031488825,0.10818792201393333,0.0012934779602614347,1.03908490809202,9.905958852088924,1.0516435369727002,0.148788717845279,0.021028303105599264,0.7230753436710856,1.861626046047952,0.36396228664958874,0.019866165321435696,0.0,4.335353505839324
61.11999999999641,11.0,1.0003294853699305,0.9997679947744298,4.427120596832609,0.14590961690475474,0.14881832937964623,0.13998923437748656,0.04395234388194694,0.10820305583363128,0.0017332181644945674,1.039338210946204,9.69191425551391,1.0518895832148318,0.14881832937964623,0.02101998856156644,0.7230345760370364,1.6522996473977207,0.3637107518630326,0.019881991982196014,0.0,4.287633280985697
61.12999999999641,11.0,1.000286070054636,0.9997812312932541,4.4270908163674365,0.14590863891194064,0.14884497921188225,0.13998860887824113,0.043896508659156425,0.10822258476273316,0.0021724748944973193,1.039595516309018,9.477377109041399,1.0521397845317377,0.14884497921188225,0.021012325700494352,0.7229773830614261,1.4420751868719264,0.36344933647400357,0.019896303119358524,0.0,4.238389680443372
61.139999999996405,11.0,1.0002425585700117,0.9997941911794034,4.427060432875021,0.14590766500940044,0.14886865352601164,0.1399879899820292,0.043825705346863086,0.10824650321781377,0.0026110984263895,1.0398567385020416,9.262421811410494,1.0523940579687208,0.14886865352601164,0.02100531799593019,0.7229037725615987,1.2310254661207851,0.36317811168120473,0.019909092696250554,0.0,4.187640200229215
61.1499999999964,11.0,1.000198965090816,0.9998068811419009,4.427029456251831,0.14590669551346935,0.1488893390955982,0.13998737785494753,0.043739946148223935,0.10827480411867442,0.0030489391365678227,1.0401217902144808,9.047122935332018,1.052652318901828,0.1488893390955982,0.020998968742832674,0.7228137566196792,1.0192235156302456,0.3628971522998566,0.019920355123926037,0.0,4.13540287139186
61.1599999999964,11.0,1.0001553037376856,0.9998193286577638,4.4269978965462,0.14590573073708638,0.14890702332572425,0.13998677265602283,0.043639247672345144,0.10830747888956378,0.0034858475454410463,1.0403905825216166,8.831555206814427,1.0529144810538231,0.14890702332572425,0.020993281050488227,0.7227073517465226,0.8067425781979216,0.3626065367384353,0.019930085280267486,0.0,4.081696253605509
61.1699999999964,11.0,1.0001115885824876,0.9998315803532636,4.4269657639498075,0.14590477099005938,0.14892169428407873,0.13998617453770928,0.04352363098145534,0.1083445174608392,0.003921674361740598,1.0406630249067905,8.61579348408141,1.0531804565121985,0.14892169428407873,0.02098825783316531,0.7225845789889477,0.5936560923048038,0.36230634698628184,0.019938278524953237,0.0,4.026539428575732
61.1799999999964,11.0,1.000067833658241,0.9998436994845171,4.426933068789948,0.14590381657945972,0.1489333407247301,0.13998558364666788,0.04339312162286038,0.10838590827107313,0.004356270527222465,1.0409390252878026,8.399912736231032,1.0534501557506184,0.1489333407247301,0.020983901799377827,0.7224454639973519,0.38003767539951255,0.3619966686139582,0.01994493071647603,0.0,3.969951993259824
61.189999999996395,11.0,1.000024052972883,0.9998557626602224,4.426899821522881,0.14590286781012185,0.1489419521068539,0.13998500012478665,0.04324774965001213,0.10843163826960799,0.004789487261631017,1.0412184900487889,8.183988021748897,1.053723487654949,0.1489419521068539,0.02098021543981269,0.7222900370638837,0.16596110731192593,0.3616775907812061,0.01995003822548048,0.0,3.9119540529041075
61.19999999999639,11.0,0.999980260525995,0.9998678559805615,4.4268660327285145,0.14590192498521795,0.14894751861102942,0.13998442411038783,0.04308754963768327,0.10848169291956165,0.0052211761078397945,1.0415013240770847,7.9680944669126985,1.054000359554337,0.14894751861102942,0.02097720101570698,0.7221183331452063,-0.048499686697202796,0.361349206253191,0.01995359795084264,0.0,3.8525662139006256
61.20999999999639,11.0,0.9999364703274713,0.9998800707883845,4.426831713106591,0.1459009884068741,0.14895003115406305,0.139983855739562,0.042912560693153246,0.10853605620128501,0.005651188977123059,1.0417874308048851,7.752307244117541,1.0542806772572746,0.14895003115406305,0.020974860547890342,0.7219303918747304,-0.26327065324830856,0.3610116114151556,0.019955607330821783,0.0,3.7918095764657944
61.21999999999639,11.0,0.9998926964170389,0.9998924992429551,4.426796873474496,0.14590005837679335,0.1489494814046374,0.13998329514756278,0.04272282646782799,0.10859471061627275,0.0060793781945381944,1.0420767122541141,7.536701550074217,1.0545643450919948,0.1489494814046374,0.02097319580819571,0.7217262575775195,-0.47827762908159394,0.36066490628927345,0.019956064353639263,0.0,3.7297057271435943
61.22999999999639,11.0,0.9998489528835137,0.9999052299286714,4.426761524766704,0.14589913519685224,0.14894586179983482,0.13998274247019396,0.04251839516950481,0.1086576371915286,0.00650559654442757,1.0423690690829224,7.321352583852024,1.054851265949969,0.14894586179983482,0.020972208313945643,0.7215059792896894,-0.693446360512059,0.3603091945446937,0.019954967565827663,0.0,3.6662767311359747
61.239999999996385,11.0,0.999805253882711,0.9999183437058135,4.4267256780358055,0.14589821916963683,0.1489391655634652,0.139982197845124,0.042299319577141725,0.10872481548438624,0.006929697316053793,1.0426644006320949,7.106335524705276,1.0551413413309456,0.1489391655634652,0.02097189932571775,0.7212696107880543,-0.90870252418681,0.35994458349981984,0.019952316075955358,0.0,3.601545124463192
61.24999999999638,11.0,0.999761613653007,0.9999319099938689,4.426689344454999,0.14589731059889052,0.14892938672628428,0.13998166141306453,0.042065657058398875,0.10879622358778732,0.0073515343493972644,1.0429626049693252,6.8917255096227015,1.0554344713878112,0.14892938672628428,0.020972269848988635,0.7210172106322498,-1.1239717494252404,0.35957118411624966,0.019948109556363506,0.0,3.535533905956871
61.25999999999638,11.0,0.9997180465276772,0.9999459836536978,4.4266525353218364,0.14589640978984825,0.14891652014758458,0.13998113331876055,0.04181746958907975,0.10887183813601839,0.00777096208113919,1.0432635789298967,6.6775976105633825,1.0557305549695097,0.14891652014758458,0.020973320639033833,0.7207488422174745,-1.339179641969682,0.35918911098047335,0.01994234824085321,0.0,3.4682665290886256
61.26999999999638,11.0,0.9996745669433013,0.9999606026041478,4.426615262062986,0.14589551704943898,0.14890056153786058,0.13998061371174622,0.041554823773989585,0.10895163431090871,0.008187835590847282,1.0435672181524653,6.4640268113456285,1.0560294896605134,0.14890056153786058,0.020975052208627117,0.7204645738370214,-1.5542518090230077,0.35879848227497024,0.019935032920132857,0.0,3.399766893637156
61.27999999999638,11.0,0.9996311894437216,0.9999757862709779,4.4265775362397095,0.14589463268634384,0.1488815074818147,0.13998010274683417,0.04127779086789801,0.10903558584849081,0.0086020106473705,1.0438734171092663,6.251087984183822,1.056331171815778,0.1488815074818147,0.020977464837769955,0.7201644787510908,-1.7691138853263353,0.358399419739578,0.019926164936596102,0.0,3.330059337196716
61.289999999996375,11.0,0.9995879286792588,0.9999915349251998,4.426539369553711,0.1458937570109045,0.14885935546074122,0.13997960058431894,0.04098644679483665,0.10912366504612625,0.009013343755438672,1.044182069130889,6.0388558658917155,1.0566354965904834,0.14885935546074122,0.020980558583752442,0.7198486352560851,-1.9836915596683786,0.35799204862415057,0.019915746175008547,0.0,3.2591686265302937
61.29999999999637,11.0,0.9995447994011124,1.0000078299258255,4.42650077385305,0.14589289033488456,0.1488341038738125,0.13997910738988806,0.04068087216485575,0.10921584277009808,0.009421692202440787,1.0444930664258227,5.827405033789195,1.0569423579646433,0.1488341038738125,0.020984333291349362,0.7195171267518804,-2.1979106017403263,0.3575764976370019,0.019903779057271562,0.0,3.187119948769782
61.30999999999637,11.0,0.9995018164511026,1.000024634838764,4.426461761137748,0.14589203297109118,0.1488057520569992,0.13997862333424854,0.04036115228585371,0.10931208846367199,0.009826914105348843,1.0448063000963226,5.616809881385036,1.0572516487630026,0.1488057520569992,0.020988788600915412,0.7191700417985288,-2.4116968884868792,0.35715289888743706,0.01989026653423449,0.0,3.1139389024673205
61.31999999999637,11.0,0.9994589947471224,1.0000418973633027,4.426422343564793,0.14589118523287334,0.1487743002999005,0.1399781485924901,0.0400273771709615,0.10941237015562721,0.010228868457738379,1.0451216601517979,5.40714459388992,1.057563260671428,0.1487743002999005,0.02099392395440785,0.7188074741629276,-2.6249764298943465,0.3567213878319895,0.019875212081335476,0.0,3.0396514885002004
61.32999999999637,11.0,0.9994163492648616,1.0000595519610087,4.426382533452234,0.14589034743351595,0.14873974985952707,0.1399776833432175,0.03967964153963621,0.1095166544692578,0.01062741517685122,1.0454390355216518,5.198483123656419,1.0578770842511085,0.14873974985952707,0.020999738598176804,0.7184295228488612,-2.8376753937309895,0.35628210322131215,0.019858619696133395,0.0,2.9642841008328755
61.339999999996365,11.0,0.9993738950165277,1.0000775230505337,4.426342343282138,0.14588951988555643,0.1487021029713176,0.13997722776749494,0.039318044812917674,0.10962490663184458,0.011022415150639947,1.0457583140695108,4.990899165620156,1.0581930089523466,0.1487021029713176,0.021006231582240572,0.7180362921102803,-3.0497201290419387,0.3558351870517752,0.019840493897338912,0.0,2.8878635171393148
61.34999999999636,11.0,0.9993316470274174,1.0000957286074663,4.426301785702225,0.1458887029000498,0.14866136285772683,0.1399767820476539,0.038942691103390964,0.10973709048459716,0.011413730284737583,1.0460793826103933,4.784466132808282,1.0585109231296768,0.14866136285772683,0.021013401756447517,0.7176278914486786,-3.261037188463977,0.3553807845242805,0.01982083972813688,0.0,2.8104168892890176
61.35999999999636,11.0,0.9992896203112703,1.0001140839919693,4.426260873526041,0.14588789678581468,0.14861753373462236,0.1399763463660201,0.038553689200204605,0.10985316849306512,0.011801223549302749,1.0464021269325265,4.579257131975734,1.0588307140599187,0.14861753373462236,0.02102124776335791,0.7172044355944672,-3.471553349221443,0.35491904400897545,0.019799662758956883,0.0,2.7319717337000875
61.36999999999636,11.0,0.9992478298453807,1.0001325058193327,4.426219619731634,0.1458871018486882,0.14857062081642472,0.1399759209036189,0.038151152550787326,0.10997310175801674,0.012184759025695416,1.0467264318244152,4.375344939400371,1.0591522679645033,0.14857062081642472,0.021029768029321137,0.7167660444774043,-3.681195633276945,0.35445011701706963,0.019776969095479283,0.0,2.6525559215627807
61.37999999999636,11.0,0.9992062905464311,1.0001509156888795,4.426178037458736,0.1458863183908213,0.14852063032035973,0.13997550583891807,0.03773519923985294,0.11009685002678365,0.012564201952957009,1.047052181108007,4.172801976858258,1.059475470037006,0.14852063032035973,0.021038960753947008,0.7163128431874382,-3.889891326668227,0.35397415817607125,0.01975276538489088,0.0,2.5721976689370014
61.389999999996355,11.0,0.9991650172479573,1.0001692435971967,4.426136140004542,0.14588554671003956,0.14846756947108108,0.13997510134666316,0.0373059519679462,0.1102243717050691,0.012939418774075855,1.0473792576776366,3.9717002877618297,1.0598002044763053,0.14846756947108108,0.021048823899410266,0.7158449619331538,-4.097567998522522,0.3534913252095759,0.019727058823042064,0.0,2.490925526727272
61.39999999999635,11.0,0.9991240246802601,1.0001874308786143,4.426093940818214,0.1458847870992936,0.14841144650596103,0.13997470759685654,0.03686353802999792,0.11035562386921786,0.013310277182038185,1.0477075435441336,3.772111513440614,1.0601263545252744,0.14841144650596103,0.02105935518063567,0.7153625360003956,-4.304153520146725,0.3530017789169231,0.019699857161150622,0.0,2.4087683705387324
61.40999999999635,11.0,0.9990833274534431,1.0002054325414593,4.426051453494332,0.14588403984621753,0.148352270681827,0.13997432475392158,0.03640808929526798,0.11049056227894559,0.013676646165669997,1.0480369198829447,3.5741068695207585,1.06045380251431,0.148352270681827,0.021070552057238547,0.714865705716168,-4.509576084524836,0.35250568315048597,0.019671168712149887,0.0,2.325755390417776
61.41999999999635,11.0,0.9990429400440956,1.0002232188987836,4.426008691765505,0.14588330523280849,0.14829005228361025,0.1399739529760861,0.03593974218948784,0.11062914139052563,0.01403839605528972,1.048367267085088,3.3777571223474796,1.0607824299087936,0.14829005228361025,0.021082411727725445,0.7143546164211908,-4.713764226443679,0.3520032047898237,0.019641002352761255,0.0,2.2419160804808995
61.42999999999635,11.0,0.9990028767859502,1.0002407764285046,4.425965669494434,0.1458825835352335,0.1482248026347671,0.1399735924150048,0.03545863767890525,0.11077131437043146,0.014395398568191022,1.048698464809148,3.1831325654064258,1.0611121173590834,0.1482248026347671,0.0210949311267346,0.7138294184522291,-4.916646843593253,0.3514945137074693,0.019609367524854912,0.0,2.1572802284358397
61.439999999996346,11.0,0.9989631518646531,1.0002581078346326,4.425922400665711,0.14588187502376562,0.1481565341097836,0.13997324321563182,0.034964921256793347,0.1109170331094333,0.014747526853979556,1.0490303920328663,2.9903029956831917,1.0614427447516288,0.1481565341097836,0.021108106925323097,0.7132902671366832,-5.118153218688953,0.35097978272846986,0.01957627423426874,0.0,2.0718779049977614
61.44999999999634,11.0,0.998923779316576,1.0002752313211782,4.4258788993776434,0.14588117996284294,0.14808526014805204,0.1399729055163405,0.03445874293110185,0.11106624823714728,0.015094655539780373,1.0493629271031035,2.7993376899356575,1.0617741912597396,0.14808526014805204,0.021121935533808416,0.7127373227965975,-5.318213042493843,0.35045918757877903,0.01954173304572084,0.0,1.9857394532055286
61.45999999999634,11.0,0.9988847730314139,1.0002921791266925,4.425835179834378,0.14588049861123975,0.14801099526912667,0.13997257944927566,0.03394025721329197,0.11121890913703625,0.015436660775329037,1.0496959477828747,2.610305380840023,1.0621063353927984,0.14801099526912667,0.02113641310730667,0.71217075076313,-5.516756437834747,0.34993290682744793,0.019505755078370858,0.0,1.8988954776409053
61.46999999999634,11.0,0.9988461467581277,1.0003089954028848,4.425791256338607,0.1458798312223331,0.14793375508823212,0.1399722651409126,0.033409623106301606,0.11137496396186083,0.01577342027794756,1.0500293312952345,2.423274233019951,1.0624390550428935,0.14793375508823212,0.021151535552361003,0.7115907213952524,-5.7137139840559135,0.3494011218185987,0.019468351996713183,0.0,1.8113768335548917
61.47999999999634,11.0,0.9988079141136407,1.0003257335508664,4.4257471432850375,0.1458791780444445,0.14785355633161457,0.13997196271278936,0.032867004090943785,0.11153435964957964,0.016104813377392706,1.0503629543636301,2.2383118189684565,1.0627722275284965,0.14785355633161457,0.02116729853468484,0.710997410101049,-5.909016741933025,0.3488640165969161,0.019429536003362044,0.0,1.7232146159050004
61.489999999996336,11.0,0.9987700885935734,1.000342453152182,4.42570285515484,0.14587853932123288,0.14777041685120687,0.139971672282368,0.032312568109836515,0.11169704193969728,0.016430721060557898,1.0506966932492043,2.0554850948861674,1.0631057296348574,0.14777041685120687,0.02118369748638102,0.7103909973577192,-6.102596278431411,0.34832177782988233,0.019389319830598984,0.0,1.6344401483073683
61.499999999996334,11.0,0.9987326835842166,1.0003592166495294,4.425658406511156,0.145877915292112,0.14768435563756557,0.13997139396397779,0.03174648754701537,0.11186295539005846,0.01675102601599258,1.0510304237859946,1.8748603765000749,1.0634394376517828,0.14768435563756557,0.021200727612134426,0.7097716687244175,-6.294384691109812,0.347774594725281,0.019347716732209936,0.0,1.5450849719076225
61.50999999999633,11.0,0.9986957123748962,1.00037608594093,4.425613811995768,0.1458773061926675,0.14759539283113107,0.13997112786978805,0.031168939203430363,0.11203204339408626,0.017065612678198103,1.0513640214149471,1.6965033149040625,1.063773227409326,0.14759539283113107,0.021218383893589904,0.7091396148470652,-6.484314631825596,0.34722265894995674,0.019304740477791647,0.0,1.455180834174463
61.51999999999633,11.0,0.9986591881698768,1.0003931190527846,4.425569086326888,0.14587671225504573,0.14750354973132512,0.13997087411076006,0.03058010426752794,0.11220424819846199,0.017374367271653618,1.051697361218291,1.5204788724880924,1.0641069743126148,0.14750354973132512,0.021236661091318207,0.7084950314514331,-6.672319329472337,0.3466661645509267,0.01926040534774595,0.0,1.3647596776199367
61.52999999999633,11.0,0.9986231240989921,1.000410367049991,4.425524244298048,0.14587613370829122,0.14740884880304717,0.13997063279752717,0.029980168280203695,0.1123795109212438,0.017677177854520013,1.052030317955613,1.3468512990278485,1.0644405533770296,0.14740884880304717,0.021255553744163797,0.7078381193214431,-6.858332611621381,0.34610530787680793,0.019214726130466025,0.0,1.2738536284504163
61.539999999996326,11.0,0.9985875332262607,1.0004278713271866,4.425479300777943,0.14587557077861144,0.14731131368149203,0.13997040404115724,0.029369321095949336,0.11255777157042052,0.01797393436197457,1.0523627661028787,1.1756841079658127,1.0647738392650905,0.14731131368149203,0.021275056166197154,0.7071690842663932,-7.04228892506812,0.3455402875076413,0.01916771812202999,0.0,1.1824949851523123
61.549999999996324,11.0,0.9985524285558582,1.0004456614038426,4.425434270711087,0.14587502368955088,0.14721096917483614,0.13997018795375915,0.028747756839433702,0.1127389690628967,0.01826452864913195,1.0526945798955856,1.007040052945656,1.0651067063262591,0.14721096917483614,0.021295162441361776,0.7064881370742974,-7.2241233552775626,0.34497130418717237,0.01911939712664798,0.0,1.0907162070165732
61.55999999999632,11.0,0.9985178230349524,1.0004637533195586,4.425389169119068,0.14587449266206268,0.14710784126544862,0.13996998464890156,0.028115673858815582,0.11292304124390483,0.018548854533515447,1.053025633376657,0.8409811046195077,1.0654390286405966,0.14710784126544862,0.021315866416500774,0.7057954934545453,-7.403771644931913,0.3443985607591433,0.01906977945861838,0.0,0.9985499026060554
61.56999999999632,11.0,0.9984837295530682,1.0004821486946653,4.425344011102155,0.14587397791446954,0.1470019571104888,0.139969794241822,0.027473274677450477,0.11310992490683972,0.018826807837051315,1.0533558004493135,0.6775684277288878,1.065770680067002,0.1470019571104888,0.021337161693733297,0.7050913739744984,-7.581170211899913,0.34382226210960065,0.019018881946123268,0.0,0.9060288181697851
61.57999999999632,11.0,0.9984501609378197,1.0005008344880553,4.42529881184103,0.14587347966231232,0.1468933450417528,0.1399696168494162,0.02682076594376548,0.11329955581351049,0.01909828642757128,1.0536849549350011,0.5168623584675923,1.0661015342962556,0.1468933450417528,0.021359041622491474,0.7043760039895892,-7.756256166744509,0.3432426151087546,0.018966721932303227,0.0,0.8131858260086521
61.589999999996316,11.0,0.9984171299470227,1.0005197834501125,4.425253586598367,0.14587299811808957,0.14678203456580186,0.1399694525900057,0.026158358381245694,0.11349186871480507,0.019363190259812896,1.0540129706354848,0.35892238209374955,1.0664314649087099,0.14678203456580186,0.02138149929267674,0.7036496135734378,-7.928967330301185,0.34265982855422655,0.018913317278163883,0.0,0.7200539127956185
61.599999999996314,11.0,0.998384649257373,1.000538955235081,4.425208350720005,0.1458725334908969,0.14666805636452998,0.13996930158289472,0.02548626673881435,0.11368679737176211,0.019621421415921183,1.0543397213983614,0.2038071107621291,1.0667603454360743,0.14666805636452998,0.02140452752930577,0.7029124374495263,-8.09924225148978,0.3420741131125252,0.018858686363329585,0.0,0.6266661678559904
61.60999999999631,11.0,0.9983527314500364,1.000558298105943,4.425163119635489,0.1458720859859791,0.1465514422964346,0.13996916394773565,0.0248047097420713,0.11388427457704557,0.01987288414545853,1.0546650811848797,0.051574261537722606,1.067088049426461,0.1465514422964346,0.02142811888917739,0.7021647149268292,-8.267020225589437,0.3414856812571938,0.018802848083473746,0.0,0.5330557714108682
61.61999999999631,11.0,0.9983213889936352,1.000577751138452,4.42511790885777,0.14587165580421219,0.14643222539850032,0.13996903980373165,0.024113910045178377,0.11408423217681689,0.020117484904930025,1.0549889241385584,-0.09771936544251791,1.0674144505115257,0.14643222539850032,0.02145226566025966,0.7014066898405165,-8.43224131328563,0.3408947472000815,0.01874582184763162,0.0,0.4392559827883718
61.62999999999631,11.0,0.9982906342252291,1.000597246808883,4.425072733981896,0.14587124314153635,0.146310439889048,0.13996892926871174,0.02341409418398896,0.11428660109300007,0.020355132396835212,1.0553111246534637,-0.2440179087083792,1.067739422474495,0.146310439889048,0.021476959863575625,0.7006386105000214,-8.594846360438133,0.34030152681870385,0.018687627572425772,0.0,0.34530012860675996
61.639999999996306,11.0,0.9982604793299744,1.0006167138339523,4.425027610682574,0.1458708481883609,0.14618612117091698,0.13996883245811964,0.022705492529176974,0.11449131134593492,0.020585737608249857,1.0556315574410848,-0.387266467109351,1.0680628393179423,0.14618612117091698,0.021502193257461513,0.6998607296421747,-8.754777018575494,0.3397062375759219,0.018628285673204417,0.0,0.2512215909336415
61.649999999996304,11.0,0.9982309363201914,1.0006360801225622,4.4249825547105335,0.14587047112896565,0.1460593058344993,0.13996874948396043,0.021988339238389887,0.11469829207741375,0.020809213848935443,1.0559500975948302,-0.5274111213922069,1.0683845753302197,0.1460593058344993,0.021527957343927814,0.6990733043876389,-8.911975766055612,0.3391090984310123,0.018567817054231984,0.0,0.1570537954254856
61.6599999999963,11.0,0.9982020170145841,1.0006552756968596,4.424937581887663,0.14587011214092058,0.14593003166063537,0.13996868045374997,0.021262872207377242,0.11490747157409682,0.02102547678896721,1.0562666206516276,-0.6643989557149583,1.0687045051497022,0.14593003166063537,0.0215542433764451,0.6982765962005975,-9.066385929648932,0.33851032974690215,0.018506243097559792,0.0,0.06283019945164524
61.6699999999963,11.0,0.9981737330183349,1.000674235444448,4.424892708100973,0.14586977139454635,0.14579833762241892,0.1399686254695109,0.02052933301824253,0.11511877729130149,0.021234444495858654,1.0565810026506632,-0.7981780790648574,1.0690225038264722,0.14579833762241892,0.021581042368342504,0.6974708708466782,-9.217951706258688,0.337910153190783,0.01844358564991665,0.0,-0.03141571979288686
61.6799999999963,11.0,0.9981460957047393,1.0006929015752624,4.424847949295441,0.14586944905243443,0.14566426388572556,0.13996858462685752,0.019787966884416558,0.11533213587716003,0.021436037471152983,1.0568931201893188,-0.9286976465575699,1.069338446881256,0.14566426388572556,0.021608345101312314,0.6966563983478772,-9.366618184575511,0.33730879163215677,0.0183798670106627,0.0,-0.12565047718176622
61.689999999996296,11.0,0.9981191161989611,1.0007112256730453,4.424803321465902,0.1458691452690433,0.1455278518078373,0.13996855801420374,0.0190390225911308,0.11554747319714051,0.02163017868644233,1.057202850477054,-1.0559078805674726,1.0696522103618573,0.1455278518078373,0.021636142133028377,0.6958334529303919,-9.51233136627391,0.33670646903816126,0.018315109919259873,0.0,-0.21984059155440247
61.699999999996294,11.0,0.9980928053643746,1.0007291702535104,4.424758840648111,0.14586886019038367,0.1453891439339247,0.1399685457121243,0.018282752430912708,0.11576471435892484,0.021816793618767535,1.057510071388045,-1.1797600916371171,1.0699636708977047,0.1453891439339247,0.021664423803498343,0.6950023129634696,-9.655038186568538,0.33610341036813135,0.01824933754403553,0.0,-0.31395259761165645
61.70999999999629,11.0,0.998067173791831,1.0007467097664884,4.424714522909212,0.1458685939537991,0.1452481839915529,0.13996854779289072,0.017519412134397228,0.11598378373763746,0.021995810285349558,1.0578146615136108,-1.3002066991209316,1.070272705753261,0.1452481839915529,0.021693180239571248,0.6941632608890012,-9.794686533854554,0.3354998414717941,0.01818257347165758,0.0,-0.4079530578059014
61.71999999999629,11.0,0.9980422317920417,1.0007638310068405,4.42467038433779,0.1458683466878476,0.1451050168826349,0.1399685643201944,0.016749260795380694,0.11620460500141787,0.02216715927759983,1.0581165002154327,-1.4172012514936208,1.0705791928812896,0.1451050168826349,0.02172240135764793,0.6933165831385559,-9.931225268414915,0.33489598898753237,0.018114841699139635,0.0,-0.5018085742212953
61.72999999999629,11.0,0.9980179893911192,1.000780532928358,4.424626441033763,0.14586811851228126,0.144959688673481,0.13996859534906034,0.015972560791346235,0.11642710113732933,0.02233077379435791,1.0584154676806485,-1.5306984462860942,1.0708830109769356,0.144959688673481,0.021752076864316985,0.6924625700400266,-10.064604240014,0.3342920802446467,0.018046166626164567,0.0,-0.5954858004396184
61.739999999996286,11.0,0.9979944563291703,1.0007968258821793,4.424582709098308,0.14586790953811854,0.14481224658315836,0.1399686409259467,0.015189577699898371,0.116651194477596,0.02248658967431409,1.058711444979499,-1.6406541496137441,1.0711840395335592,0.14481224658315836,0.021782196255464518,0.6916015157148494,-10.194774304542038,0.33368834317050344,0.017976573048896615,0.0,-0.6889514533885213
61.749999999996284,11.0,0.997971642061695,1.0008127303285488,4.42453920462405,0.14586771986779948,0.1446627389702405,0.13996870108901538,0.014400580211308522,0.11687680672615997,0.022634545427575817,1.059004314125941,-1.7470254152618476,1.0714821589009633,0.1446627389702405,0.02181274881435948,0.6907337179662901,-10.32168733986579,0.3330850061988701,0.017906086156142302,0.0,-0.782172325166559
61.75999999999628,11.0,0.9979495557634167,1.0008282750946391,4.424495943685688,0.14586754959541046,0.14451121531880312,0.1399687758685518,0.013605840038834915,0.11710385898554959,0.022774582266346752,1.0592939581416068,-1.8497705033256362,1.071777250346536,0.14451121531880312,0.021843723608959073,0.6898594781627566,-10.44529626092977,0.33248229818172825,0.017834731523855202,0.0,-0.8751152948418711
61.76999999999628,11.0,0.9979282063340699,1.0008434952699667,4.424452942331217,0.14586739880696103,0.1443577262238537,0.13996886528750638,0.012805631827244979,0.11733227178405009,0.02290664413470087,1.059580261122611,-1.9488488984075014,1.0720691961193234,0.1443577262238537,0.021875109489496527,0.6889791011181177,-10.565555034513416,0.33188044830264707,0.017762535110901253,0.0,-0.9677473402198906
61.77999999999628,11.0,0.9979076024055833,1.0008584298472036,4.424410216573879,0.1458672675806956,0.14420232337650302,0.1399689693621231,0.01200023306020015,0.11756196510316728,0.0230306777374352,1.059863108308878,-2.04422132737784,1.0723578795169721,0.14420232337650302,0.021906895086883517,0.6880928949710888,-10.682418693843495,0.3312796859887511,0.017689523253605514,0.0,-1.0600355495759737
61.789999999996276,11.0,0.9978877523500538,1.0008731192248352,4.424367782384896,0.14586715598741992,0.14404505954949584,0.13996908810261893,0.011189923967743987,0.11779285840537522,0.02314663256799475,1.0601423861550323,-2.1358497767307214,1.0726431849548819,0.14404505954949584,0.02193906881249995,0.6872011710676285,-10.79584335328454,0.33068024082183456,0.017615722659609707,0.0,-1.1519471333487767
61.799999999996274,11.0,0.997868664287875,1.0008876026928812,4.4243256556870465,0.14586706409082248,0.14388598858300716,0.1399692215138756,0.010374987433810767,0.11802487066213843,0.023254460935474595,1.0604179824018745,-2.223697509562202,1.0729249980368258,0.14388598858300716,0.021971618859838105,0.6863042438468949,-10.905786223328862,0.3300823424469124,0.017541160399887065,0.0,-1.2434494357902335
61.80999999999627,11.0,0.9978503460953997,1.000901916020901,4.424283852349052,0.145866991947772,0.1437251653706594,0.13996936959610543,0.009555708903757232,0.11825792038219961,0.023354117990696307,1.060689786147418,-2.307729082191164,1.0732032056261516,0.1437251653706594,0.022004533208266577,0.6854024307314401,-11.01220562602006,0.3294862204749785,0.017465863898637402,0.0,-1.3345099465679853
61.81999999999627,11.0,0.9978328054115493,1.0009160892604276,4.424242388180735,0.14586693960857416,0.14356264584605408,0.1399695323454553,0.008732376292553856,0.11849192564012337,0.023445561751361935,1.0609576879163196,-2.3879103604598395,1.07347769591645,0.14356264584605408,0.02203779962898593,0.6844960520238269,-11.115061010867027,0.32889210438254335,0.017389860921840382,0.0,-1.4250963123161484
61.82999999999627,11.0,0.9978160496428495,1.0009301448617898,4.424201278928846,0.1458669071171719,0.1433984869690628,0.13996970975451656,0.00790527989229789,0.11872680410508706,0.02352875312628837,1.0612215797268296,-2.464208535722578,1.073748358500742,0.1433984869690628,0.022071405693019165,0.6835854308066179,-11.214312971250365,0.32830022340474063,0.017313179563898537,0.0,-1.5151763481303102
61.839999999996266,11.0,0.9978000859664591,1.00094409618863,4.424160540273429,0.1458668945112783,0.14323274671182923,0.13996990181271315,0.007074712279028783,0.11896247306990916,0.023603655938714177,1.061481355154578,-2.536592140534772,1.0740150844382665,0.14323274671182923,0.022105338780750716,0.6826708928456137,-11.309923261156596,0.32771080642354705,0.017235848232259567,0.0,-1.6047180490026725
61.849999999996264,11.0,0.9977849213308665,1.0009579464931964,4.424120187824577,0.14586690182243356,0.14306548404407418,0.139970108506548,0.006240968218139631,0.1191988494803062,0.02367023694866639,1.0617369093928166,-2.605031064036618,1.0742777663183367,0.14306548404407418,0.02213958609267693,0.6817527664944392,-11.401854812137117,0.3271240818519958,0.01715789563096205,0.0,-1.6936896011932787
61.85999999999626,11.0,0.997770562454049,1.0009716883927007,4.424080237119387,0.14586692907598212,0.14289675891708703,0.13997032981969362,0.005404344567278119,0.11943584996436842,0.023728465874370955,1.0619881393088593,-2.6694965670154134,1.0745362983207332,0.14289675891708703,0.02217413466083552,0.6808313825973858,-11.490071750314144,0.32654027751468306,0.017079350745063223,0.0,-1.7820593935333506
61.86999999999626,11.0,0.9977570158190179,1.0009853038630003,4.424040703618959,0.14586697629096887,0.1427266322460605,0.1399705657329216,0.004565140176128413,0.11967339086224481,0.023778315412678056,1.062234943497281,-2.7299612966167772,1.0747905762726377,0.1427266322460605,0.022208971359771713,0.6799070743877274,-11.57453941298634,0.32595962052584626,0.017000242821950732,0.0,-1.8697960286563198
61.87999999999626,11.0,0.9977442876668028,1.0009987647410659,4.424001602705202,0.14586704347996,0.14255516589069983,0.1399708162238727,0.0037236557829671835,0.11991138825602717,0.02381976125846664,1.0624772223300591,-2.7863993006731347,1.0750404977024026,0.14255516589069983,0.022244082917265456,0.6789801773812073,-11.65522436490143,0.3253823371686158,0.016920601356074583,0.0,-1.9568683341535622
61.889999999996256,11.0,0.9977323839870532,1.001012033704099,4.423962949677311,0.14586713064879403,0.14238242263322637,0.13997108126667782,0.0028801939063548554,0.1201497579998231,0.02385278212299237,1.062714878004627,-2.838786041594271,1.07528596189046,0.14238242263322637,0.022279455923510504,0.6780510292590289,-11.732094413687955,0.32480865277213034,0.016840456072186327,0.0,-2.04324537364954
61.899999999996254,11.0,0.9977213105065507,1.0010250656712378,4.423924759747739,0.14586723779627536,0.14220846615442312,0.13997136083144657,0.0020350587331729453,0.12038841575000692,0.02387735975113526,1.0629478145905145,-2.887098409791894,1.07552686991823,0.14220846615442312,0.022315076839105098,0.67711996974317,-11.805118624524807,0.32423879159417707,0.0167598369113315,0.0,-2.128896457793414
61.90999999999625,11.0,0.9977110726760231,1.0010378095548063,4.423887048037502,0.14586736491382327,0.14203336100716013,0.13997165488364618,0.00118855600194262,0.12062727699563738,0.023893478937501635,1.0631759380755985,-2.9313147365767627,1.0757631247157056,0.14203336100716013,0.02235093200118299,0.6761873404602474,-11.874267333763068,0.3236729767045309,0.0166787740169295,0.0,-2.213791155162826
61.91999999999625,11.0,0.9977016756557339,1.0010502102726748,4.423849829570739,0.14586751198509246,0.14185717258797,0.13997196338339946,0.00034099288247174675,0.12086625708903058,0.023901127541341896,1.0633991564126493,-2.9714148065036943,1.0759946311086144,0.14185717258797,0.022387007628131457,0.6752534847964575,-11.939512161620078,0.3231114298743359,0.016597297722663336,0.0,-2.2978993030760373
61.92999999999625,11.0,0.9976931243003698,1.001062210922857,4.4238131192684405,0.14586767898558153,0.1416799671064499,0.1399722862847326,-0.0005073221486137092,0.12110527127647583,0.023900296500243733,1.063617379566827,-3.007379869118222,1.076221295865785,0.1416799671064499,0.02242328982286158,0.6743187477420922,-12.000826023904619,0.3225543714666125,0.01651543854131795,0.0,-2.3811910183085847
61.939999999996246,11.0,0.9976854231437868,1.0010737550148896,4.423776931941296,0.14586786588224737,0.14150181155359834,0.13997262353480655,-0.0013560794344086302,0.12134423472908235,0.023890979842569274,1.0638305195644453,-3.0391926501035442,1.0764430277473687,0.14150181155359834,0.02245976457528845,0.6733834757310517,-12.058183142966914,0.3220020203341595,0.016433227155058384,0.0,-2.4636367077106494
61.949999999996244,11.0,0.9976785763841716,1.0010847886517271,4.423741282281688,0.14586807263314283,0.14132277366861687,0.1399729750731667,-0.0022049682672493076,0.12158306257374382,0.023873174698611922,1.0640384905433053,-3.066837361796536,1.0766597375542422,0.14132277366861687,0.02249641776410906,0.6724480164730237,-12.111559057911697,0.32145459371745827,0.016350694403820705,0.0,-2.5452070787213623
61.95999999999624,11.0,0.9976725878701553,1.0010952625604275,4.423706184854861,0.14586829918709196,0.14114292190528543,0.1399733408310423,-0.0030536770191644247,0.12182166992420812,0.02384688131045195,1.064241208804016,-3.090299713088515,1.0768713381786625,0.14114292190528543,0.022533235159172958,0.6715127187847951,-12.160930634538737,0.3209123071465805,0.01626787127727218,0.0,-2.6258731497763095
61.96999999999624,11.0,0.997667461088369,1.0011051338779957,4.4236716540893495,0.14586854548341935,0.14096232539795805,0.1399737207307264,-0.003901893273195234,0.12205997191223898,0.0238121030405032,1.0644385928622553,-3.1095669187149024,1.0770777446559525,0.14096232539795805,0.022570202424079783,0.6705779324206587,-12.206276074875444,0.3203753743440503,0.016184788902628307,0.0,-2.7056062606045463
61.97999999999624,11.0,0.997663199152856,1.0011143676124417,4.423637704266771,0.14586881145174255,0.14078105392738385,0.1399741146850624,-0.004749303955215001,0.12229788371885661,0.023768846378743953,1.0646305635008981,-3.1246277079463036,1.0772788742167962,0.14078105392738385,0.022607305120344007,0.6696440079045212,-12.247574926839892,0.3198440071265789,0.016101478534597632,0.0,-2.7843780824114543
61.989999999996236,11.0,0.9976598047966734,1.0011229377157123,4.423604349511138,0.14586909701183798,0.14059917788692505,0.1399745225970568,-0.005595595465184344,0.12253532060564397,0.023717120948631716,1.0648170438215507,-3.1354723327088805,1.0774746463395068,0.14059917788692505,0.0226445287126999,0.6687112963663249,-12.284808093867179,0.31931841530730265,0.01601797154088946,0.0,-2.862160627943828
61.999999999996234,11.0,0.9976572803659055,1.0011308277250142,4.423571603777831,0.145869402073584,0.14041676824873434,0.13997494435963392,-0.006440453808656377,0.12277219794610574,0.02365693951170427,1.0649979592941612,-3.1420925751427737,1.0776649828014209,0.14041676824873434,0.022681858576568095,0.6677801493823318,-12.317957844950788,0.31879880659386095,0.015934299390184953,0.0,-2.938926261433608
62.00999999999623,11.0,0.9976556278162064,1.001138030949876,4.423539480842409,0.14586972653698368,0.14023389653048127,0.13997537985553885,-0.007283564727411873,0.12300843125706658,0.023588317970870333,1.065173237804292,-3.1444817546302106,1.0778498077286154,0.14023389653048127,0.02271928000680241,0.666850918821583,-12.347007824754671,0.31828538648660126,0.01585049363498698,0.0,-3.0146477084168026
62.01999999999623,11.0,0.9976548487118705,1.0011445502048593,4.4235079942894435,0.1458700702922643,0.140050634761762,0.13997582895739075,-0.008124613830811811,0.12324393623009594,0.023511275372390048,1.0653428096970037,-3.1426347342859624,1.0780290476431538,0.140050634761762,0.022756778228287984,0.6659239566955728,-12.371943064081336,0.31777835817109046,0.015766585895560545,0.0,-3.0892980654237405
62.02999999999623,11.0,0.9976549442273186,1.0011503971094275,4.423477157501531,0.14587043322004917,0.1398670554505973,0.1399762915278794,-0.00896328672707064,0.12347862876294595,0.023425833906544267,1.0655066078169857,-3.1365479269295853,1.0782026315071278,0.1398670554505973,0.022794338407566145,0.6649996150125935,-12.392749990372392,0.3172779224100954,0.015682607841573496,0.0,-3.162850809538092
62.039999999996226,11.0,0.9976559151507812,1.0011555909971688,4.423446983648658,0.14587081519159248,0.13968323154947027,0.13997676742009282,-0.009799269155418955,0.12371242499098951,0.02333201890698495,1.065664567544572,-3.126219300524827,1.0783704907631086,0.13968323154947027,0.022831945665460287,0.6640782456343659,-12.409416438261442,0.3167842774336001,0.015598591174360129,0.0,-3.2352798078201017
62.049999999996224,11.0,0.9976577618898693,1.0011601574939333,4.423417485678052,0.14587121606906595,0.13949923642045906,0.13997725647795767,-0.0106322471199235,0.12394524131864523,0.02322985884875713,1.0658166268277671,-3.11164838306935,1.0785325593706012,0.13949923642045906,0.022869585089589584,0.663160200131932,-12.42193165975617,0.3162976188265373,0.01551456760686971,0.0,-3.3065593265915605
62.05999999999622,11.0,0.9976604844786455,1.0011641268401108,4.423388676304638,0.14587163570588493,0.13931514379941545,0.13997775853676925,-0.01146190702498251,0.12417699445077586,0.02311938534497455,1.0659627262103153,-3.092836266915085,1.0786887738386368,0.13931514379941545,0.022907241747009584,0.662245829640683,-12.430286334135776,0.31581813941739467,0.015430568846745598,0.0,-3.376664040578854
62.06999999999622,11.0,0.9976640825857559,1.001167532042487,4.423360568002189,0.14587207394705864,0.13913102775891317,0.13997827342378436,-0.012287935812931305,0.12440760142404671,0.02300063314213005,1.0661028088565894,-3.069785612489193,1.0788390732546707,0.13913102775891317,0.022944900695697764,0.6613354847117299,-12.43447257704567,0.3153460291684417,0.015346626577302777,0.0,-3.4455690419109155
62.07999999999622,11.0,0.9976685555231456,1.0011704069480545,4.4233331729952186,0.14587253062954975,0.13894696266967974,0.13997880095884882,-0.01311002110420978,0.1246369796382302,0.022873640114017664,1.0662368205737645,-3.042500651379281,1.0789833993102906,0.13894696266967974,0.022982546995020958,0.6604295151580402,-12.43448394883074,0.31488147506812997,0.015262772440545875,0.0,-3.5132498489688695
62.089999999996216,11.0,0.9976739022548731,1.0011727843344362,4.423306503251648,0.14587300558262795,0.13876302316064712,0.1399793409550294,-0.01392785133975194,0.12486504688744264,0.022738447254240634,1.0663647098319864,-3.0109871887517055,1.0791216963243004,0.13876302316064712,0.023020165714868934,0.6595282698952192,-12.430315461944653,0.31442466102750144,0.015179038022729081,0.0,-3.57968241508424
62.099999999996214,11.0,0.9976801214055536,1.0011746941082267,4.423280570476219,0.1458734986282038,0.13857928407743178,0.1399798932192211,-0.014741115925866466,0.12509172139129882,0.022595098667283597,1.0664864277835555,-2.975252605066446,1.0792539112639432,0.13857928407743178,0.02305774194296812,0.6586320967749935,-12.421963587218833,0.31397576778010894,0.015095454838634765,0.0,-3.6448431370826113
62.10999999999621,11.0,0.9976872112679958,1.001176161696258,4.423255386104617,0.14587400958112962,0.13839582043961351,0.13998045755270425,-0.015549505380839157,0.1253169218259702,0.022443641558127853,1.0666019282814387,-2.9353058570684243,1.0793799937649176,0.13839582043961351,0.023095260791072925,0.6577413424133755,-12.4094262592286,0.3135349727876899,0.015012054319955719,0.0,-3.708708863669729
62.11999999999621,11.0,0.9976951698096514,1.0011772067035256,4.423230961298215,0.14587453824945654,0.13821270739709507,0.13998103375162588,-0.01635271148265366,0.12554056735513183,0.022284126220392397,1.0667111678979642,-2.891157478035258,1.0794998961508468,0.13821270739709507,0.023132707399640146,0.6568563520139258,-12.392702880561203,0.31310245015159527,0.01492886780246536,0.0,-3.7712569036570405
62.12999999999621,11.0,0.997703994677578,1.0011778418967623,4.423207306939357,0.14587508443464048,0.13803002018541372,0.13998162160738783,-0.017150427418006486,0.1257625776607832,0.022116606022993292,1.0668141059436929,-2.842819577266047,1.0796135734526369,0.13803002018541372,0.02317006694193207,0.655977469186189,-12.371794325361597,0.31267837052761493,0.014845926516340143,0.0,-3.832465034023768
62.139999999996206,11.0,0.9977136832016906,1.0011780725566328,4.423184433627041,0.14587564793169086,0.13784783408080475,0.13998222090692647,-0.01794234793106636,0.1259828729739283,0.021941137395311148,1.0669107044869077,-2.790305838813552,1.0797209834280943,0.13784783408080475,0.023207324627366764,0.6551050357625359,-12.346702942034405,0.31226290104538557,0.014763261574268181,0.0,-3.892311507812642
62.149999999996204,11.0,0.9977242323961847,1.0011778962220694,4.423162351672872,0.14587622852926008,0.13766622435518866,0.13998283143287632,-0.0187281694716106,0.1262013741051,0.02175777981087553,1.0670009283731285,-2.7336315194737715,1.07982208658176,0.13766622435518866,0.023244465705255547,0.6542393916154018,-12.317432555567025,0.3118562052326088,0.014680903962235014,0.0,-3.950775061856535
62.1599999999962,11.0,0.9977356389591052,1.0011773028310715,4.423141071097164,0.1458768260096752,0.1374852662312099,0.13998345296361495,-0.01950759034226801,0.12641800247471374,0.021566595769571244,1.0670847452445504,-2.672813446038895,1.0799168461848518,0.1374852662312099,0.023281475468905636,0.6533808744755115,-12.283988469466768,0.31145844294070124,0.014598884528603213,0.0,-4.007834924332989
62.1699999999962,11.0,0.9977478992701373,1.0011762752437334,4.423120601625025,0.14587744014891493,0.1373050348377571,0.1399840852731934,-0.02028031084404258,0.12663268014323603,0.021367650778380553,1.0671621255587278,-2.607870011840188,1.080005228294927,0.1373050348377571,0.023318339260674587,0.6525298197539021,-12.246377467550788,0.31106977027279104,0.014517233972690174,0.0,-4.063470822144605
62.1799999999962,11.0,0.9977610093867892,1.0011747901140997,4.423100952682324,0.14587807071653935,0.13712560516600514,0.13998472813116083,-0.02104603342003114,0.12684532984115307,0.021161013330678803,1.0672330426058112,-2.538821172601402,1.0800872017747316,0.13712560516600514,0.02335504247826277,0.6516865603685329,-12.204607815727336,0.31069033951247427,0.014435982832656463,0.0,-4.117662988121812
62.189999999996196,11.0,0.9977749650392168,1.0011728190627627,4.423082133391399,0.14587871747558057,0.13694705202600155,0.1399853813022994,-0.021804462797291868,0.12705587499872528,0.0209467548841027,1.0672974725236382,-2.465688441624572,1.0801627383095385,0.13694705202600155,0.023391570582254495,0.6508514265759738,-12.158689263798239,0.3103202990522378,0.01435516147191565,0.0,-4.170392168046078
62.199999999996194,11.0,0.997789761624013,1.0011703300874386,4.423064152566445,0.1458793801824066,0.13676945000395432,0.13998604454628644,-0.022555306126574304,0.12726423977551335,0.020724949837010426,1.067355394309929,-2.388494884332155,1.0802318124223749,0.13676945000395432,0.023427909105177863,0.6500247458095192,-12.108633047409949,0.3099597933229318,0.014274800065813036,0.0,-4.221639627490852
62.20999999999619,11.0,0.9978053941973345,1.001167289139953,4.423047018708468,0.14588005858656866,0.13659287341984133,0.139986717617308,-0.023298273120633817,0.1274703490896619,0.02049567550355142,1.0674067898312274,-2.307265112172161,1.0802944014864748,0.13659287341984133,0.023464043661445593,0.6492068425216329,-12.054451889931412,0.30960896272175586,0.014194928585338138,0.0,-4.271387158477814
62.21999999999619,11.0,0.9978218574677734,1.0011636617907145,4.423030739999812,0.14588075243064721,0.13641739628535204,0.13998740026364745,-0.024033076191123937,0.12767412864692712,0.02025901208736137,1.067451643827984,-2.2220252758990684,1.0803504857344428,0.13641739628535204,0.02349995995835373,0.6483980380312246,-11.996160004345878,0.30926794354079046,0.0141155767818743,0.0,-4.319617085946084
62.22999999999619,11.0,0.9978391457893958,1.0011594148999676,4.423015324298206,0.14588146145010783,0.1362430922619731,0.13998809222727432,-0.024759430584432973,0.12787550496943437,0.020015042653892156,1.0674899439157592,-2.1328030582276596,1.0804000482637812,0.1362430922619731,0.023535643807443832,0.6475986503742861,-11.933773094886366,0.30893686789604236,0.014036774171216414,0.0,-4.366312274032086
62.239999999996186,11.0,0.9978572531553587,1.0011545182163561,4.42300077913037,0.14588218537318032,0.136070034618734,0.13998879324345959,-0.025477054517384967,0.1280744054241523,0.01976385310138702,1.0675216805826986,-2.0396276658477293,1.080443075038676,0.136070034618734,0.023571081135721293,0.6468089941550854,-11.867308358230346,0.30861586365662663,0.013958550016081546,0.0,-4.411456132157834
62.249999999996184,11.0,0.9978761731924961,1.0011489458284597,4.422987111685222,0.1458829239207723,0.13589829618997706,0.13998950304043986,-0.026185669312134063,0.12827075825107007,0.01950553213050033,1.0675468471832785,-1.9425298207943162,1.080479554888057,0.13589829618997706,0.023606257996741473,0.6460293803995422,-11.796784484226386,0.3083050543779823,0.013880933312276734,0.0,-4.455032620925498
62.25999999999618,11.0,0.9978958991572175,1.001142677403468,4.422974328806753,0.14588367680642705,0.13572794933229326,0.1399902213391532,-0.026884999531862963,0.1284644925910639,0.019240171212566957,1.0675654399291934,-1.8415417511399714,1.0805094795002521,0.13572794933229326,0.023641160580459217,0.6452601164053293,-11.722221655726312,0.30800455923566983,0.013803952772317338,0.0,-4.497026257816111
62.26999999999618,11.0,0.9979164239330007,1.0011356991592313,4.4229624369866745,0.14588444373633258,0.13555906588138597,0.13999094785306304,-0.027574773115857598,0.12865553851343964,0.018967864556515432,1.067577457877652,-1.736697181002806,1.0805328434146781,0.13555906588138597,0.023675775222192948,0.6445015055922606,-11.64364154760198,0.3077144929659288,0.01372763681281908,0.0,-4.537422122690444
62.27999999999618,11.0,0.9979377400296932,1.0011280045289555,4.42295144235693,0.1458852244093881,0.1353917171079871,0.13999168228808398,-0.028254721515589998,0.12884382704313752,0.018688709074427448,1.067582902918013,-1.6280313198307315,1.0805496440111189,0.1353917171079871,0.023710088409954862,0.6437538473476782,-11.561067324657675,0.3074349658078076,0.013652013540923703,0.0,-4.576205863090056
62.289999999996176,11.0,0.9979598395847549,1.001119594493481,4.422941350682233,0.14588601851732935,0.13522597367379807,0.13999242434261863,-0.028924579829970792,0.12902929018758588,0.018402804345738884,1.0675817797572302,-1.5155808509589974,1.080559881497265,0.13522597367379807,0.023744086790562818,0.6430174368713016,-11.474523638529893,0.30716608345308594,0.01357711074368376,0.0,-4.613363699336659
62.299999999996174,11.0,0.9979827143664878,1.001110477572404,4.4229321673527195,0.14588682574491402,0.13506190558705114,0.13999317370770842,-0.02958408694050657,0.12921186096319012,0.018110252580089442,1.0675740959047477,-1.3993839194179174,1.0805635588950673,0.13506190558705114,0.02377775717437227,0.6422925650170763,-11.384036623507187,0.30690794700081475,0.013502955878338347,0.0,-4.648882429427989
