t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
62.30999999999617,11.0,0.9980063557792143,1.0011006694813616,4.422923897376876,0.1458876457701631,0.13489958215815012,0.13999393006729605,-0.030232985645467142,0.12939147342144336,0.017811158578823632,1.0675598616573037,-1.2794801189833858,1.0805606820264817,0.13489958215815012,0.023811086538883447,0.641579518134003,-11.289633891327155,0.3066606529168527,0.013429576063592488,0.0,-4.682749433728319
62.31999999999617,11.0,0.9980307548702843,1.0010901924781346,4.422916545374869,0.1458884782646542,0.13473907195567209,0.1399946930985946,-0.030871022792499314,0.12956806267464535,0.017505629695159692,1.0675390900838597,-1.155910478476306,1.080551259498969,0.13473907195567209,0.023844062031528064,0.6408785779072939,-11.191344525054099,0.3064242929994012,0.01335699807124007,0.0,-4.714952679452312
62.32999999999617,11.0,0.9980559023387159,1.0010790744346483,4.422910115572368,0.1458893228938587,0.13458044276298356,0.13999546247255,-0.031497949409166004,0.12974156492121663,0.017193775793040853,1.0675117970105847,-1.0287174473141036,1.0805353026909958,0.13458044276298356,0.023876670972293353,0.6401900212015436,-11.089199072285743,0.3061989543484763,0.013285248320143092,0.0,-4.745480724940098
62.33999999999617,11.0,0.9980817885452097,1.0010673476837946,4.422904611794995,0.14589017931751433,0.13442376153585237,0.13999623785438242,-0.03211352083064589,0.1299119174705947,0.01687570920469481,1.0674780010059985,-0.8979448803343116,1.0805128257375962,0.13442376153585237,0.02390890085607199,0.6395141199074658,-10.9832295376285,0.30598471933983795,0.013214352867586512,0.0,-4.774322723722481
62.349999999996164,11.0,0.9981084035232265,1.0010550476995577,4.4229000374634495,0.1458910471900219,0.13426909436117118,0.1399970189041884,-0.03271749682432257,0.13007905876769923,0.016551544686931766,1.0674377233655334,-0.7636380219120462,1.0804838455157342,0.13426909436117118,0.02394073935573851,0.6388511407939447,-10.873469374860242,0.3057816656018258,0.013144337403364972,0.0,-4.801468428374627
62.35999999999616,11.0,0.9981357369907836,1.0010422116755637,4.422896395589385,0.1458919261608559,0.13411650641697762,0.1399978052775819,-0.03330964171086026,0.13024292841695442,0.016221399376213988,1.0673909880953805,-0.6258434893952632,1.0804483816292538,0.13411650641697762,0.023972174325769632,0.6382013453661363,-10.759953478709681,0.30558986599407156,0.01307522724126621,0.0,-4.826908194156932
62.36999999999616,11.0,0.9981637783626055,1.0010288770704356,4.4228936887720565,0.14589281587497666,0.13396606193398625,0.13999859662635314,-0.033889724481306116,0.13040346720585577,0.015885392742534272,1.0673378218948022,-0.4846092558906736,1.080406456392845,0.13396606193398625,0.024003193806891483,0.6375649897314635,-10.642718176462038,0.3054093885881694,0.013007047311053106,0.0,-4.850632982441746
62.37999999999616,11.0,0.9981925167622632,1.0010150801889337,4.4228919191957505,0.1458937159732333,0.1338178241584639,0.13999939259912234,-0.03445751891047713,0.13056061712807,0.015543646542142082,1.067278254136459,-0.3399846324228283,1.0803580948145755,0.1338178241584639,0.024033786031761227,0.6369423244729565,-10.521801219422922,0.3052402966484258,0.012939822149437355,0.0,-4.87263436392476
62.38999999999616,11.0,0.9982219410339538,1.001000854864392,4.422891088627973,0.14589462609274712,0.13367184703591006,0.14,-0.035012819139889184,0.1307143214060566,0.015196284769156855,1.067212317104338,-0.19202078603882602,1.0803033245764126,0.13367184703591006,0.0240639393649634,0.636333556138326,-10.397242901999935,0.3050826568904471,0.012873573930607677,0.0,-4.892904521619897
62.399999999996155,11.0,0.998252039756227,1.0009862882320437,4.422891198418353,0.14589554586734588,0.13352806890894248,0.14,-0.035555638175672394,0.1308645245094026,0.014843432423597864,1.0671400506493496,-0.040777370625564975,1.0802421789485792,0.13352806890894248,0.024093644900426474,0.6357383564998575,-10.26910175716073,0.3049366439758615,0.012808293919442802,0.0,-4.911436253636646
62.40999999999615,11.0,0.9982828012772432,1.000971543077005,4.422892249498651,0.1458964749286444,0.13338652416551247,0.14,-0.0360858123104173,0.1310111721578421,0.01448521488484807,1.0670614956313549,0.11369108030871448,1.0801746965910142,0.13338652416551247,0.024122897540367845,0.6351568433149376,-10.137425623491977,0.30480232960511444,0.012743993234624211,0.0,-4.928222975738861
62.41999999999615,11.0,0.9983142137561605,1.0009567481321007,4.422894242385174,0.14589741290728495,0.13324730730965575,0.14,-0.03660306860573975,0.13115421133630542,0.014121759978964121,1.0669766924030173,0.2713323435101741,1.0801009157290413,0.13324730730965575,0.024151688839530214,0.6345894096107051,-10.002254080027466,0.30467972176933533,0.012680701061831806,0.0,-4.943258723684113
62.42999999999615,11.0,0.9983462651938468,1.000941980885713,4.42289717718364,0.14589835943382176,0.13311050574616445,0.14,-0.03710715058356526,0.13129359032135854,0.013753198180353884,1.0668856830399014,0.43209234767110316,1.0800208750133038,0.13311050574616445,0.024180008055114936,0.6340364132974113,-9.863628055176887,0.304568830692572,0.012618447158596582,0.0,-4.95653815534275
62.43999999999615,11.0,0.9983789434503856,1.0009272707812171,4.4229010535959,0.14589931413918042,0.1329761997643514,0.14,-0.037597818288870044,0.1314292587068559,0.013379662445095853,1.0667885116436084,0.595915338526401,1.0799346145403736,0.1329761997643514,0.024207843689689264,0.6334981782129396,-9.721590314295687,0.3044696678347951,0.012557260332986151,0.0,-4.968056552595945
62.449999999996145,11.0,0.9984122362510625,1.0009126042805971,4.42290587092753,0.14590027665475444,0.13284446319938945,0.14,-0.03807484708251796,0.13156116742794868,0.013001288051064269,1.0666852244698193,0.7627440158354611,1.079842176356055,0.13284446319938945,0.024235184257298932,0.6329749977569247,-9.576185602910225,0.30438224473583164,0.012497167856962373,0.0,-4.977809823011982
62.45999999999614,11.0,0.9984461311822441,1.0008979311483974,4.422911628095505,0.1459012466121914,0.1327153642992197,0.14,-0.03853802604775525,0.13168926878356346,0.012618212452594547,1.0665758699709558,0.9325196455797351,1.0797436046804874,0.1327153642992197,0.024262018622820153,0.6324671391694341,-9.42746062134921,0.30430657194553395,0.012438195352275031,0.0,-4.985794501300332
62.46999999999614,11.0,0.9984806156788242,1.0008831715638227,4.422918323635222,0.14590222364292876,0.13258896657366426,0.14,-0.03898715642848252,0.13181351645750744,0.012230575151166458,1.066460498802308,1.105182151761604,1.0796389459916897,0.13258896657366426,0.024288336116883077,0.6319748475608767,-9.275463926670474,0.30424265812624035,0.012380366893628595,0.0,-4.99200775054282
62.47999999999614,11.0,0.998515677005082,1.000868223772088,4.422925955706304,0.14590320737754278,0.13246532953481036,0.14,-0.039422050269552034,0.13193386553835554,0.011838517580785331,1.0663391638160913,1.2806701920600996,1.0795282490430158,0.13246532953481036,0.02431412654150769,0.6314983493542551,-9.120245812279366,0.3041905093457823,0.012323705190927412,0.0,-4.9964473632015745
62.48999999999614,11.0,0.9985513022309142,1.0008529720132204,4.422934522096765,0.14590419744497446,0.13234450930307726,0.14,-0.039842529307055036,0.1320502725382552,0.011442183005723855,1.0662119200536606,1.4589212210607818,1.079411564854068,0.13234450930307726,0.024339380130890063,0.6310378550692672,-8.961858190411773,0.30415012853820256,0.012268231784018584,0.0,-4.999111761903359
62.499999999996135,11.0,0.9985874782054339,1.0008372944661232,4.422944020225224,0.14590519347169828,0.13222655908472786,0.14,-0.04024842409790272,0.1321626954107598,0.011041716428147849,1.0660788247386355,1.6398715440730955,1.0792889466936468,0.13222655908472786,0.02436408750090091,0.6305935615014002,-8.800354488221663,0.3041215151034975,0.012213967214968008,0.0,-5.0
62.50999999999613,11.0,0.9986241915299188,1.000821070937865,4.422954447141041,0.14590619508089492,0.13211152953835076,0.14,-0.04063957335601115,0.13227109356777858,0.010637264503381871,1.065939937269764,1.8234563639170198,1.0791604500618828,0.13211152953835076,0.02438823960395095,0.6301656533917039,-8.635789560916663,0.304104664613396,0.012160931168032461,0.0,-4.999111761904732
62.51999999999613,11.0,0.9986614285319856,1.0008041900282956,4.422965799522366,0.14590720189168638,0.13199946905082086,0.14,-0.04101582345682073,0.13237542789570897,0.010228975460942074,1.0657953192111214,2.0096098225033416,1.0790261326727,0.13199946905082086,0.02441182769552679,0.629754304688767,-8.468219621371267,0.3040995685974345,0.01210914257450519,0.0,-4.996447363204322
62.52999999999613,11.0,0.9986991752427188,1.0007865555126763,4.422978073672236,0.14590821351848418,0.13189042394174152,0.14,-0.04137702807470106,0.1324756607708021,0.009816999029831824,1.0656450342771693,2.1982650386055074,1.0788860544352248,0.13189042394174152,0.024434843313500966,0.629359679493104,-8.297702183978558,0.30410621438704727,0.012058619687934292,0.0,-4.992007750546939
62.53999999999613,11.0,0.9987374173782545,1.0007680917106963,4.422991265512957,0.14590922957049415,0.13178443861260036,0.14,-0.0417230479229633,0.13257175607379737,0.009401486366927973,1.0654891483110704,2.3893541428796605,1.0787402774320662,0.13178443861260036,0.024457278268199097,0.6289819327581768,-8.124296019709616,0.3041245850032356,0.012009380133925933,0.0,-4.985794501305822
62.549999999996125,11.0,0.9987761403270459,1.0007487476508352,4.4230053705791335,0.14591024965141067,0.13168155565345752,0.14,-0.04205375057257407,0.13266367920385252,0.00898258998755432,1.0653277292555883,2.582808310946369,1.0785888658928207,0.13168155565345752,0.024479124640351405,0.6286212108052044,-7.948061119461192,0.3041546590760391,0.011961440942187828,0.0,-4.97780982301884
62.55999999999612,11.0,0.9988153291437186,1.0007284998888235,4.4230203840097495,0.14591127335932427,0.13158181591730322,0.14,-0.042369010330656265,0.13275139709178746,0.0085604636975578,1.0651608471170086,2.7785577951493443,1.078431886161881,0.13158181591730322,0.024500374783450924,0.6282776516953177,-7.7690586628928475,0.3041964107904507,0.011914818564683863,0.0,-4.968056552604171
62.56999999999612,11.0,0.9988549685500747,1.0007073538986653,4.423036300539805,0.14591230028685273,0.13148525856986407,0.14,-0.042668708164246755,0.1328348782126541,0.008135262526360428,1.06498857392327,2.976531955475912,1.078269406660707,0.13148525856986407,0.02452102132789923,0.6279513854920081,-7.587350990603849,0.3042498098535308,0.01186952888704284,0.0,-4.956538155352349
62.57999999999612,11.0,0.9988950429434411,1.000685344017371,4.423053114491998,0.145913330021497,0.13139192112077702,0.14,-0.042952731658228105,0.13291409259763995,0.007707142660594895,1.064810983678174,3.1766592900078736,1.0781014978453975,0.13139192112077702,0.024541057184452923,0.6276425344379012,-7.403001577797768,0.3043148214802188,0.011825587235120763,0.0,-4.943258723695073
62.58999999999612,11.0,0.9989355364121989,1.000662531989191,4.423070819768959,0.1459143621462097,0.13130183944096405,0.14,-0.04322097499835523,0.13298901184530962,0.007276261378030643,1.0646281523136174,3.378867465178094,1.0779282321610448,0.13130183944096405,0.024560475545774993,0.6273512130659494,-7.216075008289711,0.30439140639800594,0.011783008381102744,0.0,-4.928222975751167
62.599999999996115,11.0,0.9989764327579862,1.0006390042172564,4.423089409846562,0.1459153962401563,0.13121504776973117,0.14,-0.043473338972714104,0.13305960913218629,0.006842776981568851,1.0644401576421423,3.5830833460545883,1.077749683994645,0.13121504776973117,0.02457926988485619,0.627077528258839,-7.026636947841274,0.30447952086509206,0.011741806546633794,0.0,-4.911436253650303
62.60999999999611,11.0,0.9990177155237597,1.0006148678862203,4.4231088777686995,0.14591643187963743,0.13113157871499337,0.14,-0.04370973098515529,0.13312585922267264,0.006406848733162094,1.06424707931094,3.7892330267773557,1.0775659296282185,0.13113157871499337,0.024597433951245404,0.6268215792724073,-6.834754116824182,0.3045791167054783,0.011701995410132223,0.0,-4.892904521634901
62.61999999999611,11.0,0.9990593680266343,1.0005902461682026,4.423129216143951,0.14591746863913646,0.13105146324889558,0.14,-0.043930065076337704,0.13318773847831028,0.005968636787554771,1.06404899875873,3.997241861252542,1.0773770471935777,0.13105146324889558,0.02461496176505456,0.6265834577326609,-6.640494261909986,0.3046901413543559,0.011663588113638462,0.0,-4.872634363941107
62.62999999999611,11.0,0.9991013733942177,1.0005652727610947,4.423150417144398,0.14591850609244764,0.13097473070098314,0.14,-0.044134261948220954,0.13324522486637538,0.005528302125795154,1.0638459991759117,4.207034494139742,1.0771831166296946,0.13097473070098314,0.02463184760981507,0.6263632476170193,-6.443926127028127,0.30481253791269725,0.011626597268070903,0.0,-4.850632982459428
62.63999999999611,11.0,0.9991437146030161,1.00054008603385,4.423172472506807,0.14591954381384098,0.13090140875099487,0.14,-0.04432224898798637,0.1332982979678083,0.005086006488500418,1.0636381654673805,4.418534892128448,1.0769842196429198,0.13090140875099487,0.024648086025868113,0.6261610252311753,-6.245119424136137,0.30494624520955294,0.011591034960793846,0.0,-4.826908194175943
62.649999999996105,11.0,0.999186374517417,1.0005148230647571,4.4231953735362595,0.14592058137921549,0.1308315234221049,0.14,-0.044493960289693435,0.13334693898447453,0.004641912308894779,1.063425584217341,4.63166637548225,1.0767804396697427,0.1308315234221049,0.024663671805002275,0.6259768591864292,-6.04414480405348,0.3050911978661621,0.011556912759492957,0.0,-4.801468428394962
62.6599999999961,11.0,0.9992293359277599,1.0004896138578976,4.423219111112221,0.14592161836719636,0.13076509907605133,0.14,-0.04464933667084198,0.13339113074575523,0.004196182645652108,1.0632083436545325,4.846351649797469,1.0765718618412352,0.13076509907605133,0.024678599987725633,0.6258108103863024,-5.84107382787904,0.30524732636022645,0.01152424171474196,0.0,-4.774322723744131
62.6699999999961,11.0,0.9992725815860777,1.0004645760074697,4.423243675696929,0.14592265436013335,0.1307021584105312,0.14,-0.04478832568299429,0.13343085771446528,0.003748981115604057,1.0629865336161404,5.062512837911839,1.0763585729477376,0.1307021584105312,0.02469286586372167,0.6256629320257394,-5.635978939253716,0.3054145570876694,0.011493032359107374,0.0,-4.745480724963056
62.6799999999961,11.0,0.9993160942382324,1.000439810053061,4.423269057345888,0.14592368894496424,0.13064272245916522,0.14,-0.04491088161577511,0.13346610599209804,0.0033004718263743783,1.0627602455085374,5.280071511902382,1.0761406614021711,0.13064272245916522,0.02470646497589795,0.6255332696057919,-5.428933437673245,0.3055928124192629,0.01146329470336039,0.0,-4.7149526794765695
62.6899999999961,11.0,0.9993598566513624,1.0004153957315216,4.423295245720169,0.14592472171391374,0.1305868105939101,0.14,-0.045016965494378725,0.13349686332339647,0.0028508193090051284,1.062529572263242,5.498948725118077,1.0759182172003405,0.1305868105939101,0.024719393127932525,0.6254218609641472,-5.220011452870401,0.30578201075042355,0.011435038230018665,0.0,-4.682749433753869
62.699999999996095,11.0,0.999403851635805,1.0003913892838956,4.423322230100145,0.1459257522650063,0.13053444052963678,0.14,-0.04510654507103773,0.13352311910025055,0.002400188450640002,1.062294608286845,5.719065044200169,1.0756913318765866,0.13053444052963678,0.024731646394445046,0.6253287363202278,-5.009287919961592,0.3059820665447732,0.011408271882770419,0.0,-4.6488824294548206
62.70999999999609,11.0,0.9994480620609324,1.000367821924029,4.423349999400251,0.14592678020238073,0.13048562833025346,0.14,-0.04517959481156886,0.1335448643649222,0.0019487444273171635,1.0620554494040257,5.940340581071334,1.0754600984537375,0.13048562833025346,0.024743221133437632,0.6252539183322428,-4.7968385552702095,0.30619289037119096,0.01138300405643214,0.0,-4.613363699364791
62.71999999999609,11.0,0.9994924708646415,1.0003446995177279,4.423378542184316,0.1459278051364039,0.13044038841574665,0.14,-0.04523609587814925,0.1335620918125988,0.0014966526369177943,1.061812192793737,6.162695024886935,1.075224611386544,0.13044038841574665,0.024754113999125183,0.6251974221616484,-4.582739832081089,0.3064143889362806,0.011359242583925535,0.0,-4.576205863119452
62.72999999999609,11.0,0.9995370610565415,1.0003220034640063,4.423407846680996,0.14592882668359008,0.13039873356935816,0.14,-0.04527603610979633,0.1335747957932771,0.0010440786322982651,1.0615649369190332,6.386047673972196,1.0749849664986606,0.13039873356935816,0.024764321954337074,0.6251592555404317,-4.3670689560113,0.30664646511316357,0.011336994724227174,0.0,-4.537422122721092
62.73999999999609,11.0,0.9995818157151785,1.0002996927134908,4.423437900798888,0.1459298444663418,0.13036067494443798,0.14,-0.04529941000144974,0.13358297231297955,0.0005911880546266271,1.0613137814516285,6.6103174677723775,1.074741260913605,0.13036067494443798,0.02477384228116772,0.6251394188373237,-4.149903839439687,0.30688901797086576,0.011316267152757572,0.0,-4.4970262578479705
62.749999999996085,11.0,0.9996267179799144,1.000277706806818,4.423468692140901,0.1459308581125355,0.13032622207036249,0.14,-0.045306218682861665,0.13358661903430485,0.00013814656692905027,1.061058827193019,6.83542301886907,1.0744935929808694,0.13032622207036249,0.024782672588561296,0.6251379051178969,-3.9313230744266745,0.30714194280542306,0.011297065952800228,0.0,-4.455032620958588
62.75999999999608,11.0,0.9996717510383166,1.000255969769636,4.423500208017517,0.1459318672549829,0.13029538285738596,0.14,-0.0452964698976282,0.13358573527631526,-0.0003148802121530914,1.06080017599397,7.061282645109008,1.0742420621987014,0.13029538285738596,0.024790810816304392,0.6251547001964338,-3.7114059038587746,0.30740513117678264,0.011279396611115603,0.0,-4.411456132192143
62.76999999999608,11.0,0.9997168981101091,1.000234394663735,4.423532435458669,0.14593287153080337,0.1302681636000341,0.14,-0.04527017798319993,0.13358032201376227,-0.0007677267744007222,1.0605379306746208,7.287814401906169,1.0739867691354554,0.1302681636000341,0.02479825523478418,0.6251897826758791,-3.4902321905104365,0.30767847095072776,0.011263264015816173,0.0,-4.3663122740675995
62.77999999999608,11.0,0.9997621424288803,1.0002128885667427,4.4235653612240124,0.14593387058074614,0.13024456897970033,0.14,-0.04522736385075565,0.13357038187565315,-0.0012202277878554213,1.0602721949469627,7.514936114748812,1.0737278153514405,0.13024456897970033,0.024805004440905828,0.6252431239782621,-3.2678823841008473,0.30796184635052315,0.011248672459992021,0.0,-4.319617085982792
62.78999999999608,11.0,0.9998074672228219,1.000191357736104,4.423598971811469,0.14593486404850334,0.13022460206643247,0.14,-0.04516805496509238,0.13355591914315984,-0.0016722181624549083,1.0600030733415773,7.742565411944944,1.073465303323099,0.13022460206643247,0.02481105735012069,0.6253146883644024,-3.0444374862894503,0.3082551380168609,0.011235625646543616,0.0,-4.271387158515702
62.799999999996075,11.0,0.9998528556957965,1.000169712709121,4.4236332534640175,0.14593585158005318,0.1302082643207578,0.14,-0.045092285323079545,0.13353693974687278,-0.0021235331154643654,1.059730671139741,7.970619757615272,1.0731993363711179,0.1302082643207578,0.024816413185622714,0.6254044329471361,-2.819979013979755,0.30855822307645464,0.011224126695985596,0.0,-4.221639627529907
62.80999999999607,11.0,0.9998982910099891,1.0001478730977413,4.423668192174786,0.14593683282307207,0.13019555559590557,0.14,-0.045000095430136805,0.1335134512634013,-0.0025740082366810255,1.0594550943113838,8.19901648492214,1.0729300185935762,0.13019555559590557,0.02482107146601904,0.6255123077006302,-2.5945889614681383,0.308870975217706,0.011214178157835979,0.0,-4.170392168086286
62.81999999999607,11.0,0.9999437562712953,1.0001257718560235,4.423703773690596,0.14593780742644785,0.13018647414139828,0.14,-0.044891532273044876,0.1334854629113234,-0.0030234795533866134,1.059176449459219,8.427672829499414,1.0726574548046988,0.13018647414139828,0.02482503199197418,0.6256382554705889,-2.368349761607235,0.3091932647727291,0.011205782019347035,0.0,-4.117662988163159
62.82999999999607,11.0,0.999989234518449,1.0001033588264208,4.423739983514185,0.14593877503992334,0.1301810166084516,0.14,-0.044766649288378674,0.1334529855464873,-0.0034717835950071824,1.0588948437679429,8.656505963034366,1.0723817504791866,0.1301810166084516,0.024828294834036882,0.6257822119900525,-2.1413442469373702,0.30952495880261266,0.011198939718508603,0.0,-4.063470822187076
62.83999999999607,11.0,1.000034708716689,1.0000806034090424,4.423776806905391,0.1459397353138906,0.13017917805771564,0.14,-0.0446255063256632,0.13341603165666802,-0.003918757457430887,1.058610384958029,8.885433026937598,1.0721030117016146,0.13017917805771564,0.024830860321532776,0.6259441059034989,-1.9136556107602007,0.3098659211834187,0.01119365215038277,0.0,-4.007834924376568
62.849999999996065,11.0,1.000080161756535,1.0000574962421493,4.423814228881647,0.14594068789934986,0.1301809519698135,0.14,-0.04446816960447428,0.13337461535558293,-0.004364238866928102,1.058323181242015,9.11437116602322,1.071821345119829,0.1301809519698135,0.0248327290346181,0.6261238588045397,-1.685367369088583,0.31021601269166565,0.01118991967617761,0.0,-3.9507750619012083
62.85999999999606,11.0,1.0001255764579848,1.0000340498311417,4.423852234218159,0.1459416324480374,0.1301863302586495,0.14,-0.04429471166558893,0.13332875237627012,-0.004808066243612903,1.0580333412820695,9.343237562127559,1.0715368579009443,0.1301863302586495,0.02483390179904435,0.6263213852874733,-1.4565633233591198,0.3105750910859024,0.011187742127181969,0.0,-3.892311507858437
62.86999999999606,11.0,1.000170935580176,1.0000102981148218,4.423890807448142,0.1459425686127203,0.1301953032873238,0.14,-0.04410521131651682,0.13327846006383479,-0.005250078764386071,1.0577409741470942,9.571949467597385,1.07124965768849,0.1301953032873238,0.0248343796842128,0.6265365930135685,-1.227327524239279,0.31094301118274004,0.011187118806001477,0.0,-3.832465034070625
62.87999999999606,11.0,1.0002162218362949,0.9999862950082198,4.423929932863511,0.1459434960476464,0.1302078598867479,0.14,-0.0438997535712389,0.13322375736756906,-0.0056901164253054465,1.0574461892678022,9.800424238578929,1.070959852559104,0.1302078598867479,0.024834164004349443,0.6267693827933734,-0.9977442365218002,0.31131962492886145,0.011188048486838121,0.0,-3.771256903704897
62.88999999999606,11.0,1.0002614179132618,0.9999621120097597,4.4239695945163735,0.1459444144091301,0.13022398737590454,0.14,-0.04367842958610621,0.1331646648324511,-0.006128020103332899,1.057149096388992,10.028579368076231,1.0706675509775283,0.13022398737590454,0.02483325632184996,0.6270196486798428,-0.7678979048237105,0.31170478146513036,0.011190529411702574,0.0,-3.708708863718613
62.899999999996055,11.0,1.0003065064955035,0.9999378350037065,4.424009776221649,0.14594532335625118,0.13024367158370206,0.14,-0.04344133659194421,0.13310120459003005,-0.006563631617420977,1.05684980551819,10.25633251873998,1.0703728617488804,0.13024367158370206,0.024831658452339006,0.6272872780722234,-0.537873119943095,0.31209832718717,0.01119455928691318,0.0,-3.6448431371325056
62.90999999999605,11.0,1.000351470291933,0.9999135604251081,4.42405046156107,0.14594622255163384,0.1302668968712663,0.14,-0.04318857782446517,0.13303340034870367,-0.0069967937889105405,1.0565484268708314,10.483601555391791,1.0700758939677113,0.1302668968712663,0.0248293724701169,0.6275721518241082,-0.3077545854033404,0.31250010580000015,0.011200135278428593,0.0,-3.579682415135127
62.91999999999605,11.0,1.0003962920651226,0.9998893909818634,4.424091633888769,0.14594711166227564,0.1302936461547022,0.14,-0.04292026245284289,0.13296127738339522,-0.007427350501222845,1.0562450708124589,10.71030457727704,1.0697767569638708,0.1302936461547022,0.02482640071302836,0.6278741443547489,-0.07762708378393846,0.312909958373938,0.011207254007318024,0.0,-3.5132498490207316
62.92999999999605,11.0,1.000440954661558,0.9998654311468158,4.424133276338565,0.14594799036038844,0.1303239009268931,0.14,-0.0426365055090408,0.1328848625246373,-0.007855146758840104,1.0559398477989133,10.93635995009345,1.0694755602456352,0.1303239009268931,0.024822745785785097,0.6281931237555858,0.15242455749874848,0.3133277233967172,0.011215911547314102,0.0,-3.445569041963733
62.93999999999605,11.0,1.0004854410418367,0.9998417826393045,4.424175371832986,0.14594885832421725,0.13035764127892344,0.14,-0.04233742781669897,0.1328041841470692,-0.00828002874557743,1.0556328683159808,11.16168633780626,1.069172413441104,0.13035764127892344,0.024818410560772428,0.6285289518930476,0.3823155014240822,0.31375323683144696,0.011226103423539798,0.0,-3.376664040632609
62.949999999996045,11.0,1.0005297343096833,0.9998185401126224,4.424217903094,0.14594971523880335,0.13039484591996117,0.14,-0.042023155921660976,0.1327192721573552,-0.0087018438821512,1.0553242428199492,11.386202734309212,1.068867426239137,0.13039484591996117,0.024813398176094386,0.6288814845011771,0.6119609376749002,0.314186332175636,0.011237824615419858,0.0,-3.3065593266462336
62.95999999999604,11.0,1.0005738177387389,0.9997957872494315,4.424260852655323,0.14595056079665997,0.13043549219651848,0.14,-0.041693822022335125,0.13263015798153055,-0.009120440883052255,1.0550140816808797,11.609828494943963,1.0685607083312796,0.13043549219651848,0.02480771203010182,0.6292505712666553,0.8412761204190802,0.3146268405299297,0.011251069559944617,0.0,-3.235279807875674
62.96999999999604,11.0,1.0006176747961932,0.9997735934443636,4.424304202876118,0.14595139469833504,0.13047955611017625,0.14,-0.04134956390152009,0.13253687455178229,-0.009535669812730553,1.0547024951298984,11.83248336793398,1.0682523693562973,0.13047955611017625,0.024801355773191838,0.6296360559019375,1.070176407203086,0.31507459066931964,0.011265832159837057,0.0,-3.162850809594543
62.97999999999604,11.0,1.000661289162499,0.9997520112207523,4.424347935955844,0.1459522166528409,0.13052701233521058,0.14,-0.04099052485694524,0.13243945629267154,-0.009947382141091476,1.0543895932117224,12.054087525719506,1.0679425188485538,0.13052701233521058,0.02479433329686436,0.6300377762124915,1.2985772990560527,0.31552940912541716,0.011282105793471782,0.0,-3.089298065481051
62.98999999999604,11.0,1.0007046447466048,0.9997310744906058,4.424392033949943,0.14595302637793645,0.1305778342357155,0.14,-0.040616853631242844,0.13233793910680436,-0.010355430798297262,1.0540754857433159,12.274561596217673,1.0676312661914946,0.1305778342357155,0.02478664872088757,0.6304555641565187,1.526394481423596,0.3159911202727693,0.01129988332580174,0.0,-3.0146477084749517
62.999999999996035,11.0,1.0007477256963566,0.9997107977244928,4.424436478786043,0.1459538236002556,0.13063199388323216,0.14,-0.04022870433944542,0.13223236035995817,-0.01075967022885413,1.053760282278676,12.493826693973894,1.067318720576756,0.13063199388323216,0.024778306379610298,0.6308892459028164,1.7535438655281996,0.31645954642237195,0.011319157121655573,0.0,-2.9389262614926324
63.00999999999603,11.0,1.0007905164039608,0.9996911760523574,4.424481252280332,0.14595460805528232,0.1306894620752944,0.14,-0.039826236393244924,0.1321227588656709,-0.011159956444962251,1.0534440920797783,12.711804451181074,1.0670049909693147,0.1306894620752944,0.024769310808211036,0.6313386418894177,1.979941629820212,0.31693450791880107,0.0113399190579293,0.0,-2.86216062800365
63.01999999999603,11.0,1.000833001506623,0.9996721862717762,4.424526336153743,0.14595537948718046,0.13075020835516626,0.14,-0.039409614421532374,0.13200917486930053,-0.01155614707908695,1.0531270240927504,12.928417048516636,1.066690186078327,0.13075020835516626,0.02475966673006531,0.6318035668859409,2.2055042609808804,0.3174158232389708,0.011362160535883261,0.0,-2.7843780824720534
63.02999999999603,11.0,1.0008751658827095,0.9996537886966685,4.424571712047637,0.14595613764849227,0.13081420103356362,0.14,-0.038979008185788616,0.13189165003156295,-0.011948101435712578,1.0528091869283167,13.143587245736398,1.0663744143330138,0.13081420103356362,0.024749379045804626,0.6322838300644643,2.430148594227682,0.3179033090919707,0.011385872491084036,0.0,-2.7056062606658404
63.03999999999603,11.0,1.0009169946439718,0.9996359297406888,4.424617361538656,0.14595688229972606,0.130881407212139,0.14,-0.03853459249081498,0.13177022741155658,-0.012335680542225344,1.0524906888449357,13.357238411966708,1.06605778386254,0.130881407212139,0.024738452825140714,0.6327792350798473,2.6537918523824167,0.3183967805162894,0.011411045403586373,0.0,-2.625873149838336
63.049999999996025,11.0,1.0009584731245493,0.9996185450968174,4.42466326615252,0.1459576132088577,0.13095179280899288,0.14,-0.03807654709040653,0.13164495144928282,-0.012718747198879402,1.0521716377335766,13.569294555634091,1.0657404024786699,0.13095179280899288,0.024726893301035374,0.6332895801610315,2.8763516838318415,0.3188960509726666,0.011437669302386204,0.0,-2.5452070787840992
63.05999999999602,11.0,1.0009995868676003,0.9996015633484289,4.424709407376544,0.14595833015077442,0.13102532258624694,0.14,-0.037605056588009333,0.13151586794767145,-0.013097166027792753,1.0518521411022559,13.779680353963169,1.0654223776597627,0.13102532258624694,0.024714705867094205,0.6338146582154487,3.0977461989354587,0.3194009324343694,0.01146573377073219,0.0,-2.4636367077740746
63.06999999999602,11.0,1.001040321610496,0.9995849098306709,4.424755766670748,0.14595903290669118,0.13110196017896902,0.14,-0.037120310333807194,0.1313830240541213,-0.013470803520932634,1.051532306059518,13.988321182011777,1.0651038165348596,0.13110196017896902,0.024701896077259547,0.6343542569429489,3.3178940051765595,0.3199112354697269,0.011495227947594906,0.0,-2.381191018372675
63.07999999999602,11.0,1.00108066326956,0.9995685105527767,4.424802325477495,0.14595972126357043,0.1311816681254495,0.14,-0.03662250231836084,0.1312464682415661,-0.01383952808705334,1.0512122392957979,14.195143141196375,1.0647848258667056,0.1311816681254495,0.02468846964756899,0.6349081589597287,3.5367142411012997,0.3204267693205839,0.011526140528337326,0.0,-2.297899303140771
63.08999999999602,11.0,1.001120597925332,0.9995522959925758,4.4248490652296475,0.14596039501357477,0.1312644078979931,0.14,-0.03611183106448576,0.13110625028907646,-0.014203210097559983,1.0508920470624146,14.400073087297846,1.0644655120329627,0.1312644078979931,0.024674432458972245,0.6354761419276772,3.7541266093874714,0.320947341974807,0.01155845976272098,0.0,-2.2137911552281793
63.099999999996015,11.0,1.0011601118092779,0.9995362045855516,4.424895967357323,0.14596105395358064,0.13135013993412026,0.14,-0.03558849951768259,0.1309624212620085,-0.01456172193128273,1.0505718351479219,14.603038657932377,1.0641459810051483,0.13135013993412026,0.024659790560804112,0.6360579786885033,3.9700514091814187,0.3214727602374218,0.011592173454745981,0.0,-2.128896457859364
63.10999999999601,11.0,1.0011991912927807,0.9995201857489329,4.424943013293383,0.14596169788477645,0.13143882366717843,0.14,-0.03505271493709622,0.1308150334917103,-0.014914938018160026,1.0502517088524876,14.80396829951578,1.0638263383253503,0.13143882366717843,0.02464455017366469,0.6366534373965134,4.1844095681707065,0.322002829796755,0.011627268962289038,0.0,-2.043245373716063
63.11999999999601,11.0,1.0012378228791092,0.9995042023065362,4.42499018447783,0.1459623266123645,0.13153041755636516,0.14,-0.03450468878709545,0.13066414055479703,-0.015262734881830026,1.0499317729610618,15.002791293724535,1.0635066890810567,0.13153041755636516,0.024628717690869103,0.6372622816488973,4.3971226747399585,0.3225373552923756,0.011663733196255733,0.0,-1.9568683342206352
63.12999999999601,11.0,1.0012759931989066,0.9994882322119786,4.425037462361367,0.1459629399453801,0.13162487911566112,0.14,-0.033944636630487246,0.13050979725200532,-0.015604991181147408,1.0496121317162825,15.199437783493304,1.0631871378789235,0.13162487911566112,0.024612299678255928,0.637884270610456,4.608113010288554,0.3230761403835835,0.011701552622906508,0.0,-1.8697960287239184
63.13999999999601,11.0,1.0013136890095482,0.9994722695033327,4.425084828408369,0.14596353769663611,0.13172216494167915,0.14,-0.033372778023414124,0.13035205958663804,-0.01594158775064162,1.0492928887923063,15.393838798573988,1.0628677888183982,0.13172216494167915,0.024595302871825937,0.6385191591316453,4.817303581947805,0.3236189878212663,0.011740713268880232,0.0,-1.7820593936014513
63.149999999996005,11.0,1.0013508971985265,0.9994563244601561,4.425132264099564,0.14596411968279405,0.13182223074013627,0.14,-0.03278933641252338,0.13019098474260962,-0.01627240763993353,1.0489741472709195,15.58592628069045,1.0625487454663214,0.13182223074013627,0.024577734172801163,0.6391666978574143,5.024618155869779,0.3241656995223535,0.011781200726184687,0.0,-1.6936896012619234
63.159999999996,11.0,1.0013876047908183,0.9994404229720959,4.425179750934706,0.1459646857245564,0.1319250313516643,0.14,-0.03219453903308786,0.13002663106210227,-0.01659733615213001,1.0486560096207445,15.775633108297631,1.0622301108336152,0.1319250313516643,0.024559600640704476,0.6398266333302434,5.229981290888781,0.3247160766513375,0.011823000160399121,0.0,-1.6047180490717707
63.169999999996,11.0,1.0014237989599948,0.9994246051657324,4.425227270435527,0.14596523564697073,0.13203052077664756,0.14,-0.03158861680866398,0.12985905802284334,-0.016916260881208692,1.0483385776803518,15.962893120970035,1.0619119873549934,0.13203052077664756,0.02454090948477366,0.6404987080857195,5.4333183724128125,0.32526991970437574,0.011866096321081699,0.0,-1.5151763481997698
63.179999999996,11.0,1.0014594670426584,0.9994089233697261,4.425274804149213,0.1459657692798287,0.13213865219976134,0.14,-0.030971804251009788,0.1296883262150139,-0.017229071748400233,1.048021952645849,16.147641143411118,1.0615944768724135,0.13213865219976134,0.02452166805401073,0.6411826607437392,5.634555646452302,0.3258270285975212,0.01191047355118968,0.0,-1.425096312386012
63.189999999996,11.0,1.0014945965556306,0.9993934395287528,4.42532233365266,0.14596628645814058,0.13224937801483067,0.14,-0.030344339359075656,0.1295144973177984,-0.017535661037564706,1.0477062350625408,16.329813009058203,1.0612776806225448,0.13224937801483067,0.02450188382723506,0.6418782260996928,5.83362025322482,0.32638720276040567,0.011956115800400388,0.0,-1.3345099466382282
63.199999999995995,11.0,1.0015291752151934,0.999378222199427,4.42536984055764,0.14596678702266078,0.13236264984990456,0.14,-0.029706463517219395,0.1293376340755859,-0.017835923429557535,1.0473915248208863,16.50934558327699,1.0609616992284348,0.13236264984990456,0.02448156440307424,0.642585135214956,6.030440260340695,0.32695024122842575,0.012003006634062594,0.0,-1.2434494358608303
63.20999999999599,11.0,1.001563190957597,0.9993633432790232,4.4254173065170574,0.14596727082044056,0.13247841859343137,0.14,-0.02905842139094017,0.12915780027383233,-0.01812975603556333,1.0470779211553818,16.68617678608513,1.0606466326948396,0.13247841859343137,0.024460717491537207,0.6433031155131169,6.224944694881341,0.32751594273745993,0.012051129245219736,0.0,-1.151947133419703
63.21999999999599,11.0,1.0015966319599936,0.9993488746269764,4.425464713232313,0.14596773770537924,0.13259663442150577,0.14,-0.028400460820129148,0.12897506071459508,-0.018417058429375688,1.0467655226457573,16.860245614370584,1.0603325804065682,0.13259663442150577,0.024439350907074303,0.6440318908821088,6.417063574368023,0.32808410581644987,0.01210046646346654,0.0,-1.0600355496472038
63.22999999999599,11.0,1.0016294866609468,0.9993348847409353,4.42551204246182,0.1459681875387499,0.13271724682619981,0.14,-0.027732832709757294,0.1287894811917499,-0.018697732678597662,1.046454427219299,17.03149216356298,1.060019641128921,0.13271724682619981,0.024417472563631026,0.644771181783477,6.6067279363633284,0.32865452887462565,0.012151000761172707,0.0,-0.9677473402913994
63.23999999999599,11.0,1.0016617437797026,0.9993214356433437,4.425559276030609,0.1459686201896738,0.13284020464557972,0.14,-0.027055790916822198,0.12860112846590147,-0.018971683374729337,1.0461447321528048,17.199857648689758,1.059707913009118,0.13284020464557972,0.024395090472421953,0.6455207053731704,6.793869866376475,0.3292270102883923,0.0122027142605312,0.0,-0.875115294913633
63.249999999995985,11.0,1.001693392333468,0.9993085801213409,4.425606395840904,0.14596903553552248,0.13296545609429383,0.14,-0.026369592135585873,0.12841007023899872,-0.019238817662116187,1.0458365340733862,17.365284424805076,1.0593974935775008,0.13296545609429383,0.024372212741555224,0.6462801756283646,6.978422524335622,0.3298013484780603,0.012255588736477228,0.0,-0.7821723252385486
63.25999999999598,11.0,1.0017244216520496,0.9992963594439929,4.425653383883532,0.14596943346222932,0.13309294879548925,0.14,-0.02567449577965264,0.12821637512866652,-0.019499045265734476,1.0455299289570292,17.527716006735226,1.059088479747584,0.13309294879548925,0.024348847577756683,0.6470493034847797,7.16032016952263,0.3303773419820647,0.012309605618821036,0.0,-0.6889514534607131
63.26999999999598,11.0,1.0017548213893364,0.9992848016549412,4.425700222249944,0.14596981386449742,0.1332226298129976,0.14,-0.02497076386283592,0.12802011264226523,-0.019752278517788917,1.0452250121242557,17.687097088131484,1.0587809678139835,0.1332226298129976,0.024325003289573544,0.6478277969794024,7.339498184136774,0.3309547895246464,0.01236474599346575,0.0,-0.5954858005119865
63.27999999999598,11.0,1.0017845815312643,0.999273920510638,4.4257468931446375,0.14597017664589507,0.1333544456836631,0.14,-0.02425866087904177,0.12782135315069063,-0.01999843238311524,1.044921878232697,17.843373559823224,1.0584750534477079,0.1333544456836631,0.024300688291372073,0.6486153613975627,7.515893095753948,0.3315334900782192,0.01242099060267792,0.0,-0.5018085742938142
63.28999999999598,11.0,1.001813692400062,0.9992637151021754,4.425793378897713,0.14597052171883568,0.13348834244929575,0.14,-0.023538453682133142,0.12762016786192537,-0.020237424483380485,1.0446206212665747,17.996492527475382,1.0581708316884735,0.13348834244929575,0.024275911107457467,0.6494116994213791,7.689442598922941,0.3321132429212187,0.012478319845440948,0.0,-0.40795305787861613
63.299999999995975,11.0,1.0018421446547578,0.9992541701655612,4.425839661977307,0.14597084900444537,0.13362426568811472,0.14,-0.02281041136605,0.1274166287943549,-0.020469175120082582,1.0443213345235363,18.146402328558835,1.057868396934158,0.13362426568811472,0.024250680375639114,0.6502165112781009,7.8600855761747415,0.3326938476952267,0.012536713777697238,0.0,-0.3139525976844705
63.30999999999597,11.0,1.0018699292880937,0.9992452570533864,4.425885725001655,0.14597115843232447,0.13376216054479673,0.14,-0.022074805146869325,0.1272108087498589,-0.02069360729635894,1.044024110599432,18.293052548672694,1.0575678429277218,0.13376216054479673,0.02422500484977773,0.6510294948834379,8.02776211860518,0.333275104458163,0.012596152114446191,0.0,-0.21984059162728994
63.31999999999597,11.0,1.0018970376201566,0.9992369353098155,4.425931550750533,0.14597144994021619,0.13390197175969484,0.14,-0.021331908245800446,0.12700278128669096,-0.02091064673762303,1.0437290413719447,18.436394037233427,1.057269262742247,0.13390197175969484,0.024198893400773344,0.6518503459815266,8.192413546308263,0.3338568137396396,0.012656614233397031,0.0,-0.12565047725463016
63.32999999999597,11.0,1.001923461289178,0.9992291547631379,4.425977122175863,0.14597172347359857,0.1340436436965042,0.14,-0.02058199577453118,0.1267926206921573,-0.021120221911039527,1.0434362179840624,18.576378922568136,1.0569727487648615,0.1340436436965042,0.02417235501560033,0.6526787582771876,8.353982428800249,0.33443877659710974,0.012718079178537553,0.0,-0.03141571986577239
63.33999999999597,11.0,1.0019491922400747,0.9992218580280068,4.426022422411324,0.14597197898521894,0.13418712036863284,0.14,-0.019825344622518004,0.1265804019551067,-0.021322264043864603,1.0431457308281364,18.71296062644308,1.0566783926804593,0.13418712036863284,0.02414539879476247,0.6535144235615504,8.512412605324597,0.3350207946732785,0.012780525667436123,0.0,0.06283019937876402
63.349999999995966,11.0,1.0019742227113912,0.9992149832910004,4.4260674347808076,0.14597221643459307,0.13433234546453907,0.14,-0.019062233345816804,0.12636620073824256,-0.021516707140667102,1.0428576695314495,18.846093878043508,1.0563862854560233,0.13433234546453907,0.02411803394793556,0.6543570318315053,8.667649205164011,0.33560267025674245,0.012843932098824291,0.0,0.1570537953526346
63.35999999999596,11.0,1.001998545221366,0.9992084672427857,4.426112142805654,0.14597243578749194,0.1344792623721615,0.14,-0.018292942057313133,0.12615009335026828,-0.021703487999443823,1.0425721229436773,18.97573472741791,1.056096517326231,0.1344792623721615,0.02409026978843877,0.6552062714038828,8.819638667711235,0.3361842063457775,0.012908276562307894,0.0,0.2512215908608466
63.36999999999596,11.0,1.0020221525538582,0.999202248015414,4.4261565302106325,0.14597263701543917,0.13462781420263092,0.14,-0.01751775231809244,0.1259321567178769,-0.021882546226645334,1.0422891791267583,19.101840558400855,1.0558091777809384,0.13462781420263092,0.02406211572669266,0.6560618290250521,8.968328762257213,0.33676520671230353,0.012973536847113144,0.0,0.345300128534047
63.37999999999596,11.0,1.0020450377448684,0.9991962679850624,4.426200580928681,0.14597282009524065,0.13477794381393518,0.14,-0.016736947028794358,0.12571246835759603,-0.022053824251113633,1.042008925346753,19.224370100991102,1.0555243555546734,0.13477794381393518,0.024033581263781495,0.656923389980306,9.113668607057903,0.3373454759694656,0.013039690453912716,0.0,0.43925598271576666
63.38999999999596,11.0,1.0020671940703298,0.9991904763101449,4.426244279104487,0.14597298500856748,0.13492959383445546,0.14,-0.015950810321196718,0.12549110634749877,-0.022217267336936915,1.0417314480677315,19.34328344318584,1.0552421386181874,0.13492959383445546,0.024004675985123472,0.6577906382026069,9.25560868767158,0.33792481963726667,0.013106714604534934,0.0,0.5330557713383967
63.399999999995956,11.0,1.0020886150357708,0.9991848310890155,4.4262876090970105,0.14597313174160745,0.13508270668689565,0.14,-0.015159627449141233,0.12526814929879143,-0.02237282359521565,1.041456832946971,19.458542042237564,1.0549626141717063,0.13508270668689565,0.02397540955495944,0.6586632563841943,9.394100874277449,0.33850304420775024,0.013174586250493121,0.0,0.6266661677836782
63.409999999995954,11.0,1.0021092943683472,0.9991793010416852,4.426330555481129,0.1459732602848004,0.13523722461279836,0.14,-0.014363684678517397,0.1250436763272892,-0.022520443994734043,1.041185164830473,19.570108735305386,1.0546858686393246,0.13523722461279836,0.023945791712507367,0.6595409260932864,9.52909843761353,0.3390799572084597,0.01324328208354203,0.0,0.7200539127234913
63.41999999999595,11.0,1.0021292260116081,0.9991738666446435,4.4263731030485705,0.14597337063266497,0.13539308969752625,0.14,-0.01356326917659717,0.12481776702479051,-0.02266008237152876,1.0409165277483354,19.67794774947882,1.0544119876638562,0.13539308969752625,0.02391583226931155,0.6604233278951833,9.660556063698994,0.33965536726105694,0.013312778542014249,0.0,0.8131858259367354
63.42999999999595,11.0,1.002148404123222,0.9991685206749538,4.426415236808352,0.14597346278372128,0.13555024389577702,0.14,-0.012758668900645365,0.12459050143036139,-0.022791695437345817,1.0406510049088213,19.78202471114211,1.0541410561012519,0.13555024389577702,0.023885541108290016,0.661310141479232,9.788429867109018,0.3402290841351904,0.013383051816699975,0.0,0.9060288180981048
63.43999999999595,11.0,1.0021668230757341,0.9991632681488704,4.426456941986962,0.14597353674051022,0.1357086290577683,0.14,-0.011950172485585941,0.12436196000154062,-0.0229152427869788,1.0403886786903747,19.88230665464971,1.0538731580138583,0.1357086290577683,0.023854928184508385,0.6622010457927892,9.912677402774706,0.3408009187995249,0.013454077856449635,0.0,0.998549902534567
63.449999999995946,11.0,1.0021844774602802,0.9991581256697041,4.426498204028474,0.14597359250970288,0.13586818695533714,0.14,-0.011138069132159312,0.1241322235854773,-0.02303068690448725,1.0401296306310817,19.97876203031464,1.0536083766617401,0.13586818695533714,0.023824003527109342,0.6630957191784349,10.033257676492452,0.34137068346479693,0.013525832372293992,0.0,1.0907162069453722
63.459999999995944,11.0,1.0022013620930317,0.9991531202271444,4.426539008594831,0.14597363010229247,0.13602885930812258,0.14,-0.010322648495259379,0.1239013733900118,-0.023137993168295682,1.0398739414152318,20.0713607116908,1.053346794491515,0.13602885930812258,0.02379277724196075,0.6639938395150853,10.150131154318052,0.34193819162328387,0.013598290839596175,0.0,1.182494985081493
63.46999999999594,11.0,1.00221747202402,0.9991482875162995,4.426579341566486,0.14597364953385386,0.13619058780933674,0.14,-0.009504200573363597,0.12366949095471116,-0.02323712985518088,1.0396216908566598,20.160074002157536,1.053088493122364,0.13619058780933674,0.02376125951499894,0.6648950843608473,10.26325977083043,0.3425032580842016,0.013671428502395203,0.0,1.2738536283799347
63.47999999999594,11.0,1.002232802547871,0.9991436698662973,4.426619189043551,0.14597365082485625,0.13635331415079774,0.14,-0.008683015599646293,0.12343665812187034,-0.02332806814316245,1.0393729578793534,20.244874640824015,1.0528335533291306,0.13635331415079774,0.023729460615101478,0.6657991310947833,10.372606936737872,0.3430656990052038,0.013745220375509706,0.0,1.3647596775498172
63.48999999999594,11.0,1.0022473492158996,0.9991393138852696,4.42665853734759,0.14597363400100943,0.13651698004688784,0.14,-0.007859383935368447,0.12320295700748972,-0.023410782113314717,1.0391278204954826,20.32573680777549,1.0525820550226566,0.13651698004688784,0.023697390896523375,0.6667056570559217,10.478137545811656,0.3436253319211855,0.013819641248989885,0.0,1.4551808341047312
63.499999999995936,11.0,1.0022611078489503,0.9991352679401196,4.4266973730241395,0.14597359909362453,0.13668152725749963,0.14,-0.00703359596538583,0.12296846997224,-0.023485248750522814,1.0388863557816337,20.402636128682577,1.0523340772278038,0.13668152725749963,0.02366506080020338,0.6676143396787364,10.579817981456245,0.3441819757740662,0.013894665692527262,0.0,1.545084971838303
63.509999999995934,11.0,1.0022740745503416,0.9991315795957064,4.426735682845988,0.14597354613996885,0.13684689760928104,0.14,-0.006205941997015241,0.12273327959242455,-0.023551447943211245,1.0386486398539607,20.475549678822503,1.0520896980596637,0.13684689760928104,0.023632480853589127,0.6685248566210722,10.677616123058558,0.34473545093949237,0.013970268060690853,0.0,1.6344401482384856
63.51999999999593,11.0,1.002286245718277,0.9991282931367421,4.426773453817224,0.14597347518359563,0.13701303301587633,0.14,-0.005376712160909347,0.12249746863094962,-0.023609362482071232,1.038414747842845,20.544455986523296,1.0518489946987148,0.13701303301587633,0.02359966166930748,0.6694368858877081,10.771501352043156,0.34528557925802067,0.014046422501892999,0.0,1.7232146158365789
63.52999999999593,11.0,1.002297618057119,0.9991254472898979,4.426810673177995,0.14597338627463047,0.13717987549639943,0.14,-0.004546196315320161,0.12226112000831206,-0.023658978057812315,1.03818475386819,20.609335036081394,1.051612043365596,0.13717987549639943,0.023566613941812097,0.6703501059444812,10.861444557982068,0.3458321840649789,0.014123102964741525,0.0,1.8113768334869556
63.53999999999593,11.0,1.002308188586979,0.9991230732520531,4.426847328409874,0.14597327946999944,0.13734736719305055,0.14,-0.0037146839520080244,0.12202431677361433,-0.023700283257967542,1.0379587310155336,20.670168270162304,1.051378919296276,0.13734736719305055,0.023533348443219894,0.6712641958281533,10.947418144339332,0.34637509022452984,0.014200283209426852,0.0,1.8988954775734792
