t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
63.549999999995926,11.0,1.0023179546511696,0.999121193112652,4.426883407241729,0.14597315483358592,0.13751545038752477,0.14,-0.002882464104419058,0.12178714207561621,-0.02373326956276792,1.0377367513137767,20.7269385917108,1.0511496967181229,0.13751545038752477,0.023499876017758846,0.67217883524934,11.029396034086716,0.346914124164694,0.014277936817187184,0.0,1.9857394531386363
63.559999999995924,11.0,1.0023269139211703,0.9991198187388866,4.426918897655922,0.14597301243630742,0.1376840675167502,0.14,-0.0020498252571059528,0.12154967913383215,-0.023757931340105596,1.0375188857143922,20.779630365376033,1.0509244488272607,0.1376840675167502,0.023466207575887747,0.6730937046919787,11.107353674803383,0.34744911391436867,0.014356037203382192,0.0,2.0718779049314264
63.56999999999592,11.0,1.0023350643988744,0.9991189511677001,4.4269537878946625,0.14597285235610782,0.13785316118809274,0.14,-0.0012170552561243664,0.12131201120968368,-0.02377426583959609,1.037305204072601,20.82822941845751,1.0507032477675466,0.13785316118809274,0.023432354087783644,0.6740084855093892,11.181268043399692,0.3479798891409624,0.014434557626655147,0.0,2.157280228370086
63.57999999999592,11.0,1.0023424044160238,0.9991185805239778,4.426988066466334,0.14597267467786407,0.13802267419453634,0.14,-0.0003844412194598523,0.12107422157771558,-0.023782273185746806,1.0370957751296923,20.872723041358675,1.0504861646110508,0.13802267419453634,0.023398326577589616,0.6749228600209698,11.251117649925295,0.3485062811896888,0.014513471202517806,0.0,2.2419160804157503
63.58999999999592,11.0,1.0023489326308637,0.999118686458617,4.427021722151592,0.14597247949321038,0.1381925495294504,0.14,0.0004477305517716079,0.12083639349688481,-0.02378195637023138,1.0368906664965745,20.91309998755092,1.0502732693398265,0.1381925495294504,0.02336413611784448,0.6758365116071249,11.316882540675197,0.34902812311927445,0.014592750913125072,0.0,2.325755390353191
63.599999999995916,11.0,1.0023546480221808,0.9991192390752033,4.427054744009043,0.14597226690028772,0.13836273040194474,0.14,0.0012791746631863887,0.12059861018193124,-0.023773321243272725,1.0366899446377118,20.949350473015148,1.0500646308286474,0.13836273040194474,0.02332979382507169,0.6767491248084677,11.378544300238618,0.34954524973913437,0.014672369618088613,0.0,2.408768370474799
63.609999999995914,11.0,1.0023595498810045,0.9991202002916629,4.427087121380355,0.14597203700342856,0.13853316025206916,0.14,0.002109606716625745,0.12036095477483896,-0.023756376504128814,1.036493674854966,20.98146617516243,1.0498603168281657,0.13853316025206916,0.023295310856427633,0.6776603854259707,11.436086052486438,0.3500574976417507,0.014752300064161278,0.0,2.4909255266640735
63.61999999999591,11.0,1.0023636378003549,0.9991215255631294,4.42711884389463,0.1459717899127907,0.13870378276634954,0.14,0.0029387434001407198,0.12012351031639724,-0.023731133690679918,1.0363019212707867,21.009440231208085,1.0496603939479223,0.13870378276634954,0.023260698407334034,0.6785699806246582,11.489492460540584,0.35056470523329947,0.014832514892772188,0.0,2.572197668874499
63.62999999999591,11.0,1.002366911663501,0.9991231658771811,4.4271499014719256,0.14597152574395567,0.13887454189331064,0.14,0.0037663025777515124,0.11988635971787016,-0.023697607168118452,1.0361147468100518,21.033267235997975,1.0494649276386923,0.13887454189331064,0.023225967710457346,0.6794775990398936,11.538749725559622,0.35106671275988127,0.014912986649215844,0.0,2.6525559215009964
63.63999999999591,11.0,1.0023693716312545,0.9991250699208013,4.427180284325861,0.14597124461750835,0.13904538185902127,0.14,0.004592003378974807,0.11964958573278373,-0.023655814116742026,1.0359322131804616,21.052943239276278,1.0492739821736463,0.13904538185902127,0.02319113003516466,0.6803829308857648,11.583845584687431,0.351563362331211,0.014993687788419408,0.0,2.731971733639043
63.649999999995906,11.0,1.0023710181288485,0.999127186313183,4.427209982965233,0.14597094665861582,0.13921624718218223,0.14,0.005415566287147233,0.1194132709288396,-0.023605774518854244,1.0357543808509933,21.06846574240108,1.049087620627984,0.13921624718218223,0.023156196687768783,0.6812856680638301,11.624769308017811,0.35205449794095495,0.015074590682256691,0.0,2.8104168892287342
63.659999999995904,11.0,1.0023718518329703,0.9991294657968496,4.427238988194672,0.14597063199662214,0.1393870826887583,0.14,0.0062367132264737335,0.11917749765996424,-0.023547511144791776,1.0355813090287094,21.079833694522744,1.0489059048569322,0.1393870826887583,0.02312117901174488,0.6821855042713572,11.66151169492265,0.3525399654838751,0.015155667625188166,0.0,2.887863517079814
63.6699999999959,11.0,1.002371873659477,0.9991318632846551,4.427267291114339,0.14597030076467538,0.13955783352583528,0.14,0.007055167647128213,0.11894234803850195,-0.023481049538087887,1.035413055633797,21.087047488234997,1.0487288954720082,0.13955783352583528,0.0230860883879893,0.683082135107652,11.694065069707278,0.3530196127719232,0.015236890842307074,0.0,2.9642841007741794
63.6799999999959,11.0,1.0023710847522969,0.9991343396684208,4.427294883118769,0.1459699530994009,0.1397284451746149,0.14,0.007870654608176597,0.1187079039075607,-0.023406417999796262,1.0352496772735704,21.090108954724275,1.048556651815792,0.1397284451746149,0.02305093623413258,0.6839752581767751,11.722423277010938,0.3534932895501024,0.015318232494706183,0.0,3.0396514884423285
63.6899999999959,11.0,1.0023694864739308,0.9991368633090639,4.427321755894938,0.1459695891406329,0.13989886346208788,0.14,0.008682900857401754,0.11847424681351865,-0.023323647572000904,1.0350912292156202,21.089021358452854,1.0483892319355734,0.13989886346208788,0.02301573400332456,0.684864573184636,11.746581676792122,0.3539608475107121,0.015399664688138796,0.0,3.113938902410294
63.699999999995896,11.0,1.002367080397899,0.9991394111444207,4.427347901419704,0.14596920903121252,0.1400690345717325,0.14,0.009491634908628366,0.11824145797869962,-0.023232772020540478,1.0349377653608847,21.083789391395555,1.0482266925563346,0.1400690345717325,0.022980493181854106,0.6857497820310887,11.766537139198247,0.3544221403098178,0.015481159481547834,0.0,3.1871199487136215
63.709999999995894,11.0,1.0023638683033627,0.9991419693705311,4.427373311956769,0.1459688129168586,0.14023890505299072,0.14,0.010296587116042533,0.11800961827422508,-0.023133827816973613,1.0347893382171156,21.07441916686172,1.0480690890535929,0.14023890505299072,0.022945225285741024,0.6866305888956085,11.782288039280944,0.35487702358553114,0.015562688897291344,0.0,3.2591686264750193
63.71999999999589,11.0,1.0023598521720471,0.9991445336734738,4.427397980053324,0.14596840094611171,0.1404084218295843,0.14,0.01109748974559499,0.11777880819305021,-0.023026854119816836,1.034645998873552,21.06091821293429,1.0479164754266996,0.1404084218295843,0.02290994185587363,0.687506700315949,11.793834251763817,0.35532535497752166,0.015644224929322482,0.0,3.3300593371423473
63.72999999999589,11.0,1.0023550341874803,0.9991471090100973,4.4274218985365605,0.14596797327035158,0.14057753220686414,0.14,0.011894077043832718,0.11754910782319103,-0.022911892755080456,1.0345077969767527,21.04329546554246,1.047768904273107,0.14057753220686414,0.022874654452854134,0.6883778252616073,11.801177145430266,0.3557669941493966,0.015725739557121435,0.0,3.3997668935836596
63.73999999999589,11.0,1.0023494167364424,0.9991497089578875,4.427445060510203,0.145967530043881,0.14074618387846297,0.14,0.012686085304659034,0.11732059682114962,-0.022788988196127617,1.0343747807084658,21.021561261185497,1.0476264267639879,0.14074618387846297,0.02283937465053547,0.6892436752019709,11.80431957757254,0.3562018028135162,0.015807204755647272,0.0,3.468266529036073
63.749999999995886,11.0,1.002343002412425,0.9991523546737752,4.427467459351231,0.14596707142406956,0.14091432493230205,0.14,0.01347325293412327,0.11709335438554407,-0.022658187542876004,1.034246996765288,20.995727329319713,1.0474890926215874,0.14091432493230205,0.022804114029540037,0.6901039641705147,11.803265888005804,0.3566296447576275,0.015888592507999122,0.0,3.5355339059052815
63.759999999995884,11.0,1.002335794020799,0.9991550735191607,4.427489088706931,0.1459665975715454,0.14108190385623373,0.14,0.01425532051378492,0.1168674592309496,-0.022519540500357985,1.034124490340153,20.965806784409864,1.047356950098294,0.14108190385623373,0.0227688841706423,0.6909584088262333,11.798021892716532,0.35705038587281746,0.01596987481822184,0.0,3.6015451244126337
63.76999999999588,11.0,1.00232779458532,0.9991578974235008,4.4275099424923825,0.14596610865042303,0.141248869543577,0.14,0.015032030863157297,0.11664298956195723,-0.02237309935665325,1.0340073051056518,20.931814117645605,1.0472300459575676,0.141248869543577,0.022733696648268825,0.6918067285136806,11.788594877064638,0.3574638941821773,0.016051023722108447,0.0,3.666276731086415
63.77999999999588,11.0,1.0023190073555337,0.9991608610692773,4.427530014888479,0.14596560482855245,0.14141517129870387,0.14,0.01580312910155829,0.11642002304745626,-0.022218918960200177,1.0338954831985503,20.893765188312642,1.047108425456402,0.14141517129870387,0.022698563024740784,0.6926486453232309,11.774993588295048,0.35787003986980825,0.016132011299594073,0.0,3.729705727095051
63.78999999999588,11.0,1.0023094358146214,0.9991639999877248,4.427549300340537,0.14596508627777452,0.14158075884272792,0.14,0.016568362709500073,0.11619863679514666,-0.02205705669649034,1.0337890652053185,20.851677214811378,1.0469921323290852,0.14158075884272792,0.022663494845135846,0.6934838841517859,11.757228227407595,0.35826869530923067,0.01621280968499623,0.0,3.791809576418284
63.799999999995876,11.0,1.002299083687198,0.9991673486575846,4.42756779355751,0.14596455317416818,0.14174558231933918,0.14,0.017327481589738625,0.11597890732628768,-0.021887572464151635,1.0336880901480414,20.805568765315883,1.0468812087718296,0.14174558231933918,0.02262850363316737,0.6943121727648229,11.735310440228107,0.35865973508971116,0.01629339107800648,0.0,3.852566213854166
63.809999999995874,11.0,1.0022879549465957,0.9991709386969596,4.427585489511793,0.14596400569827517,0.14190959230088968,0.14,0.018080238128216297,0.11576091055068856,-0.021710528650420523,1.0335925954704464,20.755459748059785,1.0467756954278513,0.14190959230088968,0.022593600887738194,0.6951332418601465,11.709253307813535,0.3590430360414776,0.016373727751956554,0.0,3.9119540528587144
63.81999999999587,11.0,1.0022760538211968,0.9991747972320817,4.427602383439587,0.14596344403528874,0.14207273979464666,0.14,0.018826387254778226,0.11554472174194763,-0.0215259901060071,1.0335026170234365,20.701371401244625,1.0466756313725012,0.14207273979464666,0.022558798080595677,0.6959468251336476,11.67907133601743,0.3594184772593763,0.016453792063492942,0.0,3.9699519932155143
63.82999999999587,11.0,1.0022633847994262,0.9991789455168508,4.42761847084173,0.1459628683751966,0.14223497624887088,0.14,0.019565686503051294,0.11533041551294584,-0.021334024119356372,1.0334181890501002,20.64332628257519,1.0465810540980423,0.14223497624887088,0.022524106654339574,0.6967526593448404,11.644780444498027,0.3597859401230874,0.01653355645941996,0.0,4.02653942853252
63.83999999999587,11.0,1.0022499526330932,0.9991833978640078,4.427633747484903,0.14596227891286861,0.14239625355892332,0.14,0.02029789606989227,0.11511806579160051,-0.0211347003903121,1.033339344169722,20.581348258415403,1.0464919994978306,0.14239625355892332,0.022489538021215297,0.6975504843837609,11.606397955008598,0.36014530831726976,0.016612993485822788,0.0,4.081696253563411
63.849999999995866,11.0,1.0022357623388467,0.9991881609325519,4.4276482094030944,0.14596167584808414,0.14255652407293865,0.14,0.021022778873557496,0.11490774579688554,-0.020928091003193223,1.0332661133611942,20.515462492584785,1.0464085018497855,0.14255652407293865,0.02245510356169923,0.6983400433359667,11.563942579355336,0.36049646784910117,0.01669207579398483,0.0,4.135402871350891
63.859999999995864,11.0,1.0022208191976059,0.9991932333987721,4.427661852899187,0.14596105938549628,0.14271574059708714,0.14,0.021740100610641966,0.11469952801512363,-0.02071427039929417,1.033198525945568,20.445695434802914,1.046330593799109,0.14271574059708714,0.02242081462329545,0.6991210825462051,11.517434406869173,0.3608393070656717,0.01677077614888224,0.0,4.1876402001893895
63.86999999999586,11.0,1.0022051287519265,0.9991986060191252,4.427674674546515,0.14596042973453294,0.1428738564002302,0.14,0.022449629811420624,0.11449348417655647,-0.020493315348823177,1.033136609568276,20.372074808802072,1.046258306340368,0.1428738564002302,0.022386682518741288,0.6998933516788258,11.466894891717109,0.3611737166713269,0.016849067436163885,0.0,4.238389680404705
63.87999999999586,11.0,1.002188696801358,0.9992042620749424,4.427686671190272,0.1459597871092393,0.1430308252178078,0.14,0.02315113789327944,0.1142896852321981,-0.020265304922297504,1.0330803901812604,20.294629600133998,1.0461916687992792,0.1430308252178078,0.02235271852383237,0.700656603774136,11.412346839987801,0.3614995897447427,0.01692692267051156,0.0,4.287633280948165
63.88999999999586,11.0,1.0021715293959423,0.9992101781707549,4.427697839948614,0.145959131728066,0.14318660125515112,0.14,0.023844399212572087,0.11408820133097705,-0.020030320461411216,1.0330298920254035,20.21339004368287,1.0461307088144074,0.14318660125515112,0.02231893387451195,0.7014105953010632,11.353814396716091,0.36181682175876106,0.017004315004218187,0.0,4.335353505802977
63.899999999995856,11.0,1.0021536328280891,0.9992163253419868,4.427708178213364,0.14595846381361366,0.14334113918984343,0.14,0.024529191114168736,0.11388910179717245,-0.019788445549396724,1.032985137613761,20.128387610920434,1.046075452319204,0.14334113918984343,0.02228533976308663,0.7021550862038511,11.291323032913951,0.3621253105996062,0.017081217735392826,0.0,4.381533400200509
63.909999999995854,11.0,1.0021350136231353,0.999222670413805,4.427717683650184,0.14595778359234257,0.14349439417362095,0.14,0.025205293979576576,0.11369245510814877,-0.01953976598089727,1.0329461477157604,20.039654996909235,1.0460259235247942,0.14349439417362095,0.022251947334084417,0.7028898399453901,11.224899532443278,0.36242495658983764,0.017157604318934302,0.0,4.426156556644106
63.91999999999585,11.0,1.002115678528951,0.9992291775417786,4.427726354198165,0.1459570912942605,0.1436463218336805,0.14,0.025872491273335546,0.1134983288723944,-0.01928436973136782,1.0329129413429339,19.947226107077828,1.0459821449037998,0.1436463218336805,0.022218767679169478,0.7036146235456872,11.15457197897606,0.36271566251259185,0.017233448375235442,0.0,4.469207120738792
63.92999999999585,11.0,1.0020956345049934,0.9992358098583602,4.42773418806877,0.14595638715260165,0.143796878273574,0.14,0.026530569587977254,0.11330678980786843,-0.019022346926019233,1.0328855357360656,19.85113604377721,1.0459441371754896,0.143796878273574,0.022185811831976127,0.7043292076170354,11.080369742726315,0.3629973336376776,0.017308723701724052,0.0,4.510669796824139
63.93999999999585,11.0,1.0020748887112296,0.9992425311442685,4.427741183744122,0.14595567140350885,0.1439460200738489,0.14,0.027179318687791,0.11311790372066018,-0.018753789808318603,1.0328639463541904,19.751421092627115,1.045911919292471,0.1439460200738489,0.02215309076239212,0.7050333663959598,11.002323467156899,0.3632698777488228,0.017383404281141483,0.0,4.5505298534087615
63.949999999995846,11.0,1.0020534484973422,0.9992493074454931,4.427747339974614,0.1459549442857325,0.14409370429274454,0.14,0.02781853155192085,0.11293173548396601,-0.018478792708055376,1.0328481868648691,19.64811870864742,1.0458855084288905,0.14409370429274454,0.022120615371376665,0.7057268777745846,10.920465055253892,0.3635332051730349,0.0174574642938355,0.0,4.588773128404354
63.959999999995844,11.0,1.0020313213926164,0.9992561085596954,4.427752655775928,0.14595420604035753,0.14423988846689098,0.14,0.028448004416644135,0.11274834901738752,-0.01819745200898226,1.032838269136029,19.541267502181622,1.045864919970139,0.14423988846689098,0.022088396485717116,0.7064095233304902,10.83482765560653,0.363787228809056,0.017530878127044028,0.0,4.625386034157409
63.96999999999584,11.0,1.0020085150968627,0.9992629093234031,4.427757130425486,0.14595345691056866,0.14438453061233147,0.14,0.029067536817379808,0.11256780726655549,-0.017909866116032076,1.0328342032288775,19.430907224595078,1.0458501675038856,0.14438453061233147,0.02205644485334914,0.7070810883573642,10.745445648053627,0.36403186415739985,0.017603620383784813,0.0,4.660355562276851
63.97999999999584,11.0,1.0019850374726738,0.9992696906429022,4.4277607634584335,0.1459526971414616,0.14452758922580794,0.14,0.02967693163027396,0.11239017218308371,-0.01761613542211929,1.0328359973914936,19.31707875375039,1.0458412628121376,0.14452758922580794,0.02202477113941411,0.7077413618965118,10.652354628830352,0.36426702934850913,0.017675665892630782,0.0,4.69366928825585
63.98999999999584,11.0,1.001960896539245,0.9992764402238262,4.427763554663272,0.1459519269799069,0.1446690232864382,0.14,0.03027599511356402,0.1122155047048569,-0.017316362274525637,1.0328436580528988,19.199824079245424,1.0458382158640622,0.1446690232864382,0.021993385922903553,0.7083901367698355,10.555591395269555,0.3644926451704009,0.017746989715431913,0.0,4.7253153758861925
63.999999999995836,11.0,1.0019361004679102,0.9992831529706678,4.427765504077252,0.14595114667446815,0.14480879225770205,0.14,0.030864536948541604,0.11204386473665687,-0.01701065094087408,1.032857189817139,19.07918628740973,1.0458410348091953,0.14480879225770205,0.02196229969407634,0.7090272096143142,10.455193929978917,0.36470863509446805,0.01781756715505602,0.0,4.75528258146363
64.00999999999584,11.0,1.0019106575794543,0.9992898310431413,4.427766611981647,0.14595035647537669,0.14494685608981864,0.14,0.03144237028024838,0.11187531113113086,-0.016699107574694942,1.032876595457086,18.955209546051133,1.0458497259707213,0.14494685608981864,0.021931522852579183,0.7096523809184888,10.351201384520047,0.3649149253003064,0.017887373762931553,0.0,4.783560257782735
64.01999999999585,11.0,1.0018845763431872,0.9992964835729564,4.427766878897064,0.14594955663455925,0.14508317522220865,0.14,0.032009311757325715,0.1117099016701064,-0.016381840180587675,1.0329018759078379,18.827939088954334,1.0458642938385057,0.14508317522220865,0.0219010657058801,0.7102654550592646,10.24365406272664,0.36511144469820694,0.017956385344629254,0.0,4.810138357919734
64.02999999999585,11.0,1.00185786537767,0.9993031260610862,4.427766305578887,0.14594874740571462,0.1452177105861133,0.14,0.0325651815711524,0.11154769304625643,-0.0160589585789892,1.032933030259493,18.697421200133967,1.0458847410617884,0.1452177105861133,0.02187093846827845,0.7108662403396957,10.132593403568334,0.36529812495018954,0.018024577966551106,0.0,4.835007438802204
64.03999999999586,11.0,1.001830533452913,0.9993097794902818,4.427764893012993,0.14594792904443243,0.1453504236072705,0.14,0.033109803494097007,0.1113887408451187,-0.0157305743705542,1.0329700557493127,18.563703197842287,1.045911068441308,0.1453504236072705,0.021841151259990196,0.7114545490268757,10.018061963750133,0.36547490049090964,0.018091927962051536,0.0,4.858158664564126
64.04999999999586,11.0,1.0018025894937965,0.9993164692006543,4.427762642411824,0.1459471018083447,0.14548127620826126,0.14,0.03364300491617875,0.11123309952747325,-0.015396800900161184,1.0330129477534375,18.42683341835232,1.0459432749209105,0.14548127620826126,0.021811714106111366,0.7120301973878087,9.90010340012291,0.36564170854609956,0.018158411936974327,0.0,4.87958380968522
64.05999999999587,11.0,1.0017740425844144,0.9993232235859384,4.427759555210906,0.14594626595730065,0.14561023081074662,0.14,0.03416461688057609,0.11108082241208168,-0.015057753220556223,1.0330616997782736,18.286861199519144,1.0459813575787047,0.14561023081074662,0.02178263693534453,0.7125930057241394,9.77876245196579,0.36579848915187085,0.018224006775373683,0.0,4.899275261913447
64.06999999999587,11.0,1.0017449019729947,0.9993300726770954,4.427755633065871,0.14594542175355327,0.1457372503374707,0.14,0.03467447411778157,0.11093196165879171,-0.014713548055650668,1.0331163034517714,18.143836864138336,1.0460253116179934,0.1457372503374707,0.021753929578498633,0.7131427984049782,9.654084923148927,0.3659451851745347,0.018288689646483818,0.0,4.917226024969591
64.07999999999588,11.0,1.0017151770770396,0.9993370466820195,4.42775087785002,0.1459445694619461,0.14586229821368032,0.14,0.03517241507778282,0.1107865682520104,-0.014364303763485398,1.0331767485150318,17.997811703123094,1.0460751303581604,0.14586229821368032,0.02172560176630266,0.7136794038955089,9.52611766435547,0.3660817423292773,0.018352438010472216,0.0,4.933429721033014
64.08999999999588,11.0,1.0016848774883178,0.9993441745522393,4.42774529165241,0.14594370935008963,0.14598533836850652,0.14,0.035658281961325866,0.1106446919845494,-0.014010140298878395,1.033243022814328,17.848837958502962,1.0461308052257925,0.14598533836850652,0.021697663126868254,0.7142026547841522,9.394908555268332,0.36620810920177643,0.018415229625975964,0.0,4.9478805930076595
64.09999999999589,11.0,1.001654012977358,0.9993514826442041,4.4277388767764885,0.14594284168851604,0.14610633523585614,0.14,0.03613192074945104,0.11050638144184519,-0.013651179175768509,1.0333151122940294,17.69696880627089,1.0461923257463492,0.14610633523585614,0.02167012318250558,0.7147123878055623,9.260506486836462,0.3663242372691638,0.018477042556527257,0.0,4.960573506567526
64.10999999999589,11.0,1.0016225934971192,0.9993589935375612,4.427731635739191,0.1459419667508033,0.14622525375528586,0.14,0.03659318123221564,0.11037168398655735,-0.013287543429268345,1.0333930009904586,17.54225833907941,1.046259679536597,0.14622525375528586,0.02164299134624265,0.7152084438619298,9.12296134351416,0.36643008092327656,0.018537855178237084,0.0,4.971503951980863
64.1199999999959,11.0,1.0015906291855676,0.9993667250626551,4.427723571270457,0.14594108481366086,0.1463420593727315,0.14,0.03704191703639262,0.11024064574354779,-0.01291935757743414,1.0334766710268655,17.384761548797105,1.0463328522979973,0.1463420593727315,0.021616276918068344,0.7156906680418565,8.982323985470002,0.36652559749473257,0.018597646187653884,0.0,4.980668045712462
64.1299999999959,11.0,1.0015581303669356,0.9993746895800183,4.427714686313086,0.1459401961569716,0.1464567180412837,0.14,0.03747798565252519,0.1101133115852436,-0.012546747582764223,1.0335661026096612,17.22453430893334,1.0464118278112324,0.1464567180412837,0.021589989080985385,0.7161589096376613,8.838646230751802,0.3666107472769021,0.018656394609102286,0.0,4.988062531803456
64.13999999999591,11.0,1.0015251075515161,0.9993828935403324,4.427704984022822,0.14593930106378608,0.1465691962222377,0.14,0.03790124846177503,0.10998972511738618,-0.012169840813425984,1.0336612740257012,17.06163335692112,1.0464965879318056,0.1465691962222377,0.02156413689714679,0.7166130221625285,8.691980837306021,0.36668549355166213,0.018714079802484962,0.0,4.993684783028147
64.14999999999591,11.0,1.0014915714339085,0.9993913373406244,4.42769446776857,0.1459383998202679,0.14667946088631406,0.14,0.03831157076237718,0.10986992866516965,-0.011788766004217474,1.0337621616406794,16.89611627626658,1.0465871125867896,0.14667946088631406,0.02153872930411548,0.7170528633669794,8.542381484840108,0.3667498026137934,0.01877068146994116,0.0,4.997532801827446
64.15999999999592,11.0,1.0014575328897153,0.9994000154765681,4.427683141132647,0.14593749271559156,0.1467874795154384,0.14,0.0387088217964239,0.10975396325977074,-0.01140365321726291,1.0338687398982473,16.72804147854918,1.0466833797725257,0.1467874795154384,0.021513775111598403,0.7174782952570142,8.389902756400238,0.3668036437963381,0.018826179663367963,0.0,4.999605221018596
64.16999999999592,11.0,1.001423002970756,0.9994089169778448,4.427671007910931,0.14593658004179633,0.1468932201048026,0.14,0.039092874776447295,0.10964186862527321,-0.011014633802441246,1.0339809813197527,16.5574681852752,1.0467853655531105,0.1468932201048026,0.021489282998542258,0.7178891841125769,8.234600119695894,0.36684698949375283,0.018880554791102518,0.0,4.999901304280928
64.17999999999593,11.0,1.0013879928989382,0.9994180260995275,4.4276580721128465,0.14593566209360057,0.14699665116556695,0.14,0.03946360691245315,0.10953368316598927,-0.010621840357546994,1.0340988565043652,16.384456409569793,1.046893044059501,0.14699665116556695,0.021465261510699135,0.7182854005082826,8.076529908136378,0.36687981518509355,0.01893378762361126,0.0,4.998420946417466
64.18999999999593,11.0,1.001352514058981,0.9994273232312479,4.4276443379610715,0.14593473916818483,0.14709774172786821,0.14,0.03982089943875222,0.10942944395418074,-0.010225406688180925,1.034222334129302,16.209066937708112,1.0470063874889222,0.14709774172786821,0.021441719058610968,0.7186668193349559,7.915749301581753,0.36690209945455876,0.018985859298675557,0.0,4.995164673392311
64.19999999999594,11.0,1.0013165779902427,0.9994367859758887,4.427629809890906,0.14593381156495153,0.14719646134436615,0.14,0.04016463764099315,0.10932918671818265,-0.009825467767371691,1.034351380949899,16.031361310475987,1.0471253661044477,0.14719646134436615,0.02141866391624769,0.7190333198234136,7.752316306723138,0.3669138240113337,0.019036751327560778,0.0,4.990133642143765
64.20999999999594,11.0,1.0012801963779367,0.9994463903428338,4.427614492549246,0.1459328795852699,0.14729278009419491,0.14,0.04049471088310838,0.10923294583093199,-0.009422159694927679,1.034485961799538,15.851401804358321,1.0472499482345239,0.14729278009419491,0.021396104219809416,0.719384785569496,7.586289737271079,0.36691497370840714,0.01908644559952901,0.0,4.983329640173273
64.21999999999595,11.0,1.0012433810440426,0.9994561119964358,4.427598390793134,0.14593194353221764,0.14738665634500644,0.13999971422979077,0.040810989757639055,0.10914075429890424,-0.009015619656522894,1.0346260401282452,15.66925056680114,1.0473801002723042,0.14738665634500644,0.02137404770230917,0.7197210454516415,7.417727772904367,0.3669055488496703,0.0191349211192709,0.0,4.9747550849103375
64.22999999999595,11.0,1.0012061439416553,0.9994659946507636,4.427581509687886,0.14593100371043158,0.14747793518685376,0.1399989852535316,0.041113136526602534,0.10905264374676905,-0.008605987278621394,1.0347715848534416,15.484962852795352,1.047515791296176,0.14747793518685376,0.02135250423421567,0.7200413849588507,7.246674638804718,0.3668856647424421,0.01918212216672746,0.0,4.964413022853616
64.23999999999596,11.0,1.0011684971726316,0.9994761432425955,4.42756385450533,0.14593006042666956,0.1475665914525729,0.13999825851219783,0.04140105928407953,0.10896864438874149,-0.008193404523524022,1.0349225587030095,15.298603515354296,1.047656990658313,0.1475665914525729,0.021331488026363823,0.7203457181440215,7.073189685794652,0.36685530985689674,0.019228026174747975,0.0,4.952307128488512
64.24999999999596,11.0,1.0011304530078096,0.9994866294880392,4.427545430723491,0.14592911399043348,0.147652629762801,0.13999753420152497,0.041674724923201734,0.10888878501687005,-0.007778013791863027,1.0350789194033392,15.110239718412489,1.047803661864574,0.147652629762801,0.021311009322019993,0.7206341028293289,6.89733770248601,0.36681444927075063,0.019272623238830024,0.0,4.938441702981647
64.25999999999597,11.0,1.0010920238983314,0.9994974876321306,4.427526244027681,0.1459281647143043,0.14773604943391475,0.13999681251932386,0.04193409355678185,0.10881309299742753,-0.007359957848891746,1.0352406217273074,14.919938686335652,1.0479557640798427,0.14773604943391475,0.02129107573416489,0.7209065722865933,6.7191842136540725,0.366763058277606,0.019315904664682654,0.0,4.922821672652685
64.26999999999597,11.0,1.001053222477477,0.999508718804645,4.427506300312519,0.1459272129139765,0.147816844797953,0.13999609366595536,0.04217911913238878,0.1087415942669315,-0.006939379890435882,1.035407617935935,14.727767823250009,1.0481132532555355,0.147816844797953,0.021271693661847908,0.7211631374583296,6.53879507939798,0.3667011210977011,0.019357861645640094,0.0,4.90545258722401
64.27999999999598,11.0,1.0010140615546879,0.9995202963421819,4.427485605684192,0.1459262589080508,0.1478950059717623,0.13999537784429797,0.04240975088751714,0.10867431332755326,-0.0065164235976929805,1.0355798580219646,14.533794803527242,1.0482760827463002,0.1478950059717623,0.021252869020697625,0.7214037909824236,6.35623635157195,0.3666286296658285,0.019398484752773275,0.0,4.886340617848997
64.28999999999598,11.0,1.0009745541031818,0.9995321715772431,4.427464166462415,0.14592530301763484,0.14797051973010217,0.1399946652592951,0.04262593499852596,0.10861127324205634,-0.006091233176122158,1.0357572898472012,14.338087637381703,1.0484442036390575,0.14797051973010217,0.02123460758640157,0.7216285115152569,6.1715742579721375,0.3665455826160783,0.019437763844041056,0.0,4.865492554919348
64.29999999999599,11.0,1.0009347132426356,0.9995442797996453,4.427441989181661,0.14592434556580172,0.14804337032294426,0.13999395611717647,0.042827616124237966,0.10855249562842746,-0.005663953378202521,1.0359398592266122,14.140714716151615,1.0486175649262848,0.14804337032294426,0.021216915127418415,0.7218372676760267,5.9848752427618885,0.3664519844767056,0.019475688164845344,0.0,4.842915805652551
64.309999999996,11.0,1.0008945522184372,0.9995565461857484,4.427419080591329,0.14592338687695608,0.1481135401767993,0.13999325062444684,0.04301473873151601,0.1084980006543535,-0.005234729511788693,1.036127509987114,13.941744841486912,1.0487961135993746,0.1481135401767993,0.021199797431340893,0.7220300213782551,5.796206024329146,0.36634784505855933,0.01951224652525847,0.0,4.81861839146012
64.319999999996,11.0,1.0008540843789784,0.9995688915266362,4.427395447654641,0.14592242727615518,0.14818101046816945,0.13999254898673597,0.04318724818044978,0.10844780703167725,-0.004803707436412808,1.0363201840151706,13.741247242040505,1.0489797947036865,0.14818101046816945,0.02118326028323064,0.7222067305225681,5.605633651428184,0.3662331790008425,0.019547427486122697,0.0,4.792608945097622
64.329999999996,11.0,1.0008133231523981,0.9995812375975728,4.4273710975461675,0.14592146708842946,0.1482457615787668,0.1399918514075978,0.04334509158710917,0.1084019320109405,-0.004371033549867521,1.036517821298611,13.539291580568795,1.0491685513765934,0.1482457615787668,0.021167309428458604,0.7223673511158467,5.4132255487840135,0.3661080054351576,0.01958121952703132,0.0,4.764896707597501
64.33999999999601,11.0,1.0007722820240725,0.9995935120188479,4.427346037647964,0.1459205066381416,0.14830777345090007,0.13999115808734125,0.04348821849820733,0.10836039137610115,-0.003936854767131791,1.036720359963853,13.335947953700439,1.0493623248781447,0.14830777345090007,0.02115195053635616,0.7225118389153271,5.2190495493353035,0.365972347738848,0.019613611186353113,0.0,4.735491524985787
64.34999999999602,11.0,1.0007309745160151,0.9996056524673789,4.427320275544417,0.14591954624841974,0.14836702586145342,0.13999046922196542,0.04361658141206551,0.1083231994394921,-0.003501318493345359,1.036927736308291,13.1312868861361,1.0495610546177871,0.14836702586145342,0.021137189171066554,0.7226401506904367,5.023173913547134,0.3658262333483843,0.019644591168369818,0.0,4.704403844783846
64.35999999999602,11.0,1.0006894141691611,0.9996176101172438,4.427293819015958,0.14591858624069123,0.14842349863207072,0.13998978500226136,0.04373013617876165,0.10829036903707434,-0.003064572592201931,1.0371398848268114,12.925379320607659,1.0497646781776644,0.14842349863207072,0.021123030771629157,0.7227522451887856,4.825667337381243,0.3656696936187076,0.01967414842460425,0.0,4.671644712296425
64.36999999999603,11.0,1.0006476145293226,0.9996293522099398,4.427266676031869,0.14591762693433977,0.14847717178920947,0.13998910561313027,0.043828842304971305,0.1082619115240244,-0.002626765350837478,1.0373567382322662,12.718296604642477,1.0499731313320226,0.14847717178920947,0.021109480639730144,0.7228480838707615,4.626598951360385,0.365502763712216,0.019702272211921692,0.0,4.637225766687312
64.37999999999603,11.0,1.0006055891373555,0.999640863690048,4.427238854742469,0.145916668646498,0.148528025685661,0.13998843123315402,0.04391266318515938,0.10823783677068684,-0.0021880454420532664,1.0375782274702372,12.510110474923406,1.0501863480623714,0.148528025685661,0.021096543932923192,0.7229276314665043,4.426038313018923,0.36532548251279934,0.019728952134343464,0.0,4.601159236843991
64.38999999999604,11.0,1.0005633515238557,0.9996521478763042,4.427210363470984,0.14591571169198225,0.14857604109201838,0.13998776203443858,0.0439815662749736,0.10821815315891513,-0.0017485618845290815,1.0378042817293662,12.300893039880757,1.0504042605686388,0.14857604109201838,0.021084225660661968,0.7229908563931744,4.224055394870721,0.36513789255809803,0.01975417817335628,0.0,4.56345793703278
64.39999999999604,11.0,1.0005209152084507,0.9996632261791107,4.427181210705428,0.1459147563833677,0.14862119926503156,0.1399870981827381,0.04403552321983195,0.10820286757881817,-0.0013084640015343352,1.0380348284490384,12.090716761002962,1.0506267992771638,0.14862119926503156,0.021072530680747877,0.7230377310628773,4.02072056968336,0.3649400399893919,0.019777940710615803,0.0,4.5241352623459825
64.40999999999605,11.0,1.0004782937035217,0.9996741369143579,4.427151405090822,0.14591380303119453,0.14866348199825716,0.1399864398378498,0.04407450994885129,0.10819198542592558,-0.0008679013785353555,1.0382697933265552,11.87965443325356,1.050853892847061,0.14866348199825716,0.021061463694665564,0.7230682321046268,3.816104594329755,0.36473197451836326,0.019800230547216663,0.0,4.483205183942677
64.41999999999605,11.0,1.0004355005219694,0.9996849333020008,4.427120955422042,0.14591285194429063,0.14870287165893706,0.139985787154259,0.0440985067415329,0.10818551059878113,-0.0004270238200055262,1.0385091003260238,11.667779164902084,1.051085468176705,0.14870287165893706,0.021051029240602273,0.7230823405168443,3.6102785932014387,0.3645137494069548,0.01982103892056321,0.0,4.440682244084825
64.42999999999606,11.0,1.000392549188444,0.9996956807703032,4.427089870637592,0.1459119034301889,0.1487393512151952,0.13998514028200046,0.04410749827492705,0.10818344549697105,1.4018694329628867e-05,1.0387526716908284,11.455164356974313,1.051321450412237,0.1487393512151952,0.021041231684015,0.7230800417685975,3.4033140416668677,0.3642854214643194,0.01984035752029283,0.0,4.396581550970481
64.43999999999606,11.0,1.0003494532533042,0.9997064537154241,4.427058159814497,0.14591095779561525,0.1487729042558416,0.13998449936769194,0.044101473655651646,0.10818579101959191,0.00045507605363777055,1.03900042796102,11.24188368249691,1.051561762959742,0.1487729042558416,0.021032075206273957,0.7230613258599866,3.195282749678048,0.3640470510530466,0.01985817850554532,0.0,4.350918773365918
64.44999999999607,11.0,1.0003062263084448,0.999717331885853,4.427025832164509,0.14591001534701786,0.14880351500592082,0.13998386455568906,0.04408042644273061,0.10819254656416151,0.0008959980603961404,1.0392522879965158,11.028011065613857,1.0518063275022647,0.14880351500592082,0.02102356379177754,0.7230261873563408,2.9862568456256624,0.3637987021070531,0.019874494519657424,0.0,4.303710135038589
64.45999999999607,11.0,1.000262882004059,0.9997283965739939,4.426992897031711,0.14590907639110914,0.1488311683396322,0.13998323598930454,0.044044354664407204,0.10820371002597481,0.001336634475003205,1.0395081690057948,10.813620660628299,1.0520550640222648,0.1488311683396322,0.02101570121531057,0.7229746254054394,2.7763087599181633,0.3635404421544661,0.01988929870698406,0.0,4.254972408992904
64.46999999999608,11.0,1.0002194340653747,0.9997397268010138,4.42695936389157,0.14590814123538945,0.1488558497927058,0.1399826138120342,0.043993260832935255,0.10821927779790694,0.0017768350605459394,1.0397679865796876,10.598786830961552,1.0523078908294867,0.1488558497927058,0.02100849103027003,0.7229066437484107,2.5655112081556926,0.3632723423443579,0.019902584725533894,0.0,4.204722911510855
64.47999999999608,11.0,1.0001758963084184,0.9997513956760407,4.426925242351395,0.145907210188625,0.14887754557525656,0.13998199816873108,0.04392715195936725,0.1082392447706644,0.00221644962771263,1.0400316547286002,10.383584128002452,1.0525647245934053,0.14887754557525656,0.02100193655935649,0.7228222507314304,2.3539371733268286,0.3629944774711381,0.019914346759331576,0.0,4.152979495999628
64.48999999999609,11.0,1.000132282653924,0.9997634670987839,4.42689054215211,0.14590628356125365,0.14889624258624515,0.13998138920667447,0.043846039570543144,0.10826360433348642,0.0026553280798645522,1.0402990859216381,10.168087269785397,1.0528254803790371,0.14889624258624515,0.020996040888265406,0.722721459325024,2.1416598868282577,0.36270692599539633,0.01992457952565734,0.0,4.099760546648374
64.49999999999609,11.0,1.000088607138607,0.9997759929531009,4.426855273171188,0.14590536166569648,0.1489119284297933,0.13998078707648393,0.04374993972882854,0.10829234837529766,0.0030933204582897548,1.0405701911253256,9.952371119440356,1.0530900716844,0.1489119284297933,0.020990806863517744,0.7226042871545115,1.928752807836982,0.3624097700559891,0.019933278282091398,0.0,4.045084971896388
64.5099999999961,11.0,1.0000448839231573,0.9997890109140879,4.426819445426525,0.14590444481655843,0.14892459143361447,0.1399801919328402,0.04363887305515424,0.10832546728631473,0.0035302769876713468,1.0408448798402974,9.736510663346888,1.0533584104777312,0.14892459143361447,0.02098623709380349,0.7224707565435426,1.7152896012199519,0.3621030954727148,0.01994043882685704,0.0,3.9889721977150354
64.5199999999961,11.0,1.000001127296475,0.9998025429586503,4.426783069081022,0.14590353333070538,0.1489342206690627,0.13997960393498043,0.04351286475447899,0.10836294996010842,0.003966048121798447,1.0411230601339527,9.52058098894756,1.053630407232595,0.1489342206690627,0.02098233395511505,0.7223208945699248,1.501344113807604,0.36178699173664675,0.019946057497713672,0.0,3.931442160705795
64.52999999999611,11.0,0.9999573516758532,0.9998165946349766,4.4267461544475735,0.14590262752721303,0.1489408059724662,0.13997902324694964,0.04337194464307775,0.10840478379612442,0.00440048458954296,1.0414046386678482,9.30465726218154,1.0539059709593246,0.1489408059724662,0.02097909959894881,0.7221547331325158,1.2869903492482118,0.3614615519905065,0.0199501311688747,0.0,3.87251530101688
64.53999999999611,11.0,0.9999135716030039,0.9998311551100381,4.4267087119942,0.145901727727187,0.14894433796682793,0.1399784500376008,0.04321614717594846,0.10845095470266519,0.00483343744111036,1.0416895207193777,9.088814704537437,1.054185009231575,0.14894433796682793,0.020976535962033038,0.7219723090240979,1.0723024419760372,0.3611268729981894,0.01995265724300233,0.0,3.812212555080951
64.54999999999612,11.0,0.999869801736022,0.9998461979776786,4.426670752349011,0.1459008342534606,0.1489448080830627,0.13997788448034704,0.043045511472773856,0.10850144710033566,0.005264758094558693,1.0419776101972953,8.873128569741947,1.0544674282073587,0.1489448080830627,0.020974644777242757,0.7217736640063703,0.8573546303942883,0.3607830551060755,0.0199536336461201,0.0,3.7505553481765004
64.55999999999612,11.0,0.9998260568375693,0.9998616827737199,4.426632286304721,0.14589994743018223,0.14894220858000135,0.1399773267526821,0.04286008134096678,0.10855624392595536,0.005694298382563749,1.0422688096521946,8.657674120128439,1.054753132644632,0.14894220858000135,0.0209734275835984,0.7215588448812359,0.6422212300698711,0.3604302021989644,0.01995305881907414,0.0,3.6875655868155532
64.56999999999613,11.0,0.9997823517597236,0.9998775571144057,4.426593324822467,0.14589906758230956,0.14893653256229336,0.1399767770354954,0.04265990529412819,0.10861532663693937,0.00612191059939313,1.0425630202827605,8.442526602752189,1.055042025911913,0.14893653256229336,0.020972885734756103,0.7213279035533244,0.42697660718421593,0.3600684216524873,0.019950931712529887,0.0,3.6232656509603878
64.57999999999613,11.0,0.9997387014260926,0.9998937593455581,4.426553879034718,0.14589819503502974,0.1489277739960224,0.13997623551221644,0.04244503656550869,0.10867867521614974,0.0065474475480403116,1.0428601419397658,8.227761225323652,1.0553340099952535,0.1489277739960224,0.020973020404686724,0.7210808970806654,0.2116951527935052,0.3596978242879879,0.01994725178215547,0.0,3.5576783860720425
64.58999999999614,11.0,0.999695120811901,0.9999102215685093,4.426513960247079,0.1458973301131315,0.14891592772135717,0.13997570236783102,0.042215533115131626,0.10874626817721889,0.006970762587462328,1.043160073129533,8.01345313205334,1.0556289855030125,0.14891592772135717,0.020973832590096917,0.7208178877088486,-0.0035487418748037813,0.3593185243295536,0.01994201898774085,0.0,3.4908270949934295
64.59999999999614,11.0,0.9996516249228411,0.9999268728944805,4.426473579938907,0.14589647314035245,0.1489009894625655,0.13997517778781723,0.041971457631110515,0.10881808257034561,0.007391709679858937,1.043462711019086,7.799677379487082,1.0559268516703393,0.1489009894625655,0.020975323108948323,0.7205389428883123,-0.21868070874901485,0.35893063936737224,0.019935233793162904,0.0,3.422735529669949
64.60999999999615,11.0,0.9996082287735168,0.9999436427698634,4.426432749762647,0.14589562443872964,0.14888295583544975,0.1399746619570509,0.04171287752518227,0.10889409398856391,0.00781014343793522,1.0437679514446463,7.586508912410126,1.0562275063652393,0.14888295583544975,0.020977492595607626,0.7202441352743034,-0.4336264249816066,0.3585342903272922,0.01992689717105704,0.0,3.3534278827105353
64.61999999999615,11.0,0.9995649473663168,0.99996046421462,4.426391481541906,0.14589478432797692,0.14886182435300432,0.13997415505873176,0.041439864923865616,0.10897427657448398,0.008225919172098214,1.0440756889251046,7.374022539867662,1.0565308460979053,0.14886182435300432,0.02098034149270078,0.7199335427122896,-0.6483116336945541,0.3581296014495845,0.0199170106087755,0.0,3.2829287787921357
64.62999999999616,11.0,0.9995217956715059,0.9999772768234911,4.426349787268314,0.14589395312491482,0.14883759342971614,0.13997365727337832,0.04115249665594933,0.1090586030275049,0.008638892937543845,1.044385816681545,7.162292911349405,1.0568367660348204,0.14883759342971614,0.020983870040585533,0.7196072482107405,-0.8626621636741533,0.3577167002733558,0.019905576116080695,0.0,3.2112632659106835
64.63999999999616,11.0,0.999478788609261,0.999994029391365,4.426307679097287,0.14589313114297128,0.1488102623855299,0.13997316877793653,0.04085085423814297,0.10914704461149731,0.009048921581208924,1.0446982266631422,6.951394493141587,1.0571451600185517,0.1488102623855299,0.02098807826562356,0.7192653399067519,-1.0766039484008876,0.3572957176274963,0.019892596235202793,0.0,3.1384568064816603
64.64999999999617,11.0,0.9994359410342594,1.0000106820462906,4.426265169342851,0.14589231869177244,0.14877983145010235,0.13997268974503976,0.04053502385998917,0.10923957116295496,0.00945586278857564,1.0450128095795213,6.741401544841001,1.0574559205936827,0.14877983145010235,0.020992965967962768,0.7189079110279271,-1.2900630446521508,0.35686678762416785,0.019878074049282747,0.0,3.064535268293426
64.65999999999617,11.0,0.9993932677232985,1.0000272077970025,4.426222270471718,0.14589151607683393,0.14874630176851616,0.13997222034245038,0.0402050963701753,0.10933615109961362,0.009859575130329642,1.0453294549386243,6.53238809598784,1.0577689390387401,0.14874630176851616,0.020998532710411924,0.718535059857822,-1.5029656512536622,0.35643004765549957,0.01986201319197941,0.0,2.989524915316512
64.66999999999618,11.0,0.999350783366274,1.000043593430981,4.426178995096862,0.14589072359936084,0.14870967540838798,0.1399717607327041,0.03986116726407948,0.10943675142953578,0.010259918108887966,1.0456480510891246,6.32442792278437,1.0580841054034695,0.14870967540838798,0.021004777809035424,0.7181468897057557,-1.7152381282509763,0.3559856383858313,0.019844417854553098,0.0,2.9134523983721605
64.67999999999618,11.0,0.9993085025606703,1.000059839731599,4.426135355970815,0.1458899415561583,0.14866995536937563,0.13997131107296723,0.03950333667441416,0.1095413377606602,0.010656752204817222,1.045968485265783,6.1175945248286165,1.0584013085503206,0.14866995536937563,0.02101170032633416,0.7177435088874605,-1.926807016843892,0.3555337037406283,0.01982529279116356,0.0,2.8363447456634145
64.68999999999619,11.0,0.9992664398095451,1.000075961015307,4.426091365978951,0.1458891702396489,0.14862714559514503,0.13997087151510765,0.03913170936507393,0.1096498743108151,0.011049938923173321,1.046290643636122,5.911961101801506,1.058720436198807,0.14862714559514503,0.021019299067551008,0.7173250307183461,-2.137599060344409,0.35507439089017345,0.01980464332161296,0.0,2.758229353172123
64.6999999999962,11.0,0.9992246095228298,1.000091984021211,4.426047038132999,0.1458884099379884,0.1485812509871969,0.13997044220596921,0.038746394727085326,0.10976232391819457,0.01143934083979114,1.0466144113468345,5.707600530065107,1.0590413749711312,0.1485812509871969,0.0210275725800575,0.7168915735176216,-2.3475412262156756,0.3546078502219602,0.019782475331099805,0.0,2.679133974925283
64.7099999999962,11.0,0.9991830260215994,1.0001079462172127,4.426002385565012,0.14588766093526717,0.14853227742095657,0.13997002328783023,0.03834750677744467,0.10987864805229763,0.011824821647549116,1.0469396725683016,5.504585339107467,1.0593640104375222,0.14853227742095657,0.021036519155878775,0.7164432606263411,-2.556560729256523,0.354134235306841,0.019758795269348955,0.0,2.599086713134164
64.7199999999962,11.0,0.9991417035448361,1.0001238936125254,4.425957421521985,0.14588692351178031,0.1484802317629401,0.13996961489901735,0.037935164158678675,0.10999880682533003,0.012206246202625769,1.0472663105365505,5.302987687824989,1.0596882271600685,0.1484802317629401,0.021046136836290003,0.715980220433523,-2.764585055600958,0.3536537028535922,0.01973361014469751,0.0,2.5181160082097254
64.72999999999621,11.0,0.999100656258093,1.0001398781893538,4.425912159361278,0.1458861979443458,0.14842512188878532,0.13996921717464064,0.037509490138796286,0.11012275900406845,0.01258348057075607,1.047594207591669,5.102879340618561,1.0600139087339733,0.14842512188878532,0.021056423418266423,0.7155025864098816,-2.971541987485634,0.35316641265685444,0.01970692751878826,0.0,2.4362506286578753
64.73999999999621,11.0,0.9990598982633847,1.0001559550825954,4.425866612546981,0.1458854845066497,0.14836695670116787,0.13996883024740808,0.03707061260987857,0.1102504620221874,0.01295639207348071,1.0479232452127827,4.904331643324157,1.0603409378257154,0.14836695670116787,0.021067376461571575,0.7150104971436735,-3.1773596283575993,0.3526725275376771,0.019678755500113294,0.0,2.353519660858158
64.74999999999622,11.0,0.9990194436095801,1.0001721796470695,4.4258207946472545,0.145884783469595,0.1483057461469132,0.1399684542484769,0.03661866408410264,0.11038187199304832,0.013324849334369315,1.0482533040500313,4.707415499008856,1.060669196208048,0.1483057461469132,0.021078993295460466,0.7145040963744412,-3.3819664279410504,0.35217221327878334,0.019649102737079517,0.0,2.2699524987294977
64.75999999999623,11.0,0.9989793063025606,1.000188604554277,4.425774719332678,0.14588409510163167,0.14824150123283292,0.13996808930829605,0.036153781686406844,0.11051694372295087,0.013688722325188581,1.0485842639543341,4.512201343673448,1.0609985647922453,0.14824150123283292,0.021091271024293465,0.7139835330214501,-3.585291206980001,0.35166563855881783,0.019617978412693277,0.0,2.185578833286685
64.76999999999623,11.0,0.9989395003144307,1.0002052770575283,4.42572840037557,0.14588341966904597,0.148174234039573,0.13996773555739664,0.03567610714255534,0.11065563072484531,0.014047882411974478,1.0489160040063534,4.318759121927671,1.0613289236584271,0.148174234039573,0.02110420653090039,0.7134489612017475,-3.7872631811884947,0.35115297488557096,0.019585392238700105,0.0,2.1004286420912965
