t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
64.77999999999624,11.0,0.9989000395911198,1.000222236553788,4.425681851650169,0.14588275743619103,0.14810395773332108,0.13996739312709003,0.03518578676240039,0.11079788523250496,0.014402202400960025,1.0492484025458233,4.127158262699901,1.061660152085164,0.14810395773332108,0.021117796477836594,0.7129005402364754,-3.987811984406517,0.35063439653117223,0.0195513544548042,0.0,2.0145321786008106
64.78999999999624,11.0,0.9988609380578047,1.0002395125540005,4.425635087133568,0.14588210866564144,0.14803068657541746,0.13996706215003676,0.034682971418501296,0.11094365821515706,0.014751556584314329,1.0495813372030431,3.9374676550352574,1.0619921285796494,0.14803068657541746,0.02113203730549909,0.71233843464378,-4.186867690511932,0.35011008047277126,0.01951587582668258,0.0,1.9279199614197005
64.79999999999625,11.0,0.9988222096216937,1.0002571231519835,4.425588120907217,0.1458814736182611,0.14795443592969196,0.1399667427606592,0.034167816519834165,0.11109289939256985,0.015095820785641539,1.0499146849337118,3.749755624049241,1.0623247309099209,0.14795443592969196,0.021146925227780083,0.7117628141171929,-4.384360834284551,0.34958020633652076,0.019478967647569782,0.0,1.8406227634563153
64.80999999999625,11.0,0.9987838681718462,1.0002750740564343,4.425540967158806,0.14588085255317526,0.14787522226811217,0.13996643509537554,0.033640481981733195,0.11124555725059321,0.015434872405197182,1.0502483220582564,3.5640899070720202,1.062657836140353,0.14787522226811217,0.021162456225412428,0.7111738534916336,-4.580222431211303,0.34904495634703514,0.01944064174175554,0.0,1.752671600989416
64.81999999999626,11.0,0.998745927575848,1.0002933582221392,4.425493640184289,0.14588024572764535,0.1477930631752746,0.13996613929264365,0.03310113219309299,0.11140157905715001,0.015768590464791017,1.050582124306378,3.380537630002758,1.0629913206714738,0.1477930631752746,0.021178626037665724,0.7105717326995514,-4.774383996431244,0.34850451528364734,0.019400910469171136,0.0,1.6640977226482372
64.82999999999626,11.0,0.9987084016733118,1.0003119560870029,4.425446154389858,0.14587965339684708,0.14770797735191687,0.13996585549281235,0.03254993598117786,0.11156091087867469,0.016096855652347433,1.0509159668672179,3.1991652838973037,1.063325060284779,0.14770797735191687,0.021195430152967362,0.709956636718231,-4.966777563002647,0.34795907043789087,0.019359786729550448,0.0,1.5749325983099984
64.83999999999627,11.0,0.9986713042663278,1.0003308363918475,4.425398524293615,0.14587907581355838,0.1476199846184857,0.13996558383778507,0.03198706657596881,0.11172349759699576,0.016419550366110373,1.051249724444752,3.0200387017658477,1.0636589301928518,0.1476199846184857,0.021212863799838683,0.7093287555144001,-5.157335699985428,0.3474088115749825,0.019317283968546838,0.0,1.4852079079188074
64.84999999999627,11.0,0.998634649107132,1.000349957531564,4.425350764526742,0.14587851322776885,0.14752910591885088,0.13996532447051235,0.03141270157419637,0.11188928292665855,0.016736558758491615,1.051583271318059,2.8432230355640455,1.063992805094564,0.14752910591885088,0.021230921938403098,0.7086882839870438,-5.3459915304468435,0.34685393089429206,0.019273416180412627,0.0,1.3949555302299246
64.85999999999628,11.0,0.9985984498833758,1.0003692693633421,4.425302889833992,0.14587796588622276,0.1474353633250919,0.139965077534335,0.030827022904753365,0.11205820943268457,0.01704776677956392,1.0519164814050586,2.6687827333307883,1.0643265592347335,0.1474353633250919,0.021249599253987145,0.7080354219148121,-5.532678749964908,0.3462946229899856,0.019228197913003765,0.0,1.3042075314833963
64.86999999999628,11.0,0.9985627202015008,1.0003887153751005,4.425254915073333,0.14587743403191472,0.1473387800429334,0.13996484317220795,0.03023021679464749,0.11223021854876422,0.017353062220211084,1.052249228329054,2.496781516448088,1.0646600664673715,0.1473387800429334,0.021268890152414923,0.7073703739062646,-5.717331645525996,0.3457310848043731,0.019181644265957663,0.0,1.2129961540110696
64.87999999999629,11.0,0.9985274735687909,1.0004082351029329,4.4252068552146415,0.1458769179035557,0.14723938041862575,0.1399646215258387,0.02962247373692095,0.11240525059587923,0.017652334754948266,1.0525813854861248,2.3272823569595076,1.0649932003213334,0.14723938041862575,0.02128878875850209,0.7066933493590796,-5.899885115411655,0.3451635155783696,0.019133770890805507,0.0,1.1213538047810465
64.88999999999629,11.0,0.9984927233747275,1.0004277666766395,4.425158725337347,0.14587641773502927,0.14713718994680405,0.13996441273477844,0.029003988459600533,0.11258324480135179,0.017945475984426487,1.0529128261123557,2.1603474549172565,1.0653258340670078,0.14713718994680405,0.021309288916991638,0.7060045624262371,-6.080274689844329,0.34459211679459195,0.019084593986811928,0.0,1.0293130438836426
64.8999999999963,11.0,0.9984584828722943,1.0004472493687826,4.425110540627038,0.14587593375485938,0.1470322352789803,0.13996421693550512,0.028374959894964247,0.1127641393183171,0.018232379477627854,1.0532434233496744,1.9960382157337546,1.0656578407828496,0.1470322352789803,0.021330384196015167,0.7053042319884787,-6.258436552470152,0.34401709211141646,0.019034130294533335,0.0,0.9369065729629423
64.9099999999963,11.0,0.9984247651598646,1.0004666260250459,4.425062316371006,0.14587546618570732,0.14692454423254414,0.13996403426053644,0.027735591148827593,0.11294787124561637,0.01851294081375557,1.0535730503094136,1.834415227512075,1.0659890934206935,0.14692454423254414,0.02135206789266994,0.7045925816327998,-6.434307562558546,0.3434386472911186,0.018982397086853446,0.0,0.8441672235980591
64.9199999999963,11.0,0.9983915831642608,1.0004858452623893,4.425014067952814,0.14587501524391638,0.14681414579947652,0.13996386483761,0.02708608946830235,0.11313437664810726,0.018787057623810034,1.0539015801328422,1.675538238363434,1.0663194648688645,0.14681414579947652,0.021374333040263954,0.7038698396334742,-6.607825277787097,0.3428569901197719,0.01892941216096091,0.0,0.751127945638233
64.92999999999631,11.0,0.9983589496255115,1.0005048633352172,4.424965810845981,0.1458745811391181,0.14670107015456182,0.13996370878896186,0.026426666207578775,0.11332359057738828,0.019054629631832493,1.0542288860489135,1.5194661337229531,1.06664882801273,0.14670107015456182,0.021397172415980274,0.7031362389336105,-6.778927977138842,0.3422723303224738,0.01887519382666729,0.0,0.6578217954959058
64.93999999999632,11.0,0.9983268770837307,1.0005236455880198,4.424917560606918,0.14587416407391263,0.14658534866228073,0.13996356623073145,0.025757536790163266,0.11351544709293397,0.019315558695790592,1.0545548414292394,1.3662569136988134,1.0669770557925173,0.14658534866228073,0.021420578548636823,0.7023920171232105,-6.94755468380071,0.3416848794740541,0.018819760895708755,0.0,0.5642819244019347
64.94999999999632,11.0,0.998295377868441,1.0005421674344857,4.42486933286728,0.1458737642436301,0.14646701388203598,0.13996343727251181,0.025078920666902454,0.11370987928363693,0.01956974884806477,1.0548793198410176,1.2159676705015445,1.0673040212586768,0.14646701388203598,0.021444543725615363,0.7016374164110026,-7.113645187683725,0.34109485090660097,0.018763132671582437,0.0,0.4705415666271185
64.95999999999633,11.0,0.9982644640905373,1.000560414826819,4.424821143325911,0.14587338183617748,0.1463460995714978,0.13996332201705924,0.02439104126938571,0.1139068192897526,0.01981710633549361,1.055202195098788,1.0686545659990758,1.067629597625357,0.1463460995714978,0.021469059998380766,0.700872683588111,-7.277140067310658,0.34050245961743386,0.018705328940453052,0.0,0.3766340276742186
64.96999999999633,11.0,0.9982341476369502,1.0005783842054412,4.424773007740579,0.14587301703197064,0.14622264068782934,0.13996322056016605,0.023694125958289514,0.11410619832524199,0.02005753965892677,1.0555233413161873,0.9243728094581058,1.0679536583229023,0.14622264068782934,0.021494119186066217,0.7000980699813295,-7.43798071082338,0.3399079221781053,0.01864636996261555,0.0,0.28259267244467334
64.97999999999634,11.0,0.9982044401679513,1.0005960819422497,4.424724941919679,0.1458726700039471,0.14609667338662874,0.13996313299069402,0.022988405966383213,0.11430794670050733,0.02029095961223493,1.055842632958726,0.783176635529081,1.0682760770503468,0.14609667338662874,0.021519712877066173,0.6993138313945557,-7.596109336039104,0.33931145664461965,0.018586276465966802,0.0,0.18845091338420675
64.98999999999634,11.0,0.9981753531169056,1.0006135233164593,4.424676961714105,0.14587234091765172,0.14596823501902892,0.13996305939075815,0.02227411633706239,0.11451199384551489,0.02051727932072728,1.0561599448985979,0.6451192825153156,1.0685967278289465,0.14596823501902892,0.02154583242871368,0.6985202280398783,-7.751469009518965,0.3387132824720018,0.018525069641420828,0.0,0.09424219861154595
64.99999999999635,11.0,0.9981468976921757,1.0006307310813067,4.424629083009436,0.14587202993138457,0.145837364127027,0.13996299983604227,0.021551495858596947,0.11471826833329882,0.020736414278932132,1.0564751524724065,0.5102529709690854,1.0689154850576739,0.145837364127027,0.02157246896512745,0.6977175244581714,-7.904003664634044,0.33811362043163673,0.018462771138799947,0.0,3.446376578815679e-11
65.00999999999635,11.0,0.9981190848807764,1.0006477336999127,4.424581321718595,0.14587173719639657,0.14570410043741513,0.1399629543962239,0.020820786994853208,0.11492669790383943,0.020948282387701096,1.0567881315422671,0.3786288826415359,1.069232223571464,0.14570410043741513,0.021599613373930748,0.6969059894311669,-8.053658118850148,0.3375126925306138,0.018399403064044924,0.0,-0.09424219854263066
65.01999999999636,11.0,0.9980919254533163,1.0006645633402247,4.424533693775069,0.14587146285711836,0.1455684848550415,0.13996292313547973,0.020082235813924265,0.11513720948830901,0.021152803990610567,1.0570987585603804,0.25029713978488555,1.0695468187026433,0.1455684848550415,0.021627256302493958,0.6960858958888518,-8.200378090442552,0.3369107219353992,0.018334987977435328,0.0,-0.1884509133153282
65.02999999999636,11.0,0.9980654299696983,1.0006812537307037,4.424486215126787,0.1458712070514038,0.1454305594554042,0.13996290611304066,0.019336091914749914,0.11534972923367809,0.02134990190963776,1.0574069106370114,0.1253067848177868,1.069859146345692,0.1454305594554042,0.021655388154158448,0.6952575208126096,-8.344110214807023,0.3363079328941859,0.018269548890372172,0.0,-0.282592672375856
65.03999999999637,11.0,0.9980396087850417,1.0006978379803604,4.424438901730679,0.1458709699107732,0.1452903674773408,0.13996290338376258,0.018582608353230917,0.11556418252767474,0.02153950148009957,1.057712465611123,0.003705760327428657,1.0701690830250947,0.1452903674773408,0.021683999085450614,0.6944211451389198,-8.484802060740902,0.33570455065946064,0.018203109262775668,0.0,-0.3766340276054869
65.04999999999637,11.0,0.998014472055281,1.0007143464674044,4.424391769547904,0.14587075156063808,0.1451479533159504,0.13996291499868097,0.017822041568169633,0.11578049402408963,0.021721530584852322,1.0580153021229517,-0.11445911061518808,1.0704765059657864,0.1451479533159504,0.021713079004690584,0.6935770536650437,-8.622402146869897,0.3351008014086392,0.01813569299827808,0.0,-0.4705415665584969
65.05999999999638,11.0,0.9979900297419237,1.0007308048954244,4.4243448345397365,0.1458705521204931,0.14500336251590804,0.13996294100551615,0.017054651307410573,0.11599858766841926,0.021895919687751002,1.0583152996873764,-0.2291421438547265,1.070781293165348,0.14500336251590804,0.02174261757263602,0.6927255349586883,-8.75685995849142,0.3344969121606085,0.01806732443859186,0.0,-0.5642819243334476
65.06999999999638,11.0,0.9979662916155095,1.0007472326049633,4.424298112663997,0.14587037170406147,0.1448566417651884,0.13996298144910221,0.016280700554277605,0.11621838672384026,0.022062601866370615,1.0586123387670512,-0.3402988132952089,1.0710833234669561,0.1448566417651884,0.021772604205157614,0.691866881272429,-8.888125964868204,0.333893110686457,0.017998028354946974,0.0,-0.6578217954275773
65.07999999999639,11.0,0.997943267257377,1.000763641215252,4.424251619871952,0.14587021041938325,0.14470783888924288,0.13996303637171348,0.015500455454451056,0.11643981379750705,0.022221512843997027,1.058906300844078,-0.4478857698251208,1.071382476632067,0.14470783888924288,0.02180302807837737,0.691001388464237,-9.016151637180458,0.33328962541679197,0.017927829938297113,0.0,-0.7511279455700877
65.0899999999964,11.0,0.9979209660594374,1.0007800336542791,4.424205372105532,0.14587006836883887,0.14455700284494963,0.13996310581327076,0.014714185242060862,0.11666279086716592,0.022372591020879514,1.0591970684893846,-0.5518608600224798,1.0716786334117605,0.14455700284494963,0.021833878135751474,0.6901293559211276,-9.140889466982493,0.3326866853392716,0.017856754787333822,0.0,-0.8441672235301211
65.0999999999964,11.0,0.9978993972217552,1.0007964036151185,4.42415938529472,0.14586994564910383,0.1444041837146521,0.13996318981141373,0.013922162165624252,0.11688723930807783,0.022515777504747297,1.0594845254289469,-0.6521831446759337,1.071971675615842,0.1444041837146521,0.02186514309698717,0.6892510864879168,-9.262292985146674,0.33208451989477417,0.017784828895213267,0.0,-0.9369065728952357
65.1099999999964,11.0,0.9978785697478516,1.0008127354560294,4.424113675354963,0.14586984235103295,0.1442494326989375,0.13996328840143357,0.013124661411336613,0.11711307992024264,0.022651016140570808,1.0597685566066726,-0.7488129170853736,1.0722614861790882,0.1442494326989375,0.021896811467954854,0.6883668863943232,-9.380316781020074,0.33148335886370045,0.01771207863373888,0.0,-1.0293130438161915
65.11999999999641,11.0,0.9978584924377459,1.0008290045417072,4.42406825818442,0.14586975855947773,0.14409280210856223,0.13996340161606532,0.012321961024491512,0.11734023295591717,0.02277825353954799,1.0600490482435505,-0.841711721149472,1.0725479492242125,0.14409280210856223,0.021928871551487324,0.6874770651825076,-9.494916521743239,0.3308834322511129,0.017638530739381077,0.0,-1.1213538047138747
65.12999999999641,11.0,0.997839173878873,1.0008451780011725,4.424023149660907,0.14586969435304215,0.14393434535460073,0.13996352948514892,0.01151434182731148,0.11756861814741898,0.022897439107287518,1.0603258878936779,-0.9308423691985436,1.0728309501214597,0.14393434535460073,0.021961311457671984,0.6865819356293643,-9.606048971209438,0.3302849701683631,0.01756421229586906,0.0,-1.2129961539442011
65.13999999999642,11.0,0.9978206224351032,1.000861215860162,4.4239783656383835,0.1458696498037855,0.14377411693650954,0.13996367203517018,0.010702087332611077,0.11779815473520802,0.023008525071149873,1.060598964497348,-1.0161689595331007,1.0731103755450844,0.14377411693650954,0.02199411911379564,0.6856818136621206,-9.713672008710752,0.32968820271299004,0.0174891507201868,0.0,-1.3042075314168549
65.14999999999642,11.0,0.9978028462341916,1.0008770724878755,4.423933921942856,0.1458696249768841,0.14361217242789986,0.1399638292887017,0.009885483652894711,0.11802876149623712,0.023111466506702247,1.0608681684323584,-1.0976568936199367,1.0733861135273275,0.14361217242789986,0.022027282272838334,0.6847770182647476,-9.817744646811517,0.32909335984839827,0.017413373746741814,0.0,-1.394955530163734
65.15999999999643,11.0,0.9977858531540434,1.0008926982855078,4.423889834367596,0.14586961993026482,0.1434485684601534,0.13996400126376712,0.009064819405125601,0.11826035677256244,0.02320622136324358,1.0611333915640042,-1.175272892909153,1.073658053510404,0.1434485684601534,0.022060788520625693,0.6838678713755915,-9.9182270484511,0.32850067128747973,0.017336909415001208,0.0,-1.485207907852991
65.16999999999643,11.0,0.9977696508082439,1.0009080415331928,4.423846118667597,0.14586963471422473,0.14328336270334902,0.13996418797315424,0.008240385610148837,0.11849285850020447,0.02329275048834951,1.0613945272950531,-1.248985015205664,1.0739260863975135,0.14328336270334902,0.02209462528109471,0.6829546977725135,-10.015080543032866,0.3279103663762421,0.017259786056439186,0.0,-1.5749325982446472
65.17999999999644,11.0,0.9977542465313238,1.0009230503066877,4.423802790553238,0.14586966937105214,0.14311661384513916,0.13996438942370695,0.007412475587940115,0.11872618423824914,0.023371017651390637,1.0616514706163167,-1.318762670565493,1.0741901046036646,0.14311661384513916,0.022128779820040894,0.6820378249483906,-10.108267641578326,0.3273226739818539,0.017182032283649847,0.0,-1.6640977225833062
65.18999999999645,11.0,0.9977396473642528,1.0009376743718315,4.423759865683147,0.1458697239346636,0.14294838156770043,0.13996460561562418,0.006581384848887595,0.11896025119817903,0.02344098956598364,1.061904118158471,-1.384576636681808,1.0744500021070422,0.14294838156770043,0.02216323924749568,0.6811175829772412,-10.197752050965812,0.3267378223845957,0.017103676980878415,0.0,-1.7526716009249286
65.19999999999645,11.0,0.9977258600406139,1.0009518669705246,4.423717359656282,0.145869798430271,0.14277872652308507,0.13996483654179492,0.005747410981698398,0.11919497627342343,0.02350263591133705,1.0621523682456735,-1.4463990737335206,1.074705674501594,0.14277872652308507,0.022197990519027055,0.6801943043723667,-10.283498687325148,0.32615603917277836,0.017024749294109687,0.0,-1.8406227633922942
65.20999999999646,11.0,0.9977128909739076,1.0009655864142877,4.423675288003306,0.1458698928740914,0.142607710307331,0.13996508218719592,0.004910853538577009,0.11943027606911631,0.02355592935246149,1.0623961209508999,-1.5042035386833508,1.074957019051144,0.142607710307331,0.022233020436736573,0.6792683239387797,-10.365473688861018,0.32557755113938114,0.016945278622943632,0.0,-1.9279199613561684
65.21999999999646,11.0,0.9977007462463506,1.0009787974154905,4.42363366617733,0.14587000727310998,0.14243539543402048,0.1399653425283745,0.004072013918956452,0.11966606693205058,0.023600845559224856,1.0626352781529336,-1.5579649990338749,1.0752039347451687,0.14243539543402048,0.02226831565034222,0.6783399786234664,-10.443644428230048,0.32500258418244904,0.016865294611476376,0.0,-2.0145321785377908
65.22999999999647,11.0,0.9976894315994773,1.0009914720979007,4.4235925095441555,0.14587014162490372,0.14226184530714134,0.13996561753303685,0.003231195251501784,0.11990226498081703,0.023637363224235222,1.0628697435944667,-1.6076598460346263,1.075446322355984,0.14226184530714134,0.022303862658958853,0.6774096073635945,-10.517979524720424,0.32443136320307797,0.016784827138881367,0.0,-2.1004286420288105
65.23999999999647,11.0,0.9976789524267597,1.0010035906452441,4.423551833372132,0.14587029591753178,0.14208712419420597,0.13996590715975357,0.002388702276176602,0.12013878613611631,0.023665464079542658,1.0630994229406587,-1.653265907371701,1.075684084496975,0.14208712419420597,0.02233964781410414,0.6764775509379173,-10.588448856422488,0.32386411200517906,0.016703906308813497,0.0,-2.1855788332247554
65.24999999999648,11.0,0.9976693137683741,1.0010151415629287,4.423511652821778,0.14587047012949367,0.1419112971991829,0.13996621135779308,0.0015448412255548716,0.12037554615123186,0.023685132912160053,1.0633242238371965,-1.6947624593492314,1.0759171256810975,0.1419112971991829,0.022375657324313902,0.6755441518201898,-10.655023572587174,0.32330105319197217,0.01662256243776302,0.0,-2.2699524986681463
65.25999999999648,11.0,0.9976605203081346,1.001026121548934,4.4234719829353315,0.14587066422975525,0.14173443023573243,0.13996653006708254,0.0006999197063182749,0.12061246064265223,0.02369635757839515,1.0635440559670335,-1.7321302385846848,1.0761453523789097,0.14173443023573243,0.02241187726149367,0.6746097540374966,-10.717676106224278,0.322742408059753,0.01654082604185815,0.0,-2.3535196607974065
65.26999999999649,11.0,0.9976525763725265,1.0010365349866093,4.423432838626353,0.14587087817783784,0.14155659000045107,0.1399668632182947,-0.00014575341957417942,0.12084944512083076,0.023699129016998614,1.0637588311048771,-1.7653514532362042,1.0763686730752482,0.14155659000045107,0.022448293569093086,0.6736747030327679,-10.776380187021903,0.32218839648840136,0.016458727822085798,0.0,-2.4362506285977457
65.27999999999649,11.0,0.9976454859316729,1.0010463930909497,4.423394234669548,0.14587111192396393,0.14137784394618452,0.1399672107330498,-0.000991868153891573,0.12108641502107081,0.023693441261121526,1.0639684631686916,-1.794409793773353,1.0765869983237324,0.14137784394618452,0.022484892071887766,0.6727393455320473,-10.831110854520881,0.3216392368290757,0.016376298648044574,0.0,-2.5181160081502387
65.2899999999965,11.0,0.9976392526019888,1.0010557127559099,4.4233561856909125,0.1458713654092515,0.1411982602547698,0.13996757252421885,-0.0018381134824494438,0.12132328573452454,0.023679291449077308,1.0641728682676652,-1.8192904432856143,1.0768002407983754,0.1411982602547698,0.022521658487045827,0.6718040294136383,-10.881844471462,0.321095145786796,0.016293569540701294,0.0,-2.5990867130753417
65.2999999999965,11.0,0.9976338796502079,1.001064515163234,4.423318706158329,0.14587163856594398,0.1410179078093601,0.139967948496309,-0.0026841774963914378,0.12155997263929337,0.02365667983389653,1.0643719647463552,-1.8399800873323027,1.0770083153418037,0.1410179078093601,0.02255857843599604,0.6708691035796377,-10.928558737119463,0.3205563383022233,0.016210571654147528,0.0,-2.6791339748671454
65.3099999999965,11.0,0.9976293699984102,1.0010728242250688,4.42328181037267,0.1458719313176661,0.14083685616566938,0.1399683385459091,-0.003529747515605919,0.12179639113161779,0.023625609791656982,1.0645656732249895,-1.856466923307195,1.0772111390098338,0.14083685616566938,0.02259563745665752,0.669934917826431,-10.97123270047098,0.320023027430859,0.016127336257660017,0.0,-2.7582293531146913
65.31999999999651,11.0,0.9976257262296538,1.001080664937378,4.423245512459489,0.14587224357969053,0.1406551755218168,0.13996874256217104,-0.004374510214799232,0.12203245665714435,0.02358608782856921,1.0647539166362394,-1.8687406692945276,1.0774086311123672,0.1406551755218168,0.022632821015294655,0.669001822711882,-11.009846772918266,0.31949542422146304,0.016043894717010152,0.0,-2.836344745606709
65.32999999999652,11.0,0.9976229505937877,1.001088061726597,4.423209826361305,0.1458725752592037,0.14047293668671956,0.13996916042730137,-0.005218151752246214,0.12226808474225712,0.02353812358678624,1.0649366202589599,-1.876792572382903,1.0776007132509273,0.14047293668671956,0.022670114517664427,0.6680701694183774,-11.044382740402865,0.3189737375955156,0.015960278476715287,0.0,-2.9134523983162013
65.33999999999652,11.0,0.9976210450130427,1.0010950368684357,4.423174765830488,0.1458729262555578,0.1402902110467908,0.1399695920170382,-0.0060603579015945375,0.12250319102546071,0.02348172984891114,1.0651137117494698,-1.8806154164038582,1.0777873093532013,0.1402902110467908,0.022707503319017136,0.6671403096098566,-11.074823774731412,0.31845817422945216,0.015876519043906124,0.0,-2.989524915261319
65.34999999999653,11.0,0.9976200110870116,1.0011016090550098,4.423140344422701,0.14587329646049751,0.1401070705306177,0.1399700372010898,-0.006900814187257742,0.12273769128880184,0.0234169225411688,1.0652851211713514,-1.8802035290475005,1.0779683457053513,0.1401070705306177,0.022744972732568276,0.6662125952803777,-11.101154443936807,0.31794893843850847,0.01579264797218018,0.0,-3.064535268239019
65.35999999999653,11.0,0.9976198500966811,1.00110779217661,4.423106575490843,0.14587368575835208,0.1399235875720947,0.13997049584351337,-0.0077392060224359405,0.12297150148931564,0.02334372073521107,1.0654507810243186,-1.8755527883321648,1.0781437509826926,0.1399235875720947,0.022782508036507575,0.6652873785960749,-11.123360721652269,0.31744623206642036,0.015708696847834172,0.0,-3.1384568064280582
65.36999999999654,11.0,0.9976205630072393,1.001113594373077,4.423073472179422,0.14587409402618476,0.13973983507174903,0.1399709678030172,-0.008575218850192912,0.12320453779048322,0.023262146648523923,1.0656106262730853,-1.8666606283832727,1.0783134562796115,0.13973983507174903,0.022820094479473023,0.6643650117286027,-11.141429995445682,0.31695025437781443,0.015624697276415932,0.0,-3.211263265857905
65.37999999999654,11.0,0.9976221504694477,1.0011190173962932,4.42304104741924,0.14587452113389524,0.13955588635685545,0.13997145293317168,-0.0094085382864178,0.12343671659368613,0.023172225643417064,1.0657645943765126,-1.8535260445153534,1.0784773951392057,0.13955588635685545,0.02285771728490557,0.6634458466829284,-11.155351074239237,0.31646120195764993,0.015540680871489285,0.0,-3.2829287787402004
65.38999999999655,11.0,0.9976246128194568,1.00112405630833,4.423009313922285,0.1458749669442714,0.13937181514030905,0.13997195108252275,-0.0102388502646803,0.12366795456964351,0.023073986224570672,1.065912625317583,-1.8361495975863087,1.0786355035832578,0.13937181514030905,0.022895361654416697,0.6625302351190422,-11.165114194842442,0.3159792686129822,0.015456679243349902,0.0,-3.3534278826594615
65.39999999999655,11.0,0.9976279500770205,1.001128699524859,4.4229782841767245,0.14587543131299158,0.13918769547875331,0.13997246209460212,-0.011065841182015923,0.12389816868981755,0.02296746003513117,1.0660546616341893,-1.8145334176297823,1.078787720142844,0.13918769547875331,0.022933012770826454,0.6616185281703523,-11.170711027839557,0.3155046452793814,0.015372723988149952,0.0,-3.4227355296197546
65.40999999999656,11.0,0.997632161942162,1.0011329291942592,4.422947970441857,0.14587591408857964,0.13900360173056048,0.13997298580783896,-0.011889198044494897,0.1241272762577725,0.022852681851347534,1.0661906484504824,-1.788681206774467,1.0789339858895657,0.13900360173056048,0.022970655801332496,0.6607110762620009,-11.172134682990892,0.3150375199322958,0.015288846677682993,0.0,-3.490827094944132
65.41999999999656,11.0,0.9976372477904153,1.0011367218886214,4.422918384742933,0.14587641511231816,0.13881960851326838,0.13997352205537772,-0.012708608613298256,0.12435519494047287,0.02272968957575057,1.0663205335084376,-1.7585982414479135,1.0790742444672548,0.13881960851326838,0.02300827590125025,0.6598082289277812,-11.16937971435439,0.31457807749763667,0.015205078848705863,0.0,-3.5576783860236603
65.42999999999657,11.0,0.9976432066668486,1.0011400495676923,4.422889538865723,0.14587693421812745,0.1386357906615536,0.13997407066481604,-0.013523761549273816,0.124581842799506,0.02259852422887744,1.066444267199115,-1.724291373899385,1.0792084421238013,0.1386357906615536,0.02304585821858749,0.6589103346311379,-11.162442125203512,0.31412649976627,0.015121451990115688,0.0,-3.6232656509129377
65.43999999999657,11.0,0.9976500372791346,1.0011428807641516,4.422861444350769,0.1458774712324189,0.13845222318519354,0.13997463145787645,-0.014334346556991728,0.12480713832221482,0.02245922993955361,1.0665618025926478,-1.6857690330493695,1.0793365277424942,0.13845222318519354,0.023083387900248827,0.6580177405888958,-11.15131937311231,0.3136829653070614,0.015037997531934414,0.0,-3.687565586769052
65.44999999999658,11.0,0.9976577379899878,1.0011451819289634,4.422834112487235,0.14587802597393398,0.13826898122760375,0.13997520425003235,-0.015140054527209623,0.12503100045272614,0.022311853933743162,1.066673095466496,-1.6430412246978032,1.0794584528721773,0.13826898122760375,0.023120850099284267,0.657130792600223,-11.136010374973894,0.31324764938143257,0.014954746830194994,0.0,-3.7505553481309652
65.45999999999658,11.0,0.9976663068093143,1.0011469188699729,4.422807554306331,0.14587859825357946,0.13808614002454,0.139975788850108,-0.015940577678519585,0.12525334862286036,0.02215644652197641,1.066778104331091,-1.596119531095619,1.0795741717556078,0.13808614002454,0.023158229983771945,0.6562498348798785,-11.116515512229325,0.3128207238556684,0.014871731152158936,0.0,-3.8122125550363966
65.46999999999659,11.0,0.9976757413864435,1.001148058212766,4.4227817805742875,0.1458791878742703,0.13790377486305086,0.1399763850598755,-0.01673560969802751,0.1254741027829084,0.02199306108536771,1.0668767904522491,-1.5450171099003316,1.0796836413552504,0.13790377486305086,0.023195512746975514,0.6553752098962083,-11.092836636185343,0.31240235711310194,0.014788981661045237,0.0,-3.872515300973323
65.4799999999966,11.0,0.9976860390028044,1.001148568813994,4.422756801784891,0.14587979463079132,0.13772196104044848,0.13997699267366998,-0.01752484588150599,0.12569318343226182,0.02182175406022936,1.0669691178700682,-1.489748692516604,1.0797868213759756,0.13772196104044848,0.023232683618272652,0.6545072582125385,-11.064977073241442,0.3119927139655341,0.014706529398804721,0.0,-3.9314421606632513
65.4899999999966,11.0,0.9976971965653901,1.0011484230612855,4.422732628151616,0.14588041830968815,0.13754077382307733,0.13997761147804527,-0.018307983273438577,0.12591051164988193,0.02164258492128468,1.067055053414073,-1.4303305818177061,1.079883674284373,0.13754077382307733,0.02326972787473195,0.6536463183309428,-11.032941629993113,0.3115919555646834,0.014624405268817055,0.0,-3.9889721976735197
65.4999999999966,11.0,0.9977092106013242,1.0011475979999152,4.422709269599427,0.14588105868919554,0.1373602884047118,0.1399782412514876,-0.019084720807272193,0.12612600912459426,0.021455616163479095,1.0671345667146122,-1.366780649237794,1.0799741653243764,0.1373602884047118,0.02330663085270351,0.6527927265370409,-10.996736597960895,0.311200239314371,0.014542640018862196,0.0,-4.045084971855915
65.50999999999661,11.0,0.9977220772537876,1.001146076236685,4.422686735756298,0.14588171553921053,0.13718057986422838,0.13997888176420512,-0.01985475944653564,0.12633959818519394,0.021260913282386516,1.0672076302108404,-1.2991183312149863,1.0800582625293578,0.13718057986422838,0.023343377959075647,0.651946816743646,-10.95636975781176,0.3108177187842077,0.014461264224197447,0.0,-4.099760546608959
65.51999999999661,11.0,0.9977357922795059,1.0011438465835558,4.422665035944587,0.14588238862131583,0.1370017231227067,0.1399795327780046,-0.020617802326523604,0.1265512018303481,0.021058544753200042,1.0672742191556701,-1.227364624966172,1.0801359367308558,0.1370017231227067,0.023379954681722492,0.6511089203332848,-10.911850382852267,0.31044454362687934,0.01438030827220402,0.0,-4.152979495961285
65.52999999999662,11.0,0.9977503510479306,1.0011409044158817,4.422644179172337,0.1458830776888551,0.136823792899361,0.13998019404626447,-0.02137355489764453,0.1267607437582811,0.02084858200829798,1.0673343116185017,-1.151542083554918,1.0802071615644704,0.136823792899361,0.02341634659862904,0.6502793659958652,-10.86318924158768,0.310080859496372,0.014299802346262117,0.0,-4.204722911473595
65.53999999999662,11.0,0.9977657485421743,1.0011372517344044,4.422624174124641,0.14588378248706207,0.13664686366709658,0.1399808653140079,-0.02212172506892185,0.1269681483962283,0.020631099413376753,1.0673878884860963,-1.0716748102496159,1.0802719134734178,0.13664686366709658,0.02345253938592303,0.649458479565026,-10.81039859938126,0.3097268079747719,0.014219776412828195,0.0,-4.254972408956742
65.54999999999663,11.0,0.9977819793616807,1.0011328969351572,4.422605029155182,0.14588450275324047,0.13647100960693895,0.13998154631807597,-0.022862023353016847,0.1271733409296438,0.02040617424213926,1.0674349334625195,-0.9877884521236647,1.080330171710404,0.13647100960693895,0.023488518824311928,0.6486465838486657,-10.753492219011676,0.30938252650059417,0.014140260208394703,0.0,-4.303710135003539
65.55999999999663,11.0,0.997799037726545,1.0011278543044237,4.422586752278061,0.14588523821699112,0.13629630456218908,0.1399822367873952,-0.023594163011137814,0.12737624733114802,0.02017388664953401,1.06747543306852,-0.8999101928988675,1.0803819183384122,0.13629630456218908,0.023524270804387317,0.6478439984576551,-10.692485360255702,0.30904814830477056,0.014061283229050384,0.0,-4.3509187733319905
65.56999999999664,11.0,0.9978169174833288,1.0011221432682698,4.422569351160012,0.14588598860048063,0.1361228219920668,0.13998293644333115,-0.0243178601982309,0.12757679438920025,0.01993431964354325,1.0675093766409802,-0.8080687450082104,1.080427138230949,0.1361228219920668,0.023559781330628384,0.6470510396310452,-10.627394778417267,0.3087238023502774,0.013982874719410524,0.0,-4.3965815509376895
65.57999999999664,11.0,0.9978356121121584,1.001115787437863,4.422552833113111,0.14588675361874373,0.13595063492553283,0.1399836450001159,-0.025032834107108548,0.12777490973648184,0.019687559055524405,1.0675367563323857,-0.7122943408866264,1.0804658190721192,0.13595063492553283,0.023595036524970556,0.6462680200616082,-10.558238722113083,0.30840961327846006,0.013905063664887923,0.0,-4.440682244053181
65.58999999999665,11.0,0.9978551147348484,1.0011088134994164,4.422537205088033,0.14588753298001034,0.13577981591533836,0.13998436216533225,-0.02573880711136689,0.12797052187797583,0.019433693509114537,1.0675575671106892,-0.6126187234873588,1.0804979513567803,0.13577981591533836,0.023630022629685988,0.6454952487214497,-10.485036930202648,0.3081057013591718,0.01382787878165391,0.0,-4.48320518391219
65.59999999999665,11.0,0.9978754181237561,1.0011012500051297,4.422522473667936,0.14588832638604818,0.13561043699255865,0.13998508764043915,-0.02643550490655472,0.1281635602187282,0.019172814387715304,1.0675718067590843,-0.5090751360389341,1.0805235283907897,0.13561043699255865,0.02366472601059991,0.6447330306899243,-10.407810628275202,0.30781218244432107,0.013751348508553848,0.0,-4.5241352623166655
65.60999999999666,11.0,0.9978965147110613,1.001093126122859,4.422508645062982,0.14588913353251118,0.13544256962215623,0.13998582112131847,-0.02712265664851299,0.12835395509127717,0.01890501580057929,1.0675794758754027,-0.4016983110684056,1.0805425462911162,0.13544256962215623,0.02369913316074164,0.6439816669865781,-10.326582524718997,0.3075291679256814,0.013675500998687345,0.0,-4.5634579370046415
65.61999999999666,11.0,0.9979183965981506,1.0010844704052315,4.422495725105529,0.1458899541092829,0.135276284659348,0.13998656229882325,-0.027799995089249963,0.12854163778273642,0.018630394547524912,1.067580577870714,-0.29052445870504867,1.0805550039855112,0.135276284659348,0.02373323070466546,0.6432414544084627,-10.241376806497133,0.3072567646931269,0.013600364109277549,0.0,-4.601159236817042
65.62999999999667,11.0,0.9979410555648066,1.0010753096348408,4.422483719245965,0.145890787800807,0.13511165230732589,0.13998731085931057,-0.028467256709266447,0.1287265405615187,0.018349050082310595,1.0675751189662708,-0.17559125430339662,1.0805609032112067,0.13511165230732589,0.023767005404089044,0.6425126853753518,-10.152219134893238,0.3069950750963243,0.013525965392957277,0.0,-4.637225766661563
65.63999999999668,11.0,0.9979644830779222,1.00106566779791,4.422472632549159,0.14589163428639598,0.13494874207586474,0.13998806648513998,-0.02912418184715221,0.12890859670368662,0.01806108447469909,1.0675631081885262,-0.05693782539678872,1.0805602485121135,0.13494874207586474,0.02380044416431548,0.6417956477803913,-10.059136641050436,0.3067441969049014,0.013452332085480937,0.0,-4.671644712271884
65.64999999999668,11.0,0.997988670299496,1.0010555652325277,4.422462469691484,0.14589249324051148,0.13478762274130462,0.1399888288551235,-0.029770514825493394,0.12908774051891778,0.017766602371244618,1.0675445573612734,0.06539526198001583,1.0805530472338907,0.13478762274130462,0.023833534042070777,0.6410906248494646,-9.962157921563884,0.3065042232714752,0.01337949109524177,0.0,-4.704403844760521
65.65999999999669,11.0,0.998013608093716,1.0010450179873367,4.422453234958342,0.14589336433301056,0.134628362307317,0.13998959764491498,-0.030406004074153448,0.1292639073760713,0.01746571095483326,1.0675194810947406,0.19136601759382535,1.0805393095163738,0.134628362307317,0.02386626225405602,0.6403978950060303,-9.861313033883627,0.30627524269347706,0.013307468990676459,0.0,-4.735491524963688
65.66999999999669,11.0,0.9980392870329952,1.0010340374160671,4.422444932242097,0.14589424722935573,0.13447102796646856,0.1399903725273288,-0.03103040225086484,0.1294370337283438,0.017158519903006254,1.0674878967712296,0.32093104192280025,1.080519048282939,0.13447102796646856,0.023898616186158284,0.6397177317416404,-9.756633491518112,0.3060573389760223,0.013236291987293605,0.0,-4.764896707576635
65.6799999999967,11.0,0.998065697402877,1.0010226300233103,4.422437565040365,0.14589514159078604,0.1343156860624667,0.139991153172585,-0.03164346635931886,0.1296070571380026,0.016845141345087782,1.0674498245272512,0.45404554166987143,1.080492279226589,0.1343156860624667,0.02393058340298586,0.6390504034913012,-9.648152258906798,0.30585059119596286,0.013165985934976383,0.0,-4.792608945077996
65.6899999999967,11.0,0.9980928292058044,1.0010107975620177,4.42243113645453,0.1458960470744507,0.13416240205270674,0.1399919392484768,-0.03224495786543999,0.1297739163006843,0.01652568981814379,1.067405287232244,0.5906633458786489,1.0804590207925877,0.13416240205270674,0.023962151657188405,0.6383961735113733,-9.53590374576141,0.30565507366772593,0.01309657630485286,0.0,-4.818618391441742
65.6999999999967,11.0,0.9981206721637933,1.0009985373749302,4.422425649188427,0.14589696333350802,0.13401124047111176,0.13999273042046545,-0.032834642811844506,0.12993755106924718,0.016200282221785083,1.0673543104641319,0.7307369226602268,1.0804192941578308,0.13401124047111176,0.0239933088984277,0.6377552997596324,-9.41992380080482,0.3054708559116992,0.01302808817809829,0.0,-4.842915805635428
65.70999999999671,11.0,0.9981492157201266,1.0009858429572784,4.4224211055471025,0.1458978900171924,0.1338622648909749,0.13999352635170662,-0.0334122919310145,0.13009790247716588,0.015869037771833808,1.067296922482371,0.8742173965411558,1.0803731232071896,0.1338622648909749,0.024024043281154487,0.6371280347750158,-9.300249704559958,0.30529800262552503,0.012960546232986064,0.0,-4.865492554903485
65.71999999999672,11.0,0.9981784490402247,1.0009727047111914,4.422417507435561,0.14589882677085775,0.1337155378878956,0.13999432670301964,-0.03397768075701177,0.13025491276145723,0.015532077952865292,1.0672331541987357,1.0210545664423154,1.0803205345073117,0.1337155378878956,0.02405434317169308,0.6365146255576608,-9.176920161369617,0.3051365736600956,0.012893974736040861,0.0,-4.8863406178344
65.72999999999672,11.0,0.9982083610118999,1.0009591108517222,4.422414856357466,0.14589977323600162,0.1335711210027065,0.13999513113280984,-0.03453058973592105,0.1304085253851258,0.015189526469638483,1.0671630391467657,1.1711969243043931,1.0802615572783372,0.1335711210027065,0.0240841971536877,0.635915313447372,-9.049975290236215,0.3049866239993404,0.012828397531784757,0.0,-4.905452587210684
65.73999999999673,11.0,0.9982389402452337,1.0009450484186397,4.422413153413717,0.14590072905027973,0.1334290747046211,0.13999593929696005,-0.03507080433459697,0.13055868505911827,0.014841509197430089,1.0670866134502006,1.3245916743641297,1.0801962233641509,0.1334290747046211,0.024113594032527927,0.6353303340018257,-8.919456614703954,0.3048482037459104,0.012763838035460209,0.0,-4.922821672640621
65.74999999999673,11.0,0.9982701750723363,1.0009305043440186,4.42241239930091,0.1459016938475183,0.13328945835456538,0.1399967508487056,-0.035598115147790405,0.13070533776377596,0.014488154131291097,1.0670039157910305,1.4811847530888378,1.0801245672016588,0.13328945835456538,0.024142522838483303,0.6347599168736857,-8.785407051654799,0.3047213581116942,0.012700319225832524,0.0,-4.938441702970865
65.75999999999674,11.0,0.9983020535472583,1.0009154665235585,4.422412594309644,0.14590266725773327,0.13315233016913372,0.13999756543851016,-0.03611231800283363,0.1308484307697742,0.014129591334240972,1.0669149873774808,1.6409208497684689,1.0800466257895995,0.13315233016913372,0.02417097282894968,0.6342042856887573,-8.647870899140647,0.3046061274133792,0.01263786363963,0.0,-4.952307128479013
65.76999999999674,11.0,0.9983345634463175,1.00089992484047,4.422413738322697,0.14590364890716306,0.13301774718521642,0.13999838271395784,-0.03661321406180951,0.1309879126585388,0.013765952884429309,1.066819871912161,1.8037434277560032,1.079962438657198,0.13301774718521642,0.024198933489968825,0.6336636579253418,-8.506893823312465,0.30450254707270613,0.012576493365650709,0.0,-4.964413022845407
65.77999999999675,11.0,0.998367692269089,1.0008838720934585,4.422415830813104,0.14590463841832368,0.1328857652257247,0.13999920231967716,-0.037100609920412086,0.13112373334212893,0.013397372821291194,1.0667186155602217,1.9695947463405676,1.0798720478328276,0.1328857652257247,0.02422639453769751,0.6331382447973792,-8.36252284469937,0.30441064762127423,0.012516230041468531,0.0,-4.97475508490342
65.78999999999675,11.0,0.9984014272402754,1.0008673047861,4.422418870842169,0.1459056354100912,0.13275643784165891,0.14,-0.03757431961840027,0.13125584408257668,0.01302398709073083,1.0666112669494534,2.1384158167484646,1.0797754978127065,0.13275643784165891,0.024253345911854053,0.6326282463901111,-8.214806465190401,0.30433045573236117,0.012457094605827865,0.0,-4.983329640167649
65.79999999999676,11.0,0.9984357553136781,1.0008502573911653,4.4224228570574855,0.14590663949784852,0.1326297163230835,0.14,-0.038034351407505024,0.13138419750875305,0.012645932792397648,1.0664978810289008,2.310140082658731,1.0796728372650284,0.1326297163230835,0.0242797790691841,0.6321333893726369,-8.063809185404995,0.30426209311315927,0.012399081719123253,0.0,-4.990133642139437
65.80999999999676,11.0,0.9984706631961526,1.0008328713467176,4.422427787691286,0.1459076502942403,0.1325055869795963,0.14,-0.03848065099934689,0.1315087476181098,0.01226334663453354,1.0663785160912749,2.4847024825808854,1.079564121581944,0.1325055869795963,0.024305690764201367,0.6316535649993363,-7.909593605627767,0.3042056381923208,0.012342189460681288,0.0,-4.99516467338928
65.81999999999677,11.0,0.9985061373871783,1.0008152777487926,4.422433660560579,0.14590866741038455,0.13238413856456513,0.14,-0.03891297592193929,0.13162944978277422,0.011876367164014445,1.0662532285948094,2.6620431794495194,1.07944940580983,0.13238413856456513,0.02433107495583861,0.6311891363530888,-7.752208090836145,0.3041610631776921,0.012286443678384265,0.0,-4.998420946415733
65.82999999999677,11.0,0.9985421642117118,1.0007975650975562,4.422440473069602,0.14590969045685218,0.1322654524109727,0.14,-0.03933110094269887,0.13174626077218335,0.01148513526809476,1.0661220763695187,2.842100584574712,1.0793287448341884,0.1322654524109727,0.024355922804822457,0.630740429817825,-7.591702111469811,0.30412834300196834,0.012231871252500718,0.0,-4.999901304280494
65.83999999999678,11.0,0.9985787298417259,1.000779782130779,4.422448222214282,0.14591071904427616,0.13214960219818322,0.14,-0.039734818528672694,0.13185913877560979,0.011089793997558063,1.0659851189771234,3.024811538670797,1.079202194572392,0.13214960219818322,0.024380224477245308,0.6303077353126423,-7.4281268443503174,0.3041074544024291,0.012178498261230027,0.0,-4.999605221019462
65.84999999999678,11.0,0.9986158203082404,1.0007619422457907,4.422456904587902,0.14591175278365642,0.1320366545658837,0.14,-0.0401239377195777,0.13196804342292776,0.01069048839448358,1.0658424178666848,3.2101114630713883,1.07906981256891,0.1320366545658837,0.024403970051914827,0.6298913098056729,-7.261535365275833,0.304098374749857,0.012126349239862326,0.0,-4.997532801829612
65.85999999999679,11.0,0.9986534215050645,1.0007440287942158,4.422466516387267,0.14591279128640447,0.13192667001176198,0.14,-0.04049828246835882,0.13207293580372456,0.010287365334589927,1.0656940364283884,3.3979344841440446,1.0789316582665487,0.13192667001176198,0.024427149933399964,0.6294913817816191,-7.091982639482452,0.30410108092523463,0.012075446998638502,0.0,-4.99368478303161
65.86999999999679,11.0,0.9986915191856373,1.0007260008661574,4.422477053418802,0.1459138341641784,0.1318197038026674,0.14,-0.04085768995513084,0.13217377848492018,0.009880573386602837,1.0655400400016444,3.588213535350615,1.078787793110484,0.1318197038026674,0.024449755003348467,0.62910815557691,-6.919525422805195,0.30411554836485843,0.012025812701990867,0.0,-4.988062531808216
65.8799999999968,11.0,0.9987300989544451,1.0007077993287672,4.422488511104083,0.1459148810285578,0.13171580678365058,0.14,-0.041202009090890196,0.1322705355270619,0.009470262687651934,1.0653804958659419,3.7808804414719215,1.0786382805719654,0.13171580678365058,0.024471776642588344,0.6287418151433197,-6.744222133218281,0.30414175029821,0.01197746604855129,0.0,-4.980668045718517
65.8899999999968,11.0,0.9987691462545498,1.0006893529391854,4.422500884484457,0.14591593149061066,0.1316150260488511,0.14,-0.041531099278458494,0.13236317249944354,0.009056584832369577,1.0652154732268158,3.9758659889889083,1.0784831861376394,0.1316150260488511,0.024493206698249476,0.628392527128996,-6.56613272273511,0.30417965716390827,0.011930425473398804,0.0,-4.971503951988211
65.89999999999681,11.0,0.9988086463527509,1.0006705843658013,4.422514168224473,0.14591698516040222,0.13151740547554383,0.14,-0.041844829428242664,0.13245165649417343,0.008639692773093196,1.0650450432009293,4.173099985910872,1.0783225772865932,0.13151740547554383,0.024514037434582688,0.6280604433133101,-6.385318562679576,0.30422923617444486,0.01188470832970791,0.0,-4.960573506576164
65.90999999999681,11.0,0.9988485843238738,1.0006514159491726,4.422528356614008,0.14591804164649141,0.13142298613798842,0.14,-0.042143077197715206,0.1325359561392893,0.008219740728761372,1.0648692787996081,4.372511313667858,1.0781565234641282,0.13142298613798842,0.0245342614871175,0.627745702489448,-6.201842346866204,0.30429045099676616,0.011840331039546587,0.0,-4.947880593017587
65.91999999999682,11.0,0.9988889450355855,1.0006317750334257,4.42254344356904,0.14591910055546028,0.1313318066221963,0.14,-0.04242572841516462,0.13261604161099752,0.007796884100462339,1.064688254909044,4.574027973092062,1.0779850960545625,0.1313318066221963,0.024553871827566867,0.6274484318995941,-6.015768012316427,0.30436326152167603,0.011797309208541076,0.0,-4.933429721044224
65.92999999999682,11.0,0.998929713135023,1.0006115987019357,4.422559422631133,0.14592016149151324,0.1312439032615636,0.14,-0.042692676650445543,0.13269188464509343,0.007371279391979813,1.0645020482652643,4.777577126054689,1.0778083683523074,0.1312439032615636,0.024572861740666026,0.62716874831694,-5.827160675037696,0.30444762369633294,0.011755657707429746,0.0,-4.917226024982082
65.93999999999683,11.0,0.9989708730383436,1.0005908377678465,4.422576286965795,0.14592122405617944,0.1311593103113692,0.14,-0.042943822899109696,0.1327634585476071,0.006943084134040815,1.0643107374224032,4.9830851339276645,1.0776264155297246,0.1311593103113692,0.024591224811810513,0.6269067588575041,-5.636086577926649,0.30454348940953646,0.011715390730448569,0.0,-4.899275261927213
65.94999999999683,11.0,0.9990124089241129,1.0005694598926227,4.422594029359939,0.1459222878481431,0.13107806007546394,0.14,-0.04317907535502746,0.1328307382047054,0.006512456811260163,1.0641144027144358,5.190477593803449,1.0774393146005088,0.13107806007546394,0.024608954921655525,0.6266625615798621,-5.442613047286577,0.3046508064108977,0.011676521832239904,0.0,-4.879583809700257
65.95999999999684,11.0,0.9990543047312131,1.000547451739118,4.422612642218708,0.14592335246321908,0.1310001829972027,0.14,-0.04339834924898417,0.13289370009187398,0.006079556791012376,1.0639131262109476,5.3996793731499615,1.0772471443782359,0.1310001829972027,0.02462604624501679,0.6264362459257684,-5.246808455272201,0.3047695182632354,0.011639063953663755,0.0,-4.858158664580427
65.96999999999684,11.0,0.9990965441617046,1.0005248201046397,4.422632117562041,0.14592441749448418,0.130925707722601,0.14,-0.043601566738330766,0.13295232228239504,0.005644544253651728,1.0637069916687785,5.610614643450392,1.0770499854305187,0.130925707722601,0.024642493250693977,0.6262278930344682,-5.048742185696221,0.30489956431851284,0.011603029437576132,0.0,-4.8350074388197655
65.97999999999685,11.0,0.999139110688817,1.000501592021382,4.422652447021273,0.14592548253256404,0.13085466114295127,0.14,-0.043788656834146455,0.133006584455132,0.005207580123638424,1.0634960844814374,5.823206913228759,1.0768479200300387,0.13085466114295127,0.024658290700515124,0.6260375759614694,-4.8484846015300604,0.3050408797166616,0.011568430041488116,0.0,-4.810138357938548
