t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
65.98999999999685,11.0,0.9991819875699853,1.0004778138568327,4.422673621836174,0.14592654716606984,0.13078706842222798,0.14,-0.04395955535591678,0.1330564679016289,0.00476882600124699,1.0632804916284821,6.037379060765148,1.0766410321040694,0.13078706842222798,0.024673433646135785,0.6258653598237692,-4.646107012766123,0.3051933954046628,0.011535276948236473,0.0,-4.783560257802796
65.99999999999686,11.0,0.9992251578646043,1.00045354948773,4.4226956328527445,0.14592761098217044,0.13072295301338127,0.14,-0.044114204906011034,0.13310195553252846,0.004328444094623813,1.0630603016267923,6.253053366722254,1.0764294071843554,0.13072295301338127,0.024687917423299326,0.6257113018890406,-4.4416816439759215,0.3053570381725632,0.011503580775959995,0.0,-4.755282581484931
66.00999999999686,11.0,0.999268604455951,1.0004288776619024,4.422718470522088,0.14592867356727965,0.13066233666717636,0.14,-0.044252554857055176,0.13314303188331197,0.0038865971520300304,1.06283560448508,6.470151546827225,1.0762131323589084,0.13066233666717636,0.024701737643848653,0.6255754516251051,-4.235281601253165,0.30553173070383854,0.011473351588334284,0.0,-4.725315375908701
66.01999999999687,11.0,0.9993123100765383,1.0004038886942,4.42274212490062,0.14592973450783245,0.1306052394365946,0.14,-0.04437456134648132,0.13317968311936204,0.003443448394171648,1.062606491662306,6.6885947846841765,1.075992296226927,0.1306052394365946,0.024714890186496734,0.6254578507240981,-4.026980838651146,0.3057173916390251,0.011444598904851038,0.0,-4.6936692882795565
66.02999999999687,11.0,0.9993562573360073,1.0003786806707755,4.422766585651838,0.14593079339112117,0.13055167967890832,0.14,-0.04448018727421532,0.1332118970403488,0.0029991614465623684,1.0623730560299423,6.908303764757339,1.0757669888573849,0.13055167967890832,0.024727371187524175,0.6253585331121566,-3.8168541243982896,0.3059139356460769,0.0114173317105635,0.0,-4.660355562301745
66.03999999999688,11.0,0.9994004287505669,1.0003533553529076,4.422791842049787,0.14593184980615853,0.13050167405738033,0.14,-0.04456940229976031,0.13323966308393992,0.0025539002719132033,1.0621353918372385,7.12919870550453,1.0755373017511405,0.13050167405738033,0.0247391770327369,0.6252775249553255,-3.604977007318608,0.3061212734959521,0.011391558463813865,0.0,-4.625386034183478
66.04999999999688,11.0,0.9994448067729332,1.0003280139809998,4.422817882984281,0.145932903344536,0.13045523754411031,0.14,-0.04464218283573451,0.13326297232883466,0.0021078291025652266,1.0618935946779884,7.351199392620514,1.075303327805753,0.13045523754411031,0.024750304352018984,0.6252148446708241,-3.3914257839391566,0.3063393121395539,0.01136728710219322,0.0,-4.588773128431587
66.05999999999689,11.0,0.9994893738217158,1.0003027531794084,4.422844696967902,0.1459339536012437,0.13041238342472336,0.14,-0.04469851203646932,0.1332818174971227,0.001661112373011154,1.0616477614570408,7.574225212332691,1.0750651612816453,0.13041238342472336,0.02476075001721426,0.6251705029486158,-3.1762774665954714,0.30656795478157584,0.011344525044073663,0.0,-4.550529853437147
66.0699999999969,11.0,0.9995341123092454,1.000277661152913,4.422872272144673,0.1459350001754235,0.1303731233055779,0.14,-0.04473837978031536,0.1332961929559688,0.0012139146525612214,1.061397990354321,7.798195184678338,1.074822897767822,0.1303731233055779,0.02477051114415993,0.6251445027885194,-2.959609752898797,0.30680710094949964,0.0113232791881161,0.0,-4.510669796853633
66.0799999999969,11.0,0.9995790046669291,1.0002528143483465,4.42290059630028,0.14593604267102803,0.13033746712338826,0.14,-0.044761782645777654,0.13330609471862523,0.0007664005782179065,1.0611443807846226,8.023027996703396,1.0745766341452587,0.13033746712338826,0.024779585098508087,0.6251368395531515,-2.741500996477511,0.3070566465547424,0.01130355590723672,0.0,-4.469207120769411
66.0899999999969,11.0,0.9996240333673497,1.0002282747292304,4.422929656873612,0.1459370806973643,0.13030542315722438,0.14,-0.044768723881484784,0.133311520444774,0.0003187347878199341,1.0608870333512943,8.248642035527176,1.0743264685461322,0.13030542315722438,0.02478796950535636,0.6251475010377228,-2.522030179058298,0.3073164839464289,0.011285361041550215,0.0,-4.426156556675837
66.09999999999691,11.0,0.9996691809424992,1.0002040877791858,4.422959440969398,0.14593811386950648,0.13027699804222348,0.14,-0.04475921337119318,0.13331246944020247,-0.00012891814648748057,1.0606260497929716,8.474955421242525,1.0740725003073612,0.13027699804222348,0.02479566226124409,0.6251764675529032,-2.3012768833563566,0.307586501957296,0.011268699886738995,0.0,-4.381533400233339
66.10999999999692,11.0,0.9997144299977223,1.000180281314184,4.422989935371597,0.1459391418085681,0.13025219678421973,0.14,-0.04473326759527921,0.13330894265581514,-0.0005763937844133369,1.0603615329227853,8.70188603964496,1.0738148299174766,0.13025219678421973,0.02480266154766056,0.6252237120167333,-2.079321266479983,0.30786658594198374,0.011253577182171359,0.0,-4.335353505836927
66.11999999999692,11.0,0.9997597632211588,1.0001568651439672,4.423021126557281,0.145940164141831,0.13023102277482995,0.14,-0.04469090958957342,0.13330094268598597,-0.0010235278832820918,1.060093586560412,8.929351574796568,1.0735535589564738,0.13023102277482995,0.0248089658445773,0.6252892000519612,-1.8562440332464287,0.30815661781232173,0.01123999709912571,0.0,-4.287633280983185
66.12999999999693,11.0,0.9998051633886871,1.0001338315825254,4.423053000710629,0.14594118050273483,0.13021347780579634,0.14,-0.04463216890378949,0.13328847376625524,-0.0014701564633810827,1.0598223154581559,9.15726954147331,1.0732887900289783,0.13021347780579634,0.02481457394229791,0.6253728900810994,-1.6321264087296785,0.3084564760679497,0.011227963228857694,0.0,-4.238389680440781
66.13999999999693,11.0,0.9998506133645806,1.0001111567678886,4.423085543736761,0.14594219053073737,0.13019956208255926,0.14,-0.04455708155962518,0.1332715417703748,-0.0019161158728877514,1.0595478252225254,9.385557317526912,1.073020626691705,0.13019956208255926,0.024819484950640867,0.6254747334173766,-1.407050109590119,0.30876603583095974,0.01121747857384989,0.0,-4.187640200226507
66.14999999999694,11.0,0.9998960960982868,1.000088802714005,4.423118741275083,0.1459431938710618,0.1301892742361495,0.14,-0.044465690010283554,0.13325015420670633,-0.0023612428523872193,1.059270222233471,9.614132176238874,1.0727491733768117,0.1301892742361495,0.02482369830439548,0.625594674345187,-1.181097313730129,0.30908516888241444,0.01120854554309398,0.0,-4.135402871389035
66.15999999999694,11.0,0.9999415946179101,1.0000667199848046,4.423152578711903,0.14594419017435137,0.13018261133336734,0.14,-0.044358043101539874,0.1332243202139763,-0.002805374598989945,1.0589896135637624,9.84291131872118,1.0724745353130791,0.13018261133336734,0.02482721376397184,0.625732650187494,-0.9543506277641192,0.30941374370503155,0.011201165948269483,0.0,-4.081696253602566
66.16999999999695,11.0,0.9999870920211262,1.0000448508526738,4.42318704119209,0.1459451790962569,0.13017956888575066,0.14,-0.04423419603348949,0.13319405055639172,-0.0032483488300660366,1.0587061069003825,10.071811906410339,1.0721968184471204,0.13017956888575066,0.024830031411990867,0.625888591362099,-0.7268930525325257,0.30975162553674185,0.011195341008153257,0.0,-4.026539428572668
66.17999999999695,11.0,1.0000325714643563,1.0000231327834013,4.423222113629615,0.1459461602969838,0.13018014085676724,0.14,-0.0440942103241205,0.13315935761812048,-0.003690003846605312,1.0584198104704898,10.300751093718665,1.0719161293667538,0.13018014085676724,0.024832151645048192,0.6260624214219981,-0.4988079463177095,0.31009867642909417,0.011191071352376264,0.0,-3.9699519932566396
66.18999999999696,11.0,1.000078016151097,1.0000015020769184,4.423257780716899,0.1459471334408272,0.13018431966900398,0.14,-0.04393815377149429,0.13312025539713984,-0.004130178596207202,1.0581308329728936,10.529646060832928,1.0716325752283515,0.13018431966900398,0.024833575162433313,0.6262540570891001,-0.27017898638731136,0.3104547553200733,0.011188357032687841,0.0,-3.911954052900801
66.19999999999696,11.0,1.0001234093203235,0.9999798974878887,4.423294026932902,0.14594809819572396,0.13019209621092195,0.14,-0.04376610041543719,0.13307675949845693,-0.004568712735692557,1.0578392835165589,10.758414046689978,1.0713462636897544,0.13019209621092195,0.024834302952048998,0.6264634082786669,-0.04109012897857064,0.31081971811169834,0.011187197533094934,0.0,-3.8525662138971963
66.20999999999697,11.0,1.0001687342358596,0.9999582636546019,4.423330836550014,0.14594905423284846,0.13020345984466283,0.14,-0.04357813049606782,0.1330288871267052,-0.005005446693315327,1.0575452715659877,10.986972382082548,1.07105730284948,0.13020345984466283,0.024834336275303577,0.626690378123081,0.18837443159198797,0.3111934177567979,0.011187591782387964,0.0,-3.7918095764622404
66.21999999999697,11.0,1.000213974177538,0.9999365541763565,4.423368193639824,0.1459500012262758,0.13021839841530697,0.14,-0.04337433040850816,0.13297665707812065,-0.005440221730542975,1.0572489068931188,11.215238522860702,1.0707658011925414,0.13021839841530697,0.024833676652383136,0.6269348629983054,0.4181303040879764,0.31157570434936976,0.011189538167808884,0.0,-3.729705727139916
66.22999999999698,11.0,1.0002591124348803,0.9999147341983399,4.423406082077923,0.1459509388527337,0.13023689826233212,0.14,-0.04315479265246802,0.132920089731903,-0.005872880003358865,1.0569502995348443,11.443130083159962,1.0704718675424498,0.13023689826233212,0.02483232584883085,0.6271967525579435,0.6480929413734182,0.3119664252170603,0.011193034545698668,0.0,-3.6662767311321707
66.23999999999698,11.0,1.0003041323038813,0.9998927823889944,4.423444485547947,0.1459518667914582,0.13025894423373202,0.14,-0.04291961577592368,0.132859207040966,-0.006303264623031438,1.0566495597543486,11.670564868578076,1.0701756110183573,0.13025894423373202,0.02483028586492975,0.6274759297794834,0.8781776806111032,0.31236542501308284,0.011198078252188135,0.0,-3.6015451244592627
66.24999999999699,11.0,1.0003490170873244,0.9998706922254336,4.423483387545074,0.14595278472416331,0.13028451970299318,0.14,-0.04266890431258488,0.13279403252208322,-0.006731219716289059,1.056346798004743,11.897460909219971,1.0698771409959844,0.13028451970299318,0.024827558928190694,0.6277722710249064,1.1082997824404095,0.3127725458049628,0.011204666108926505,0.0,-3.535533905952815
66.25999999999699,11.0,1.0003937500988698,0.9998484725377237,4.423522771379262,0.14595369233512984,0.1303136065888696,0.14,-0.042402768713314026,0.13272459124543537,-0.0071565904848386805,1.056042124892876,12.12373649253257,1.0695765670705903,0.1303136065888696,0.024824147489661882,0.6280856461173477,1.3383744687411352,0.3131876271575327,0.01121279442740145,0.0,-3.4682665290844428
66.269999999997,11.0,1.0004383146709763,0.9998261472975738,4.423562620178468,0.1459545893114106,0.13034618537787993,0.14,-0.04212132527166812,0.13265090982356575,-0.007579223264169986,1.0557356511417206,12.349310195856871,1.0692739990202507,0.13034618537787993,0.024820054223711335,0.6284159184341865,1.5683169590468922,0.3136105062097957,0.011222459009843005,0.0,-3.3997668936328465
66.279999999997,11.0,1.0004826941665208,0.9998037546755503,4.423602916892147,0.1459554753431462,0.13038223514881225,0.14,-0.04182469604491626,0.1325730163997517,-0.00799896558159079,1.0554274875500003,12.574100918647417,1.0689695467678635,0.13038223514881225,0.02481528203076297,0.6287629450136528,1.7980425057151785,0.3140410177438687,0.011233655146681528,0.0,-3.330059337192332
66.28999999999701,11.0,1.0005268719938063,0.9997813454235859,4.423643644295261,0.14595635012397826,0.1304217335988711,0.14,-0.04151300877120817,0.13249094063579944,-0.008415666213451307,1.0551177449479374,12.798027914316421,1.0686633203405087,0.1304217335988711,0.024809834042410675,0.629126576673493,2.027466428020494,0.3144789942482298,0.011246377614400428,0.0,-3.259168626525782
66.29999999999701,11.0,1.0005708316244857,0.9997589806728993,4.423684784993045,0.1459572133515423,0.13046465707074162,0.14,-0.04118639678422989,0.13240471369927123,-0.00882917524152777,1.0548065341492623,13.02101082169152,1.0683554298254943,0.13046465707074162,0.024803713627251877,0.629506658136838,2.25650414579844,0.31492426597632966,0.011260620668864539,0.0,-3.187119948765144
66.30999999999702,11.0,1.0006145566137934,0.9997367292630203,4.423726321426698,0.14595806472802114,0.1305109805794684,0.14,-0.04084499892736823,0.13231436825015258,-0.009239344108549642,1.0544939658993682,13.242969696103419,1.0680459853227329,0.1305109805794684,0.02479692439698013,0.6299030281598748,2.4850712127567993,0.31537666099896067,0.011276378042349343,0.0,-3.1139389024625546
66.31999999999702,11.0,1.0006580306223742,0.9997146647386347,4.4237682358801615,0.14595890396073352,0.13056067783907624,0.14,-0.040488959467473246,0.13221993842696872,-0.009646025672863703,1.0541801508208637,13.463825040111432,1.0677350968937807,0.13056067783907624,0.02478947021084705,0.6303155196586275,2.7130833502496237,0.3158360052577125,0.01129364293904921,0.0,-3.0396514884953074
66.32999999999703,11.0,1.0007012374389288,0.999692862164574,4.423810510488063,0.1459597307627343,0.1306137212881483,0.14,-0.04011842800962548,0.1321214598323587,-0.010049074262241277,1.053865199357693,13.683497833911265,1.0674228745084524,0.1306137212881483,0.024781355178034765,0.6307439598301479,2.9404564816812644,0.31630212262010693,0.011312408033882147,0.0,-2.9642841008278564
66.33999999999703,11.0,1.0007441610028662,0.999671394915184,4.423853127244859,0.1459605448534005,0.13067008211376266,0.14,-0.03973355941396636,0.13201896951811562,-0.01044834572684423,1.053549221719576,13.901909565479308,1.0671094279902305,0.13067008211376266,0.024772583656907498,0.6311881702634107,3.1671067679739155,0.3167748349355383,0.01133266547400991,0.0,-2.8878635171341682
66.34999999999704,11.0,1.0007867854261656,0.9996503315931131,4.4238960680151616,0.14596134595897928,0.13072973027427734,0.14,-0.03933451371361274,0.1319125059697013,-0.010843697491361933,1.0532323278286226,14.118982260477186,1.0667948669620793,0.13072973027427734,0.024763160250673967,0.6316479670407262,3.39295064434935,0.31725396210039947,0.011354406881785458,0.0,-2.8104168892837444
66.35999999999704,11.0,1.0008290950136944,0.9996297332227262,4.423939314545156,0.14596213381307582,0.1307926345203916,0.14,-0.0389214560346656,0.13180210909024379,-0.011234988606341182,1.05291462726967,14.334638511979124,1.066479300794365,0.1307926345203916,0.02475308979987716,0.6321231608264793,3.6179048582533357,0.31773932212684797,0.011377623363108602,0.0,-2.7319717336946887
66.36999999999705,11.0,1.0008710742813165,0.9996096508475125,4.423982848474991,0.1459629081570615,0.13085876241546082,0.14,-0.03849455651643563,0.1316878201840253,-0.011622079798715584,1.0525962292458995,14.548801510024786,1.066162838556397,0.13085876241546082,0.02474237737161926,0.6326135569467735,3.8418865085306133,0.31823073122255113,0.011402305517170155,0.0,-2.6525559215572563
66.37999999999705,11.0,1.000912707971234,0.9995901236392848,4.424026651351961,0.14596366874038874,0.13092808035488196,0.14,-0.038053990232188445,0.1315696819394692,-0.012004833521542949,1.0522772425408105,14.761395071030554,1.0658455889730167,0.13092808035488196,0.024731028246327683,0.633118955459229,4.064813085514863,0.3187280038750583,0.011428443447854986,0.0,-2.572197668931352
66.38999999999706,11.0,1.0009539810641468,0.9995711775993364,4.424070704644274,0.145964415320801,0.13100055358555854,0.14,-0.037599937108498765,0.1314477384116332,-0.012383114002942166,1.0519577754868137,14.972343667035613,1.0655276603871506,0.13100055358555854,0.024719047903378373,0.6336391512186746,4.286602511521817,0.31923095294433323,0.011456026778642124,0.0,-2.490925526721498
66.39999999999706,11.0,1.0009948787879674,0.9995528249017194,4.424114989755168,0.14596514766443347,0.1310761462259168,0.14,-0.03713258184232332,0.13132203500421766,-0.012756787294213152,1.0516379359406438,15.181572454760904,1.065209160728761,0.1310761462259168,0.024706442006068193,0.6341739339412803,4.507173181541388,0.3197393897603981,0.01148504466582504,0.0,-2.4087683705328344
66.40999999999707,11.0,1.0010353866229964,0.9995350638967669,4.424159488037134,0.14596586554580376,0.131154821287002,0.14,-0.03665211381481487,0.13119261845109645,-0.0131257213171142,1.0513178312647813,15.389007304440845,1.0648901974901726,0.131154821287002,0.024693216387526296,0.6347230882715224,4.726444003447893,0.3202531242232989,0.011515485812766802,0.0,-2.325755390411755
66.41999999999707,11.0,1.001075490303622,0.9995178797608594,4.424204180805995,0.14596656874769834,0.13123654069513008,0.14,-0.036158727001016105,0.13105953679737983,-0.013489785910254874,1.05099756831386,15.594574828365218,1.064570877707109,0.13123654069513008,0.02467937703825921,0.6352863938554599,4.9443344374004425,0.3207719649042559,0.011547338482153564,0.0,-2.24191608047482
66.42999999999708,11.0,1.0011151758167725,0.9995012457479023,4.424249049354602,0.14596725706096345,0.13132126531646818,0.14,-0.03565261987478116,0.13092283938001767,-0.013848852874563824,1.0506772534246775,15.798202409070408,1.0642513079445277,0.13132126531646818,0.024664930096243647,0.6358636254237431,5.160764534007718,0.32129571914513155,0.011580590506034202,0.0,-2.1572802284296397
66.43999999999708,11.0,1.001154429397495,0.9994851249687212,4.42429407496593,0.1459679302842155,0.13140895498363794,0.14,-0.035133995308810645,0.13078257680795305,-0.01420279601778102,1.0503569924080556,15.999818227110302,1.0639315942858054,0.13140895498363794,0.024649881840141115,0.6364545528863919,5.375654970945327,0.32182419315427624,0.011615229294630137,0.0,-2.071877904991442
66.44999999999709,11.0,1.001193237522149,0.9994694726031055,4.424339238925389,0.14596858822348754,0.13149956852430533,0.14,-0.034603060469943686,0.1306388009418359,-0.01455149119792585,1.0500368905410784,16.199351288342903,1.0636118423237997,0.13149956852430533,0.024634238685563848,0.6370589414400392,5.588927087982115,0.3223571920974156,0.01165124184154289,0.0,-1.9857394531990908
66.4599999999971,11.0,1.0012315868998127,0.999454238428399,4.4243845225322,0.1459692306918317,0.1315930637915069,0.14,-0.034060026710257485,0.13049156487330724,-0.014894816365698211,1.0497170525583188,16.39673145068092,1.0632921571523324,0.1315930637915069,0.02461800718421969,0.6376765516872054,5.800502920410638,0.32289452018206144,0.011688614725489509,0.0,-1.8988954776343503
66.4699999999971,11.0,1.001269464462555,0.9994393695374783,4.424429907109739,0.14596985750889924,0.13168939769518948,0.14,-0.033505109455046145,0.1303409229038651,-0.015232651605770987,1.049397582640612,16.59188945026222,1.06297264335664,0.13168939769518948,0.024601194025879906,0.6383071397660176,6.010305230814613,0.32343598073546537,0.011727334112926598,0.0,-1.8113768335482208
66.4799999999971,11.0,1.0013068573552675,0.9994248131126917,4.424475374014786,0.14597046850051984,0.13178852623478363,0.14,-0.03293852808810907,0.13018693052332286,-0.015564879176951747,1.0490785844011745,16.78475692701627,1.0626534050018797,0.13178852623478363,0.02458380604167036,0.6389504574883877,6.218257539761143,0.3239813762772924,0.011767385755702834,0.0,-1.7232146158982153
66.48999999999711,11.0,1.001343752925748,0.9994105191218974,4.42452090464568,0.1459710634983012,0.13189040453181508,0.14,-0.032360505836304926,0.1300296443878721,-0.01589138355119043,1.0487601608683619,16.975266449620193,1.062334545618892,0.13189040453181508,0.024565850208520895,0.6396062524823117,6.42428415539616,0.3245305085867235,0.01180875499114855,0.0,-1.6344401483004702
66.49999999999712,11.0,1.001380138715697,0.9993964428104849,4.424566480449416,0.14597164233926915,0.13199498686224692,0.14,-0.03177126965403712,0.1298691222977607,-0.016212051451431547,1.0484424144657989,17.163351539853615,1.062016168187168,0.13199498686224692,0.024547333653161814,0.6402742683350364,6.628310202599003,0.3250831787664472,0.01185142673933863,0.0,-1.5450849719006134
66.50999999999712,11.0,1.0014160024532153,0.9993825468759571,4.424612082927789,0.1459722048655647,0.1321022266880108,0.14,-0.03117105010876664,0.12970542317459868,-0.016526771888315677,1.0481254469902235,17.34894669637393,1.0616983751152074,0.1321022266880108,0.024528263655388988,0.640954244734143,6.830261651784342,0.32563918730530567,0.011895385503991326,0.0,-1.455180834167344
66.51999999999713,11.0,1.0014513320473164,0.9993688032283189,4.4246576936426925,0.1459727509242125,0.1322120766874436,0.14,-0.030560081268156486,0.1295386070383023,-0.016835436195745086,1.0478093595883402,17.531987417943025,1.0613812682189283,0.1322120766874436,0.02450864764932284,0.6416459176033503,7.0300653478869695,0.32619833414198524,0.011940615373657499,0.0,-1.3647596776127098
66.52999999999713,11.0,1.0014861155848416,0.9993551942625559,4.424703294220748,0.14597328036697055,0.13232448878402533,0.14,-0.02993860059004022,0.1293687349836884,-0.017137938065332273,1.0474942527339741,17.7124102261501,1.0610649486992052,0.13232448878402533,0.024488493222294228,0.6423490192291217,7.227649039670897,0.32676041872952644,0.011987100023876106,0.0,-1.2738536284430835
66.53999999999714,11.0,1.0015203413300418,0.9993417135935116,4.424748866357446,0.1459737930502673,0.13243941417399469,0.14,-0.029306848814185882,0.12919586915672945,-0.017434173579758874,1.0471802262065832,17.890152687653938,1.0607495171196204,0.13243941417399469,0.024467808111426154,0.6430632783802193,7.422941409392021,0.32732524010580877,0.01203482272402645,0.0,-1.1824949851448752
66.54999999999714,11.0,1.0015539977269534,0.9993283662302496,4.424794391820995,0.1459742888352277,0.132556803352342,0.14,-0.02866506985682643,0.12902007273048072,-0.017724041245066314,1.0468673790726128,18.065153435989206,1.0604350733857102,0.132556803352342,0.024446600197569203,0.6437884204166667,7.615872102952703,0.32789259696677425,0.01208376634506976,0.0,-1.090716207009034
66.55999999999715,11.0,1.0015870734045516,0.9993151681938647,4.424839852456088,0.14597476758778444,0.1326766061379079,0.14,-0.028013510706616784,0.12884140988068943,-0.018007442021898506,1.0465558096705783,18.237352192945174,1.0601217167267953,0.1326766061379079,0.02442487749701256,0.6445241673913751,7.8063717604257175,0.32846228774630126,0.012133913368381674,0.0,-0.9985499025984161
66.56999999999715,11.0,1.001619557184528,0.9993021456087862,4.424885230187787,0.14597522917886877,0.13279877169764456,0.14,-0.027352421321920783,0.1286599457610969,-0.01828427935571264,1.0462456156004025,18.40668978953473,1.0598095456813645,0.13279877169764456,0.024402648151915365,0.6452702381451974,7.994372046564917,0.3290341106994097,0.012185245897861772,0.0,-0.9060288181621178
66.57999999999716,11.0,1.0016514380914157,0.9992893333212715,4.424930507025696,0.14597567348466914,0.1329232485708073,0.14,-0.026682054527989274,0.12847574647844365,-0.018554459205961583,1.0459368937172626,18.573108186534846,1.0594986580864663,0.1329232485708073,0.024379920419846032,0.6460263483992009,8.179805681172049,0.32960786399087283,0.012237745672014081,0.0,-0.8131858260008894
66.58999999999716,11.0,1.0016827053646629,0.9992767731209108,4.4249756650686045,0.14597610038694409,0.13304998469324342,0.14,-0.02600266591370387,0.12828887906718772,-0.01881789007424803,1.0456297401297243,18.736550494588258,1.0591891510713662,0.13304998469324342,0.024356702663417,0.646792210845927,8.36260646890242,0.3301833457847033,0.012291394076232393,0.0,-0.7200539127877627
66.59999999999717,11.0,1.0017133484721807,0.9992645116564774,4.42502068650971,0.14597650977337337,0.13317892742249668,0.14,-0.025314513726523047,0.1280994114639469,-0.019074483031436988,1.0453242502014788,18.896960993821644,1.0588811210551916,0.13317892742249668,0.024333003340794638,0.6475675352441053,8.542709328188394,0.3307603543356402,0.012346172154034694,0.0,-0.6266661678480441
66.60999999999717,11.0,1.0017433571248113,0.999252598150852,4.425065553642528,0.14597690153792875,0.133310023563859,0.14,-0.02461785876535616,0.12790741248167478,-0.019324151743707756,1.0450205185556376,19.054285152941816,1.0585746637479585,0.133310023563859,0.0243088309979647,0.6483520285188447,8.720050318881082,0.33133868807918443,0.01240206061782069,0.0,-0.5330557714028337
66.61999999999718,11.0,1.0017727212911307,0.9992410820267353,4.425110248867531,0.14597727558124682,0.1334432193975813,0.14,-0.02391296427093842,0.12771295178358194,-0.01956681249752276,1.0447186390803798,19.208469647763188,1.0582698741539847,0.1334432193975813,0.024284194263129028,0.6491453948693535,8.894566668420813,0.3319181457175331,0.012459039858121777,0.0,-0.4392559827802517
66.62999999999718,11.0,1.0018014312119885,0.9992300105565789,4.425154754699537,0.14597763181098466,0.13357846070757248,0.14,-0.023200095813059873,0.12751609985681292,-0.019802384223484695,1.044418704934768,19.359462379109544,1.0579668465766057,0.13357846070757248,0.024259101843367964,0.6499473358865931,9.066196796446928,0.3324985263024163,0.012517089948878426,0.0,-0.34530012859855685
66.63999999999719,11.0,1.0018294774142025,0.9992194266473764,4.425199053775808,0.14597797014214142,0.13371569281113668,0.14,-0.022479521175459927,0.12731692798589017,-0.020030788519052763,1.044120808553122,19.507212490050833,1.0576656746229158,0.13371569281113668,0.024233562524247756,0.6507575506803247,9.234880337491065,0.33307962931158036,0.012576190654054584,0.0,-0.25122159092535823
66.64999999999719,11.0,1.0018568507228756,0.9992093668613581,4.425243128864792,0.14597829049733,0.13385486058976745,0.14,-0.021751510238322336,0.12711550822593684,-0.020251949670096737,1.0438250416472117,19.651670382437583,1.0573664512072927,0.13385486058976745,0.024207585171263896,0.6515757360151498,9.400558162179363,0.3336612547186844,0.012636321429523608,0.0,-0.15705379541712494
66.6599999999972,11.0,1.0018835422718662,0.9991998597622586,4.425286962875396,0.145978592806986,0.13399590852052973,0.14,-0.021016334859230323,0.1269119133756898,-0.020465794671268134,1.0435314952052626,19.792787732709208,1.0570692685527738,0.13399590852052973,0.024181178733286873,0.6524015864541206,9.5631723968156,0.3342432030565725,0.012697461424497826,0.0,-0.06283019944321006
66.6699999999972,11.0,1.0019095435120378,0.9991909246583787,4.42533053886666,0.14597887700950418,0.13413878070766036,0.14,-0.02027426875325561,0.12670621695031492,-0.020672253245172998,1.043240259487259,19.930517506958846,1.056774218189392,0.13413878070766036,0.02415435224720066,0.6532347945078079,9.722666441636534,0.3348252754756048,0.012759589482198883,0.0,0.031415719801393606
66.67999999999721,11.0,1.0019348462170148,0.9991825707952288,4.4253738400576665,0.14597914305129595,0.13428342091389706,0.14,-0.0195255873730939,0.1264984931540367,-0.020871257860349407,1.0429514240166091,20.06481397526846,1.0564813909491348,0.13428342091389706,0.02412711484294082,0.65407505078583,9.878984988044595,0.3354072737957089,0.012822684140051013,0.0,0.12565047719034148
66.68999999999721,11.0,1.0019594424862932,0.9991747970272082,4.425416849837501,0.1459793908867648,0.13442977259106853,0.14,-0.01877056779012598,0.12628881685259402,-0.021062743748046463,1.042665077568339,20.1956327253199,1.0561908769573614,0.13442977259106853,0.024099475748259748,0.6549220441479671,10.03207403506597,0.3359890005556705,0.012886723630360433,0.0,0.21984059156304314
66.69999999999722,11.0,1.001983324745672,0.9991675919759136,4.425459551775099,0.1459796204782016,0.13457777890963704,0.14,-0.01800948857699808,0.12607726354553409,-0.021246648917823116,1.0423813081546185,20.32293067531536,1.0559027656210473,0.13457777890963704,0.02407144429236858,0.6557754618521989,10.181880905393673,0.33657025906000104,0.012951685880783046,0.0,0.3139525976203593
66.70999999999722,11.0,1.0020064857450963,0.9991609346588389,4.425501929628785,0.14597983179560456,0.1347273827868544,0.14,-0.017242629692381994,0.12586390933835617,-0.021422914171983422,1.042100203008276,20.44666608623864,1.0556171456144052,0.1347273827868544,0.02404302990826416,0.6566349896975082,10.328354261097985,0.33715085342523987,0.01301754851806576,0.0,0.4079530578146632
66.71999999999723,11.0,1.0020289185541162,0.9991547955509126,4.425543967355328,0.1459800248164315,0.13487852691341576,0.14,-0.016470272368171335,0.12564883091451678,-0.021591483118869683,1.0418218485655022,20.56679857349162,1.0553341048626799,0.13487852691341576,0.024014242132975216,0.6575003121595041,10.47144411934212,0.3377305886277681,0.013084288871975833,0.0,0.501808574230042
66.72999999999723,11.0,1.002050616555268,0.9991491380212287,4.42558564911837,0.14598019952529598,0.1350311537785021,0.14,-0.015692698999364374,0.12543210550730746,-0.02175230218504264,1.0415463304487012,20.683289117948966,1.0550537305251004,0.1350311537785021,0.02398509060579691,0.6583711125178192,10.61110186810509,0.3383092705523858,0.01315188398142331,0.0,0.5954858004484175
66.73999999999724,11.0,1.0020715734357757,0.9991439200704655,4.425626959296102,0.14598035591362143,0.13518520569360967,0.14,-0.014910193035947927,0.12521381087161626,-0.021905320626370427,1.0412737334504165,20.796100076450767,1.0547761089779804,0.13518520569360967,0.023955585064675516,0.659247072976703,10.747280281889365,0.3388867060455777,0.013220310602477438,0.0,0.6889514533973693
66.74999999999724,11.0,1.0020917831780283,0.9991390962823216,4.425667882488075,0.14598049397926743,0.13534062481494366,0.14,-0.01412303887726396,0.12499402525558367,-0.022050490538048743,1.0410041415190086,20.905195191767273,1.0545013257987181,0.13534062481494366,0.02392573534094365,0.660127874777502,10.879933537344728,0.3394627029696936,0.013289545218225774,0.0,0.7821723251754524
66.75999999999725,11.0,1.0021112400493462,0.9991346198922406,4.4257084035210905,0.14598061372614557,0.13549735316514527,0.14,-0.013331521767490306,0.12477282737216364,-0.022187766863570966,1.0407376377466413,21.010539602038193,1.0542294657514837,0.13549735316514527,0.023895551352843377,0.6610131983066543,11.009017228683572,0.34003707026105384,0.013359564048799824,0.0,0.8751152948508063
66.76999999999725,11.0,1.0021299385915547,0.9991304448736822,4.425748507454148,0.1459807151638401,0.1356553326544763,0.14,-0.012535927692080173,0.12455029637060007,-0.02231710740265872,1.0404743043595517,21.112099849690892,1.053960612774944,0.1356553326544763,0.02386504309864033,0.6619027232004623,11.134488382568733,0.34060961798982686,0.013430343062989517,0.0,0.9677473402288641
66.77999999999726,11.0,1.0021478736108869,0.9991265279429731,4.42578817958245,0.1459807983072502,0.13581450510178275,0.14,-0.011736543274630584,0.12432651180782923,-0.022438472818158747,1.0402142227105389,21.20984388982874,1.0536948499721495,0.13581450510178275,0.02383422064967715,0.6627961284484676,11.25630547234466,0.34118015741997776,0.013501857988578662,0.0,1.0600355495849816
66.78999999999726,11.0,1.0021650401687021,0.9991228303885068,4.425827405440528,0.14598086317626705,0.1359748122557302,0.14,-0.010933655673336096,0.12410155361981828,-0.022551826641907247,1.0399574732728687,21.303741098065885,1.053432259602306,0.1359748122557302,0.0238030941444201,0.6636930924991239,11.37442843119236,0.34174850106898214,0.013574084325060772,0.0,1.1519471333578153
66.79999999999727,11.0,1.002181433573457,0.9991193196408643,4.425866170804546,0.14598090979549924,0.13613619581656342,0.14,-0.01012755247662167,0.1238755020928504,-0.022657135279554947,1.0397041356353092,21.393762277781097,1.053172923074072,0.13613619581656342,0.023771673783309986,0.6645932933689588,11.48881866427825,0.3423144627665162,0.013646997351307921,0.0,1.243449435799299
66.80999999999727,11.0,1.0021970493742902,0.999115970513415,4.425904461693903,0.1459809381940558,0.13629859745826928,0.14,-0.009318521598246532,0.1236484378347669,-0.022754368014345893,1.0394542884968563,21.47987966676673,1.0529169209395177,0.13629859745826928,0.02373996982557119,0.6654964087565015,11.599439059395017,0.34287785770841206,0.01372057213585956,0.0,1.3345099465770738
66.81999999999728,11.0,1.0022118833564937,0.9991127660610286,4.425942264372274,0.14598094840539308,0.13646195885135218,0.14,-0.00850685117153993,0.12342044174617671,-0.02284349700984283,1.0392080096606784,21.562066943243167,1.0526643328880698,0.13646195885135218,0.023707992587526157,0.6664021161618661,11.706253996269716,0.3434385025057636,0.013794783543235717,0.0,1.425096312325256
66.82999999999728,11.0,1.0022259315390434,0.9991096980222469,4.425979565348225,0.14598094046723034,0.13662622168643446,0.14,-0.0076928294424192245,0.12319159499164413,-0.02292449731158801,1.038965376026005,21.64029923119927,1.052415237739391,0.13662622168643446,0.02367575244281598,0.6673100930141211,11.809229354355395,0.34399621523177615,0.013869606240676687,0.0,1.515176348139433
66.83999999999729,11.0,1.002239190174258,0.9991067668321438,4.426016351375555,0.14598091442153288,0.13679132769773103,0.14,-0.0068767446629974804,0.12296197897086504,-0.022997346847697896,1.0387264635775437,21.714553105066116,1.052169713434479,0.13679132769773103,0.02364325982393848,0.6682200168017033,11.908332519291223,0.3445508154591824,0.01394501470213316,0.0,1.604718049011806
66.8499999999973,11.0,1.0022516557495433,0.9991039812133561,4.426052609453544,0.14598087031456056,0.13695721868693217,0.14,-0.006058884984807833,0.12273167528984275,-0.02306202642839109,1.038491347371736,21.784806593692455,1.0519278370242926,0.13695721868693217,0.02361052522505504,0.6691315652087917,12.00353238806179,0.3451021242951876,0.014020983212223653,0.0,1.6936896012024194
66.8599999999973,11.0,1.0022633249910755,0.9991013573732473,4.42608832682723,0.14598080819697523,0.13712383654658006,0.14,-0.0052395383533603845,0.12250076573207368,-0.023118519744453444,1.03826010151959,21.851039183635827,1.0516896846553272,0.13712383654658006,0.023577559205434966,0.6700444162529491,12.094799373066339,0.34564996441044177,0.014097485870326946,0.0,1.7820593935424276
66.8699999999973,11.0,1.0022741948691882,0.9990989178530129,4.426123490987889,0.1459807281239977,0.1372911232828243,0.14,-0.004418992404247313,0.1222693322297538,-0.023166813364658506,1.0380327991664746,21.91323182178533,1.0514553315521364,0.1372911232828243,0.02354437239276328,0.670958248422589,12.182105405423744,0.34619416006332454,0.014174496592567918,0.0,1.8697960286653958
66.87999999999731,11.0,1.0022842626051383,0.9990966900916427,4.426158089673794,0.1459806301556036,0.13745902103728494,0.14,-0.0035975343612901223,0.12203745683501592,-0.023206896732155594,1.0378095124688336,21.97136691732654,1.0512248519966783,0.13745902103728494,0.02351097548616573,0.6718727408128939,12.26542393756645,0.3467345371231977,0.014251989116133894,0.0,1.9568683341626327
66.88999999999731,11.0,1.002293525678868,0.9990947047790619,4.426192110871384,0.1459805143567454,0.13762747210760543,0.14,-0.002775450937491264,0.12180522169120822,-0.023238762159855632,1.0375903125686508,22.025428343091768,1.0509983193049524,0.13762747210760543,0.023477379258232737,0.6727875732570598,12.344729945430425,0.3472709230910982,0.014329937004392954,0.0,2.0432453736586007
66.89999999999732,11.0,1.0023019818373338,0.9990929940821971,4.426225542816896,0.14598038079758538,0.1377964189665371,0.14,-0.0019530282390590181,0.12157270900422376,-0.02326240482484055,1.0373752695664784,22.075401436326658,1.0507758058014485,0.1377964189665371,0.023443594555498114,0.6737024264511502,12.41999993048225,0.34780314712021726,0.014408313651713502,0.0,2.1288964578024614
66.90999999999732,11.0,1.0023096291029472,0.9990915898321854,4.426258373998474,0.1459802295537277,0.1379658042795506,0.14,-0.001130551672483715,0.12134000101389068,-0.023277822761828718,1.0371644524937325,22.121272998910023,1.0505573827921564,0.1379658042795506,0.02340963229748007,0.6746169820721545,12.491211921575967,0.3483310400376749,0.014487092290878804,0.0,2.2137911551718554
66.91999999999733,11.0,1.0023164657816792,0.9990905217607289,4.42629059315879,0.14598006070643318,0.13813557092091222,0.14,-0.0003083058547504458,0.12110717996543237,-0.023285016855725354,1.03695792928517,22.16303129706183,1.050343120536897,0.13813557092091222,0.023375503474017744,0.6755309228881323,12.558345476778136,0.34885443436839236,0.014566246001482121,0.0,2.297899303085044
66.92999999999734,11.0,1.0023224904703922,0.9990898158703019,4.42632218929812,0.1459798743428058,0.13830566198843036,0.14,0.0005134254737267918,0.12087432808100648,-0.0232839908332917,1.0367557667522411,22.200666060573667,1.0501330882217783,0.13830566198843036,0.02334121914113502,0.6764439328611369,12.621381685115345,0.34937316436102284,0.014645747720626823,0.0,2.3811910183175646
66.93999999999734,11.0,1.0023277020630137,0.9990894930132965,4.426353151677822,0.14597967055593866,0.1384760208169047,0.14,0.0013343595335368885,0.12064152753133169,-0.023274751253954964,1.0365580305580948,22.234168481585915,1.0499273539325191,0.1384760208169047,0.023306790415396298,0.6773556972425081,12.680303168284627,0.34988706601601477,0.014725570252376422,0.0,2.4636367077195978
66.94999999999735,11.0,1.0023320997552199,0.9990895677449999,4.4263834698241356,0.14597944944501115,0.13864659099088159,0.14,0.0021542145892189946,0.12040886040741038,-0.023257307499781693,1.0363647851942026,22.263531212918295,1.0497259846291156,0.13864659099088159,0.02327222846777194,0.6782659026642199,12.73509408196492,0.3503959771179984,0.01480568628128629,0.0,2.5452070787302743
66.95999999999735,11.0,1.0023356830473744,0.9990900475003591,4.426413133532191,0.14597921111533005,0.1388173163565116,0.14,0.002972710030356207,0.12017640869235591,-0.023231671764633532,1.0361760939591913,22.288748365979526,1.0495290461222324,0.1388173163565116,0.02323754451662044,0.6791742372245682,12.785740116900996,0.3508997372667301,0.014886068383021235,0.0,2.625873149785181
66.96999999999736,11.0,1.0023384517455516,0.9990909321270912,4.4264421328701005,0.14597895567831126,0.13898814103335422,0.14,0.0037895664524014716,0.11994425423333221,-0.023197859042511884,1.0359920189392646,22.309815508232646,1.0493366030514033,0.13898814103335422,0.02320274982117628,0.6800803905736996,12.832228499237292,0.3513981879117454,0.014966689038226523,0.0,2.7056062606133735
66.97999999999736,11.0,1.0023404059605656,0.9990922137910027,4.426470458183011,0.14597868325140137,0.1391590094260234,0.14,0.004604505737028863,0.11971247871361403,-0.023155887115097223,1.035812620990248,22.326729660218696,1.049148718864876,0.1391590094260234,0.023167855675127184,0.6809840539980719,12.874547990267551,0.35189117238619066,0.015047520642948231,0.0,2.7843780824202913
66.98999999999737,11.0,1.0023415461050238,0.9990938772500692,4.4264981000969685,0.14597839395794057,0.13932986623581878,0.14,0.0054172511322673755,0.11948116362477579,-0.023105776538487045,1.0356379597204555,22.339489292129063,1.0489654558008337,0.13932986623581878,0.023132873401369575,0.6818849205058876,12.912688885167535,0.3523785359379693,0.015128535520736792,0.0,2.8621606279526093
66.99999999999737,11.0,1.0023418728885058,0.9990959004773212,4.426525049522482,0.14597808792697248,0.13950065647291615,0.14,0.006227527333461602,0.1192503902390171,-0.023047550629127778,1.0354680934738736,22.348094319894127,1.048786874869433,0.13950065647291615,0.02309781434775694,0.6827826849163643,12.946643010796269,0.35286012576147197,0.01520970593274507,0.0,2.93892626144233
67.00999999999738,11.0,1.0023413873110643,0.9990982555953746,4.426551297657641,0.1459777652930076,0.13967132546849548,0.14,0.007035060563863271,0.11902023958163296,-0.0229812354489392,1.035303079312966,22.352546100790846,1.0486130358350805,0.13967132546849548,0.023062689884104683,0.6836770439505101,12.97640372242666,0.3533357910238206,0.015291004087269163,0.0,3.0146477084254037
67.01999999999738,11.0,1.002340090655307,0.9991009100719069,4.426576835990711,0.14597742619574972,0.13984181888740735,0.14,0.007839578655932933,0.11879079240363682,-0.02290685978962896,1.0351429730005441,22.35284742853835,1.0484439971983808,0.13984181888740735,0.02302751140037494,0.6845676963265259,13.001965899450797,0.35380538289061925,0.015372402147671948,0.0,3.0892980654322733
67.02999999999739,11.0,1.0023379844773879,0.9991038281139161,4.426601656302103,0.14597707077979666,0.14001208274048135,0.14,0.008640811131627457,0.11856212915454446,-0.022824455156198964,1.0349878289801766,22.349002527895298,1.0482798161771356,0.14001208274048135,0.022992290305872257,0.685454342855743,13.023325940087368,0.35426875454470347,0.015453872239909284,0.0,3.1628508095465513
67.03999999999739,11.0,1.0023350705972691,0.9991069721907286,4.426625750665663,0.14597669919432626,0.14018206339711298,0.14,0.009438489282808382,0.11833432995532689,-0.022734055749647507,1.0348377003548197,22.341017048735992,1.0481205486860066,0.14018206339711298,0.022957038029266973,0.686336686542157,13.040481755188656,0.35472576120508736,0.01553538645974695,0.0,3.235279807828484
67.0499999999974,11.0,1.0023313510886513,0.9991103046103915,4.4266491114492466,0.14597631159278135,0.14035170759718663,0.14,0.010232346249953395,0.11810747457154021,-0.022635698448876487,1.034692638863657,22.32889805963191,1.0479662493145205,0.14035170759718663,0.022921766018860618,0.6872144326805895,13.053432761349772,0.35517626014088655,0.015616916879026027,0.0,3.3065593265998605
67.0599999999974,11.0,1.0023268282689626,0.9991137890743653,4.426671731314584,0.1459759081325642,0.14052096246243068,0.14,0.011022117099295015,0.1178816423866403,-0.022529422791817234,1.034552694857195,22.31265404094388,1.0478169713033552,0.14052096246243068,0.022886485742855296,0.6880872889536848,13.062179873430262,0.35562011068416244,0.015698435552063066,0.0,3.3766640405870674
67.0699999999974,11.0,1.002321504689792,0.9991173921376952,4.42669360321645,0.1459754889747537,0.1406897755068714,0.14,0.011807538897706749,0.11765691237549006,-0.022415270955797286,1.0344179172710108,22.292294877454655,1.0476727665190488,0.1406897755068714,0.02285120868915931,0.688954965525503,13.066725496685317,0.3560571742408726,0.01577991452218589,0.0,3.4455690419190366
67.07999999999741,11.0,1.0023153831281209,0.9991210845074848,4.426714720401186,0.14597505428385374,0.14085809464634727,0.14,0.012588350785215474,0.11743336307806672,-0.022293287737169307,1.0342883535984926,22.26783185056188,1.0475336854273865,0.14085809464634727,0.022815946364543233,0.6898171751311272,13.06707351860016,0.3564873143029188,0.015861325830064023,0.0,3.513249848976894
67.08999999999742,11.0,1.0023084665786584,0.9991248421218396,4.42673507640466,0.14597460422758235,0.14102586820674695,0.14,0.013364294044464486,0.11721107257337643,-0.022163520530229883,1.034164049863384,22.23927763007032,1.0473997770659562,0.14102586820674695,0.022780710292559427,0.6906736331596615,13.063229300679232,0.35691039646024797,0.015942641521127406,0.0,3.5796824150921633
67.09999999999742,11.0,1.002300758247522,0.9991286469641267,4.426754665049743,0.14597413897670786,0.1411930449310871,0.14,0.014135112167304675,0.11699011845358305,-0.022026019305458246,1.0340450505926058,22.206646265611816,1.047271089016446,0.1411930449310871,0.02274551201042119,0.6915240577309805,13.055199670149467,0.35732628841486275,0.0160238336550008,0.0,3.6448431370904295
67.10999999999743,11.0,1.0022922615474439,0.9991324875789109,4.426773480443422,0.14597365870493587,0.14135957398545898,0.14,0.014900550918538535,0.1167705777983579,-0.021880836587103835,1.033931398790083,22.169953177723656,1.0471476673772928,0.14135957398545898,0.022710363064640943,0.6923681697657011,13.04299291169027,0.3577348599972534,0.01610487431536755,0.0,3.7087088636774364
67.11999999999743,11.0,1.002282980094595,0.9991363592725667,4.42679151697366,0.1459731635888485,0.14152540496388574,0.14,0.015660358396871132,0.11655252714945666,-0.021728027430149417,1.0338231359119974,22.129215148610854,1.0470295567372128,0.14152540496388574,0.022675275005660234,0.6932056930484435,13.02661875912737,0.3581359831853428,0.016185735621492614,0.0,3.771256903664632
67.12999999999744,11.0,1.002272917707049,0.9991402639956155,4.426808769306133,0.1459726538078957,0.14169048789248062,0.14,0.016414285093783176,0.11633604248552983,-0.02156764939667627,1.0337203018440333,22.084450312609746,1.0469168001502025,0.14169048789248062,0.022640259381516148,0.6940363542858593,13.006088387115819,0.358529532127264,0.01626638973923169,0.0,3.832465034031239
67.13999999999744,11.0,1.0022620784048237,0.9991442099190725,4.4268252323809545,0.14597212954443461,0.14185477323277676,0.14,0.01716208395008001,0.11612119919717226,-0.021399762531653238,1.0336229348806558,22.03567814637488,1.0468094391123264,0.14185477323277676,0.022605327731122945,0.6948598831591911,12.981414402598826,0.35891538316484506,0.01634680889422951,0.0,3.892311507819989
67.14999999999745,11.0,1.0022504664113594,0.9991482107317284,4.426840901409514,0.14597159098381163,0.14201821188482788,0.14,0.01790351041123861,0.11590807206221769,-0.021224429338165166,1.0335310717067085,21.982919458784732,1.046707513540528,0.14201821188482788,0.022570491577052678,0.6956760123738996,12.952610836123663,0.3592934148604461,0.016426965382774505,0.0,3.950775061863709
67.15999999999745,11.0,1.0022380861562397,0.9991522846967713,4.426855771871522,0.14597103831448022,0.14218075519012846,0.14,0.01863832248165176,0.11569673522128376,-0.02104171475209425,1.033444747380912,21.926196380571017,1.0466110617535327,0.14218075519012846,0.022535762418784012,0.6964844777075662,12.919693132642587,0.35966350802497205,0.016506831584839593,0.0,4.007834924340029
67.16999999999746,11.0,1.0022249422788894,0.9991564535177928,4.426869839512351,0.14597047172814506,0.14234235493468833,0.14,0.019366280778411654,0.11548726215357286,-0.020851686116262657,1.0333639953211273,21.865532353662314,1.0465201204546377,0.14234235493468833,0.022501151726270884,0.6972850180576002,12.88267814187243,0.3600255457469161,0.01658637997588529,0.0,4.063470822151508
67.17999999999746,11.0,1.0022110396329542,0.9991607410712716,4.426883100340739,0.1459698914199229,0.14250296335206564,0.14,0.020087148584287035,0.11527972565293422,-0.02065441315404028,1.0332888472909738,21.800952120240698,1.0464347247161796,0.14250296335206564,0.022466670934230396,0.6980773754883479,12.841584108045499,0.3603794134192324,0.016665583137629638,0.0,4.117662988128573
67.18999999999747,11.0,1.002196383291032,0.9991651720681588,4.426895550626898,0.1459692975885093,0.1426625331270175,0.14,0.020800691901148027,0.11507419780419269,-0.020449967942420728,1.0332193333872235,21.732481711485125,1.0463549079652479,0.1426625331270175,0.022432331437401674,0.6988612952812872,12.796430658971719,0.3607249987675075,0.016744413768429698,0.0,4.170392168052691
67.19999999999747,11.0,1.002180978549418,0.9991697707093881,4.42690718690105,0.14596869043634111,0.1428210173993139,0.14,0.021506679503015658,0.11487074995974927,-0.020238424884565235,1.0331554820275057,21.6601484360014,1.0462807019701696,0.1428210173993139,0.022398144586760073,0.6996365259863926,12.747238794393809,0.3610621918752756,0.0168228446927896,0.0,4.221639627497313
67.20999999999748,11.0,1.0021648309325337,0.9991745593984263,4.4269180059523805,0.1459680701697443,0.14297836976791914,0.14,0.02220488298914211,0.114669452716459,-0.020019860681815986,1.0330973199378335,21.583980867923998,1.0462121368273356,0.14297836976791914,0.022364121686786156,0.7004028194760094,12.694030873598614,0.36139088520808577,0.016900848870542606,0.0,4.27138715848412
67.21999999999748,11.0,1.002147946196721,0.9991795575713405,4.426928004828382,0.14596743699905793,0.143134544295255,0.14,0.02289507683661096,0.11447037589279122,-0.019794354305180874,1.033044872139764,21.5040088346901,1.0461492409479196,0.143134544295255,0.022330273993253925,0.7011599309995559,12.63683060248106,0.3617109736344205,0.01697839940310685,0.0,4.319617085952229
67.22999999999749,11.0,1.0021303303331313,0.99918478069675,4.426937180834547,0.1459667911387262,0.14328949551157502,0.14,0.023577038452532922,0.11427358850627772,-0.019561986966293,1.0329981619365327,21.420263404478725,1.046092041044109,0.14328949551157502,0.022296612712102752,0.7019076192400302,12.575663019838002,0.3620223544456589,0.01705546954316887,0.0,4.366312274038065
