t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
67.2399999999975,11.0,1.0021119895694734,0.999190239490445,4.426945531534336,0.1459661328073529,0.1434431784192988,0.14,0.024250548225571766,0.11407915875125388,-0.01932284208785283,1.032957210898664,21.33277687332408,1.0460405621147186,0.1434431784192988,0.022263148998098465,0.702645646370253,12.510554483401359,0.36232492737490973,0.01713203269932895,0.0,4.411456132163645
67.2499999999975,11.0,1.0020929303704549,0.9991959393776824,4.426953054749331,0.1459654622277135,0.14359554849672598,0.14,0.02491538957572556,0.11388715397689786,-0.01907700527356264,1.0329220388485683,21.241582751922618,1.0459948274300017,0.14359554849672598,0.02222989395395242,0.7033737781068808,12.441532655335475,0.3626185946125754,0.017208062444587103,0.0,4.455032620931134
67.2599999999975,11.0,1.0020731594368044,0.9992018802237849,4.426959748559509,0.14596477962672272,0.1437465617016159,0.14,0.025571349003277483,0.113697640665573,-0.018824564277566888,1.0328926638447278,21.1467157521357,1.0459548585158163,0.1437465617016159,0.022196858628952692,0.7040917837633679,12.368626487601816,0.36290326082405056,0.017283532522691103,0.0,4.4970262578215685
67.26999999999751,11.0,1.0020526837028398,0.9992080563415452,4.426965611303495,0.14596408523535767,0.14389617447402284,0.14,0.026218216135773575,0.11351068441147821,-0.018565608973413823,1.0328691021656404,21.048211773219943,1.0459206751373242,0.14389617447402284,0.022164054017187504,0.7047994362988841,12.291866207155689,0.36317883316677146,0.017358416855482835,0.0,4.537422122695719
67.27999999999751,11.0,1.002031510332613,0.999214456769544,4.426970641578746,0.14596337928853884,0.1440443437383619,0.14,0.026855783772972097,0.11332634989961105,-0.018300231322555635,1.032851368293937,20.94610788780589,1.0458922952825136,0.1440443437383619,0.022131491055109063,0.7054965123625718,12.21128330109374,0.3634452213076643,0.017432689550829696,0.0,4.5762058630951445
67.28999999999752,11.0,1.0020096467147261,0.999221065803933,4.426974838241526,0.14596266202497277,0.14419102690498412,0.14,0.027483847930270117,0.11314470088504802,-0.01802852534240902,1.0328394749012233,20.840442327644784,1.0458697351459705,0.14419102690498412,0.022099180618182928,0.7061827923338919,12.12691050188825,0.36370233744282104,0.01750632491005021,0.0,4.613363699341555
67.29999999999752,11.0,1.0019871004559848,0.9992278637529936,4.426978200406621,0.14596193368696198,0.14433618187102304,0.14,0.028102207880139507,0.11296580017254644,-0.0177505870739894,1.0328334328337916,20.731254469143806,1.0458530091132574,0.14433618187102304,0.022067133517088732,0.7068580603581391,12.038781772533817,0.36395009631943764,0.017579297438226518,0.0,4.648882429432664
67.30999999999753,11.0,1.0019638793740888,0.9992348278758646,4.426980727446699,0.14596119452019043,0.14447976702070053,0.14,0.02871066619189666,0.11278970959647193,-0.01746651454914073,1.0328332510998994,20.618584818712744,1.0458421297463212,0.14447976702070053,0.022035360492910976,0.7075221043771135,11.946932291859284,0.3641884152590852,0.01765158185261676,0.0,4.682749433732796
67.31999999999753,11.0,1.0019399914896223,0.9992419334562973,4.426982418991271,0.14596044477349168,0.14462174122524638,0.14,0.029309028770061113,0.11261649000105566,-0.01717640775737378,1.032838936858656,20.502474997931113,1.0458371077702904,0.14462174122524638,0.02200387221197937,0.7081747161561167,11.851398439767511,0.36441721418347806,0.017723153092308572,0.0,4.714952679456585
67.32999999999754,11.0,1.001915445017617,0.9992491549587672,4.426983274925216,0.14595968469860923,0.1447620638427148,0.14,0.029897104891795867,0.11244620122098505,-0.016880368612326602,1.0328504954106306,20.382967728541825,1.0458379520617973,0.1447620638427148,0.021972679260377524,0.7088156913085345,11.75221778241949,0.3646364156426676,0.01779398632836504,0.0,4.745480724944165
67.33999999999754,11.0,1.0018902483589887,0.9992564672099254,4.426983295386844,0.14595891454995918,0.14490069471756953,0.14,0.030474707243150656,0.11227890206233175,-0.016578500917856367,1.0328679301902313,20.260106817282367,1.04584466963905,0.14490069471756953,0.021941792138506267,0.7094448293176108,11.649429057217786,0.3648459448431769,0.017864056974385287,0.0,4.774322723726337
67.34999999999755,11.0,1.00186441009214,0.9992638465484779,4.426982480765511,0.14595813458440213,0.14503759418070789,0.14,0.031041651955321825,0.11211465028382048,-0.016270910333768887,1.0328912427598003,20.133937140537522,1.0458572656535499,0.14503759418070789,0.021911221255546502,0.7100619335585171,11.543072157674146,0.3650457296790857,0.01793334069460132,0.0,4.801468428378269
67.35999999999756,11.0,1.001837938965012,0.9992712718895943,4.4269808316988035,0.14595734506103478,0.1451727230495062,0.14,0.03159775864010958,0.11195350257844242,-0.015957704341190142,1.0329204328049117,20.004504628822108,1.0458757433833932,0.1451727230495062,0.021880976924765472,0.7106668113197252,11.433188117781848,0.3652357007612649,0.01800181341463973,0.0,4.826908194160355
67.36999999999756,11.0,1.0018108438878428,0.9992787256539261,4.426978349069345,0.14595654624100723,0.1453060426284674,0.14,0.032142850425620484,0.11179551455541661,-0.015638992207581307,1.032955498130813,19.871856251072526,1.045900104227846,0.1453060426284674,0.02185106935910687,0.7112592738260601,11.319819096124094,0.36541579144737746,0.018069451329262676,0.0,4.850632982444947
67.37999999999757,11.0,1.001783133926846,0.9992861945192777,4.426975034001275,0.14595573838737233,0.1454375147103434,0.14,0.03267675399194658,0.11164074072250305,-0.015314884951397267,1.0329964346594107,19.736039998740303,1.0459303477029092,0.1454375147103434,0.021821508667707774,0.7118391362636819,11.203008359457916,0.3655859378709907,0.01813623091084389,0.0,4.872634363927736
67.38999999999757,11.0,1.0017548182989784,0.9992936699627422,4.4269708878564815,0.14595492176497143,0.14556710157768943,0.14,0.03319929960671142,0.11148923446867089,-0.01498549530638971,1.033043236426536,19.597104869680972,1.0459664714375179,0.14556710157768943,0.02179230485314168,0.7124062178067871,11.082800265844114,0.3657460789684687,0.01820212891682421,0.0,4.892904521622643
67.39999999999758,11.0,1.001725906367913,0.9993011485702976,4.426965912230673,0.14595409664035833,0.14569476600492204,0.14,0.03371032116059597,0.11134104804712548,-0.0146509376855535,1.0330958955791159,19.455100851824355,1.0460084711699702,0.14569476600492204,0.021763467809315342,0.7129603416465592,10.95924024734357,0.36589615650465024,0.01826712239586766,0.0,4.911436253639158
67.40999999999758,11.0,1.0016964076412667,0.9993086321035759,4.426960108949381,0.14595326328176308,0.14582047126076197,0.14,0.034209656202607935,0.11119623255869772,-0.014311328144720104,1.0331544023719286,19.310078906624828,1.046056340744319,0.14582047126076197,0.021735007320115192,0.7135013350220621,10.832374792236697,0.36603611509659073,0.018331188694220738,0.0,4.9282229757411375
67.41999999999759,11.0,1.0016663317690777,0.9993161273248735,4.426953480063977,0.14595242195909347,0.14594418111090968,0.14,0.03469714597480167,0.11105483793559909,-0.013966784345799182,1.0332187451637496,19.162090952287482,1.0461100721063734,0.14594418111090968,0.021706933058499266,0.7140290292522424,10.702251426871985,0.3661659022356916,0.0183943054617652,0.0,4.9432587236861485
67.42999999999759,11.0,1.0016356885434616,0.9993236455934985,4.426946027847802,0.14595157294397124,0.1460658598208801,0.14,0.035172635446310496,0.11091691292554616,-0.01361742551967858,1.0332889104129948,19.01118984677833,1.0461696552992625,0.1460658598208801,0.02167925458569961,0.7145432597683575,10.568918697277956,0.366285468307868,0.01845645065636135,0.0,4.956538155344543
67.4399999999976,11.0,1.0016044878993269,0.999331202256541,4.4269377547924975,0.14595071650979835,0.1461854721588054,0.14,0.03563597334634083,0.11078250507625774,-0.013263372428786717,1.0333648826726551,18.857429370620277,1.046235078458402,0.1461854721588054,0.021651981350655932,0.7150438661461254,10.432426150483714,0.3663947666131363,0.018517602549613443,0.0,4.968056552597482
67.4499999999976,11.0,1.0015727399159755,0.9993388158671542,4.426928663604597,0.14594985293184753,0.14630298339814188,0.14,0.03608701219602148,0.11065166072032794,-0.012904747329331941,1.03344664458486,18.700864209490263,1.0463063278059566,0.14630298339814188,0.021625122689184068,0.7155306921366924,10.292824315751636,0.36649375338433043,0.018577739732097212,0.0,4.97780982301327
67.4599999999976,11.0,1.0015404548193771,0.9993465072712774,4.426918757202445,0.1459489824873691,0.1464183593201289,0.14,0.03652560833883911,0.11052442496047854,-0.01254167393322986,1.0335341768752653,18.541549936630588,1.0463833876449415,0.1464183593201289,0.021598687822783777,0.7160035856954744,10.150164685763434,0.3665823878055635,0.018636841118641473,0.0,4.985794501301369
67.46999999999761,11.0,1.0015076429848833,0.9993542986080004,4.426908038713486,0.14594810545570752,0.14653156621601002,0.14,0.03695162196970289,0.11040084165519352,-0.01217427736973323,1.0336274583475715,18.379542995089288,1.0464662403532061,0.14653156621601002,0.021572685856981452,0.7164623990086263,10.004499697815383,0.36666063203130606,0.01869488595394847,0.0,4.992007750543602
67.47999999999762,11.0,1.0014743149401166,0.9993622122741356,4.426896511471952,0.14594722211841799,0.14664257088898666,0.14,0.03736491716260576,0.11028095340473869,-0.011802684146778859,1.0337264658784708,18.214900679805588,1.0465548663775532,0.14664257088898666,0.021547125779103865,0.7169069885167081,9.855882715076968,0.36672845120613506,0.01875185381860876,0.0,4.9964473632020985
67.48999999999762,11.0,1.0014404813683462,0.9993702908761363,4.426884179016949,0.145946332759394,0.14675126875926756,0.13999934658965713,0.037765227613819896,0.1101648015364232,-0.011427022546168376,1.0338311783104048,18.04767623160607,1.0466492456876464,0.14675126875926756,0.021522016427446045,0.7173368681723213,9.70435910066325,0.36678588489025943,0.018807703989616075,0.0,4.999111761903622
67.49999999999763,11.0,1.0014061531250715,0.9993786652813236,4.426871045091095,0.14594543766539142,0.14685754847403035,0.13999861302635616,0.038152277637469756,0.11005242607899784,-0.01104742405974971,1.0339415757988546,17.87792347650534,1.0467493617863144,0.14685754847403035,0.02149737174914905,0.717751522846768,9.549972509980778,0.36683298041636503,0.018862388728685297,0.0,5.0
67.50999999999763,11.0,1.0013713412700853,0.999387465260034,4.426857113640772,0.14594453712700686,0.14696140991452872,0.1399978804780771,0.03852600247648094,0.10994386573704129,-0.010664021643758993,1.0340576310028655,17.705704408031128,1.046855194208813,0.14696140991452872,0.02147320517592864,0.7181509751287949,9.392781208992291,0.36686967909937485,0.01891589286505245,0.0,4.999111761904466
67.51999999999764,11.0,1.0013360570930487,0.9993967747076141,4.426842388818562,0.14594363143943284,0.14706285139947567,0.13999714913784192,0.03888633741729114,0.10983915788254067,-0.010276948868052674,1.0341793131073145,17.531081377511846,1.0469667172413477,0.14706285139947567,0.021449526433554973,0.7185352405033604,9.232845126148193,0.36689592940554966,0.018968204581993824,0.0,4.996447363203787
67.52999999999764,11.0,1.0013003121270514,0.9994066337576661,4.426826874987505,0.14594272090282345,0.14716186601511116,0.1399964192035025,0.039233210953598,0.10973833854843194,-0.00988633998394733,1.0343065885772933,17.354116989920037,1.0470839014527344,0.14716186601511116,0.021426343428875,0.7189043106148556,9.070224821374996,0.366911689241215,0.01901931247797917,0.0,4.992007750546133
67.53999999999765,11.0,1.0012641181514366,0.9994170427371738,4.4268105767263615,0.14594180582232144,0.14725844220003037,0.13999569087826497,0.039566545902764455,0.10964144242146154,-0.009492329987340689,1.0344394214881432,17.174874209629547,1.0472067145349235,0.14725844220003037,0.021403663280317314,0.7192581565743319,8.904981232555867,0.36691692469977444,0.019069204703945852,0.0,4.985794501304742
67.54999999999765,11.0,1.0012274871851026,0.9994279672756129,4.426793498835097,0.14594088650779075,0.1473525645848321,0.13999496437060524,0.03988626099870177,0.10954850283448288,-0.009095054667714814,1.0345777737093325,16.99341643919038,1.0473351217577767,0.1473525645848321,0.02138149282943632,0.7195967332181215,8.737175607539047,0.36691160895354447,0.01911786869336313,0.0,4.977809823017485
67.55999999999766,11.0,1.0011904314716553,0.9994393441982051,4.426775646339939,0.14593996327330575,0.1474442148444243,0.13999423989366044,0.04019227250790336,0.10945955175834389,-0.008694650640825188,1.0347216050120653,16.809807575473982,1.0474690862103477,0.1474442148444243,0.02135983886440818,0.7199199832750963,8.566869523717596,0.3668957213525196,0.019165291182956175,0.0,4.968056552602537
67.56999999999766,11.0,1.0011529634579512,0.9994510879515505,4.426757024497446,0.14593903643644965,0.1475333724589658,0.13999351766419404,0.04048449567385773,0.10937461979352593,-0.00829125536598461,1.0348708731392564,16.624112047617924,1.0476085689291024,0.1475333724589658,0.02133870819194506,0.7202278410148852,8.3941249415444,0.36686924672549936,0.019211458359590983,0.0,4.956538155350436
67.57999999999767,11.0,1.0011150957676889,0.9994630973459406,4.426737638797151,0.14593810631747867,0.14762001535029326,0.13999279790123606,0.04076284592769547,0.10929373616167826,-0.007885007150045026,1.0350255338576138,16.436394840677497,1.0477535289694087,0.14762001535029326,0.021318107636413557,0.7205202352604461,8.21900426400759,0.366832174855518,0.01925635604467795,0.0,4.943258723692877
67.58999999999767,11.0,1.001076841171755,0.9994752624010169,4.426717494962474,0.1459371732384071,0.1477041203943367,0.13999208082450593,0.041027239865895515,0.10921692869716922,-0.007476045140451303,1.0351855410007258,16.24672150822785,1.0479039234502332,0.1477041203943367,0.02129804401006642,0.7207970917921703,8.041570388693382,0.36678450009085206,0.019299969871743046,0.0,4.928222975748699
67.59999999999768,11.0,1.0010382125570465,0.9994874710719728,4.426696598949711,0.1459362375220683,0.14778566382414124,0.1399913666527245,0.04127759602227646,0.10914422383875218,-0.007064509309571372,1.035350846505981,16.055158176487854,1.04805970758645,0.14778566382414124,0.021278524077529143,0.7210583352277306,7.861886747116641,0.36672622105700853,0.01934228543879444,0.0,4.911436253647551
67.60999999999768,11.0,1.0009992228954208,0.9994996156288979,4.426674956945053,0.14593529949120265,0.14786462154247887,0.13999065560191826,0.041513835469659865,0.10907564662142387,-0.006650540432186748,1.035521400445526,15.861771541959895,1.048220834714712,0.14786462154247887,0.0212595545251886,0.7213038904758045,7.68001733041933,0.3666573404437722,0.01938328842913884,0.0,4.892904521631864
67.61999999999769,11.0,1.0009598852143338,0.9995115984651387,4.426652575359663,0.14593435946761996,0.14794096936149123,0.13998994788381178,0.041735882283711195,0.10901122066853536,-0.0062342800576813484,1.0356971510504942,15.666628864145911,1.048387256314523,0.14794096936149123,0.021241141939277328,0.721533683850296,7.496026702609967,0.3665778648411455,0.019422964704411655,0.0,4.872634363937781
67.6299999999977,11.0,1.0009202125705432,0.9995233371278722,4.426629460822999,0.1459334177714758,0.14801468318562963,0.13998924370439603,0.04194366389926696,0.10895096818420248,-0.005815870478151377,1.03587804472828,15.469797954511785,1.0485589220244977,0.14801468318562963,0.021223292792013675,0.7217476439226035,7.309980003729389,0.36648780461540315,0.01946130037088062,0.0,4.850632982455813
67.6399999999977,11.0,1.0008802180280496,0.999534768392139,4.426605620174629,0.14593247472069504,0.1480857391496789,0.13998854326274524,0.04213711138109738,0.10889490994605155,-0.005395454693396725,1.036064026072973,15.27134716264506,1.0487357796534909,0.1480857391496789,0.021206013434102156,0.7219457021670903,7.121942945236761,0.36638717380990515,0.01949828182858676,0.0,4.826908194172038
67.6499999999977,11.0,1.0008399146411895,0.9995458512384346,4.426581060454872,0.14593153063056666,0.1481541137224756,0.13998784675014112,0.04231615962887386,0.1088430652983274,-0.0049731763735480685,1.0362550378703446,15.071345360317446,1.0489177751868528,0.1481541137224756,0.021189310090574,0.7221277934474953,6.931981800096926,0.36627599007010725,0.019533895805512985,0.0,4.8014684283907645
67.65999999999771,11.0,1.0007993154435064,0.9995565686408111,4.426555788894635,0.14593058581352422,0.14821978378363676,0.1399871543495442,0.0424807475299733,0.10879545214538454,-0.004549179819914671,1.0364510210990747,14.869861924030616,1.0491048527885682,0.14821978378363676,0.021173188857615658,0.7222938563765379,6.740163389470046,0.3661542745874947,0.019568129384211486,0.0,4.774322723739641
67.66999999999771,11.0,1.0007584334427218,0.999566928125447,4.426529812904913,0.14592964057911684,0.14828272667948178,0.13998646623543565,0.04263081807166397,0.10875208694557685,-0.004123609924516747,1.0366519149307467,14.666966716501696,1.0492969548009652,0.14828272667948178,0.021157655698287453,0.7224438335751308,6.546555067612977,0.36602205206086064,0.01960097002291871,0.0,4.7454807249582736
67.67999999999772,11.0,1.0007172816218186,0.9995769611131028,4.426503140066331,0.14592869523416632,0.14834292026335258,0.13998578257403196,0.042766318422418376,0.10871298470555683,-0.003696612128657564,1.036857656730959,14.4627300674276,1.0494940217438213,0.14834292026335258,0.021142716435791617,0.7225776718535999,6.35122470613662,0.3658793506771239,0.019632405573982277,0.0,4.714952679471491
67.68999999999772,11.0,1.0006758729459526,0.9995867211125868,4.426475778119216,0.14592775008309627,0.14840034292365195,0.13998510352385754,0.04288719998860413,0.10867815897499293,-0.0032683323808092614,1.0370681820638248,14.257222753812592,1.0496959923150981,0.14840034292365195,0.02112837674404878,0.722695322329084,6.154240678184376,0.36572620210565676,0.019662424301891312,0.0,4.682749433748496
67.69999999999773,11.0,1.0006342203746237,0.9995962808830152,4.426447734954542,0.14592680542841172,0.148454973603843,0.13998442923664348,0.04299341845455873,0.10864762184171041,-0.002838917094022621,1.037283424701567,14.050515980032237,1.0499028033951547,0.148454973603843,0.0211146421356442,0.7227967404982951,5.955671842917844,0.36556264150923484,0.019691014901304454,0.0,4.648882429449151
67.70999999999773,11.0,1.0005923368782996,0.9996057287259797,4.426419018606147,0.14592586157129955,0.1485067918166223,0.13998375985850417,0.04308493381028072,0.10862138392725999,-0.0024085131029996467,1.037503316640224,13.842681357763892,1.0501143900560101,0.1485067918166223,0.021101517948178262,0.7228818862762456,5.755587530172617,0.365388707566147,0.019718166515230225,0.0,4.613363699358825
67.71999999999774,11.0,1.0005502354584848,0.9996151641045714,4.426389637244474,0.14592491881231692,0.14855577765505706,0.1399830955313325,0.04316171037206981,0.10859945438291699,-0.001977267620929999,1.0377277881217482,13.633790885843611,1.050330685576445,0.14855577765505706,0.021089009329895693,0.7229507240146935,5.554057525167945,0.3652044425004235,0.019743868751581285,0.0,4.5762058631131906
67.72999999999774,11.0,1.0005079291700798,0.999624692812569,4.426359599172065,0.1459239774521288,0.1486019118027083,0.1399824363943444,0.043223716800026096,0.108581840886113,-0.0015453281961390858,1.037956767661694,13.423916930053755,1.050551621463114,0.1486019118027083,0.02107712122644161,0.7230032225117858,5.35115205268816,0.3650098921178535,0.019768111699974163,0.0,4.537422122714534
67.73999999999775,11.0,1.00046543114479,0.9996344219323126,4.42632891282092,0.14592303779225585,0.14864517554399423,0.13998178258569716,0.04327092611489103,0.10856854963730209,-0.0011128426685658801,1.038190182081374,13.213132202822303,1.050777127477004,0.14864517554399423,0.021065858369586327,0.7230393550202492,5.146941760470029,0.36480510584016357,0.019790885944589966,0.0,4.497026257841147
67.74999999999775,11.0,1.0004227546143103,0.9996444548242904,4.426297586751772,0.14592210013579318,0.14868555077644202,0.1399811342441047,0.04330331571744689,0.10855958535726289,-0.0006799591260620345,1.0384279565423613,13.001509742763727,1.0510071316639846,0.14868555077644202,0.021055225269519792,0.7230590992645309,4.94149770121315,0.36459013673735874,0.01981218257574052,0.0,4.455032620951468
67.75999999999776,11.0,1.0003799129320512,0.9996548863836727,4.426265629655202,0.1459211647880628,0.14872302002500362,0.13998049151037445,0.043320867410938796,0.10855495128483891,-0.0002468258604820503,1.0386700145813175,12.789122893998748,1.051241560387571,0.14872302002500362,0.021045226210950792,0.7230624374692904,4.734891313075217,0.3643650415511447,0.019831993196237685,0.0,4.411456132184727
67.76999999999776,11.0,1.000336919592259,0.9996657987822029,4.426233050354464,0.1459202320571666,0.148757566458875,0.13997985452879422,0.04332356742746074,0.10855464917511905,0.00018640867647012573,1.0389162781427541,12.57604528517522,1.0514803383619256,0.148757566458875,0.02103586525376235,0.7230493564034821,4.527194398317661,0.36412988070853547,0.019850309925067457,0.0,4.366312274059888
67.77999999999777,11.0,1.0002937882455254,0.9996772578856823,4.426199857809814,0.14591930225441146,0.14878917391050572,0.13997922344830824,0.04331140645782755,0.10855867929806096,0.0006195959176765804,1.039166667607732,12.362350808127072,1.051723388682917,0.14878917391050572,0.02102714623780332,0.7230198474396206,4.318479100183668,0.3638847183232491,0.019867125397373328,0.0,4.319617085974786
67.78999999999778,11.0,1.0002505327098696,0.9996893105028922,4.426166061124033,0.14591837569458496,0.14881782689620987,0.13997859842342955,0.04328437968391638,0.10856704043756044,0.0010525872253532194,1.0394211018169082,12.14811359612776,1.0519706328553244,0.14881782689620987,0.021019072791135445,0.7229739066260537,4.108817878193251,0.36362962218408706,0.01988243276105716,0.0,4.271387158507402
67.79999999999778,11.0,1.0002071669767982,0.9997019825782256,4.426131669548834,0.14591745269606723,0.14884351063779178,0.13997797961485273,0.04324248681244569,0.10857972989096987,0.0014852339361290223,1.0396794980870063,11.933408001712785,1.052221990814761,0.14884351063779178,0.02101164834070327,0.7229115347693773,3.8982834821902252,0.363364663733233,0.019896225670187638,0.0,4.221639627521313
67.80999999999779,11.0,1.0001637052119945,0.9997152783958179,4.426096692491764,0.1459165335807732,0.148866211083749,0.13997736718974202,0.043185732107538816,0.1085967434690691,0.001917387406458926,1.039941772220309,11.718308574093353,1.052477380943359,0.148866211083749,0.021004876124372632,0.7228327375197164,3.6869489254856735,0.36308991803239454,0.019908498278807946,0.0,4.170392168077399
67.81999999999779,11.0,1.0001201617505442,0.9997291808128861,4.426061139523233,0.145915618673926,0.14888591492971726,0.13997676132168857,0.04311412442145868,0.10861807549649216,0.0023488990583542765,1.0402078385078763,11.502890036184798,1.0527367200790723,0.14888591492971726,0.02099875920259761,0.722737525455621,3.4748874577610476,0.3628054637243556,0.019919245232952562,0.0,4.11766298815398
67.8299999999978,11.0,1.0000765510868657,0.9997436524923373,4.426025020383274,0.14591470830367176,0.1489026096368208,0.13997616219034473,0.043027677220996624,0.10864371881261264,0.002779620425400544,1.0404776097275037,11.287227261321387,1.05299992351902,0.1489026096368208,0.020993300468634967,0.7226259141607995,3.262172538139278,0.3625113829903046,0.019928461664518983,0.0,4.063470822177607
67.8399999999978,11.0,1.0000328878597504,0.9997586380586211,4.425988344987673,0.14591380280055252,0.14891628344734686,0.13997556998075814,0.04292640860838978,0.10867366477289055,0.0032094031990122485,1.0407509971383049,11.071395249740984,1.053266905018039,0.14891628344734686,0.0209885026559023,0.722497924287707,3.0488778090061497,0.36220776150625206,0.019936143186368854,0.0,4.007834924366808
67.8499999999978,11.0,0.9999891868331492,0.9997740670581166,4.425951123433145,0.1459129024968598,0.14892692539760063,0.1399749848824426,0.042810341336433355,0.10870790325068264,0.0036380992748683157,1.0410279104739577,10.855469104923182,1.0535375767841288,0.14892692539760063,0.020984368341817314,0.722353581605479,2.8350770709077318,0.36189468840447825,0.01994228589018787,0.0,3.9507750618911603
67.85999999999781,11.0,0.9999454628735164,0.9997898575705482,4.425913366001266,0.14591200772589777,0.14893452532748108,0.1399744070882345,0.04267950281684307,0.10874642263951775,0.0040655607994647385,1.0413082579368502,10.639524009882944,1.0538118494726907,0.14893452532748108,0.02098089994751942,0.7221929170281234,2.6208442588275256,0.3615722562396624,0.01994688634768416,0.0,3.8923115078481025
67.86999999999782,11.0,0.9999017309246823,0.9998059202887919,4.4258750831609746,0.14591111882118765,0.14893907388733932,0.1399738367929916,0.04253392512281967,0.10878920985583802,0.0044916402167219415,1.0415919461953456,10.423635203495927,1.0540896321817819,0.14893907388733932,0.020978099733514197,0.7220159666241799,2.4062534199345773,0.3612405609647101,0.01994994161445339,0.0,3.8324650340600055
67.87999999999782,11.0,0.9998580059813069,0.9998221628670145,4.425836285569471,0.14591023611564702,0.14894056254228277,0.1399732741921989,0.04237364498600735,0.1088362503422061,0.004916190314588343,1.0418788803859582,10.207877956934757,1.0543708324503085,0.14894056254228277,0.020975969791545066,0.7218227716076373,2.191378692776631,0.36089970191369813,0.019951449236885976,0.0,3.771256903693993
67.88999999999783,11.0,0.9998143030620273,0.9998384943259042,4.425796984071465,0.1459093599407791,0.148938983575092,0.13997271948054762,0.04219870378990925,0.10888752807097833,0.0053390642715946774,1.042168964121826,9.99232755025068,1.0546553562609784,0.148938983575092,0.020974512033575126,0.7216133783153487,1.9762942876831502,0.36054978179576014,0.01995140726127729,0.0,3.708708863707427
67.89999999999783,11.0,0.9997706371833924,0.999854829305873,4.425757189696797,0.14590849062590538,0.148934330088079,0.13997217285055533,0.04200914756025473,0.10894302554844293,0.005760115703326207,1.0424620995081821,9.777059249136121,1.0549431080491811,0.148934330088079,0.020973728178825105,0.7213878381726886,1.7610744680762829,0.36019090669381926,0.019949814244632148,0.0,3.6448431371210406
67.90999999999784,11.0,0.999727023335627,0.9998710919688482,4.425716913656493,0.1459076284974719,0.1489265960055475,0.13997163449128983,0.041805026955307745,0.10900272381942253,0.006179198708796455,1.0427581871648905,9.562148281843692,1.0552339907185322,0.1489265960055475,0.020973619740180877,0.7211462076562343,1.5457935322602099,0.35982318607195407,0.01994666926619323,0.0,3.5796824151233837
67.91999999999784,11.0,0.9996834764611532,0.9998872193695026,4.425676167337451,0.145906773878456,0.14891577607693765,0.1399711045872551,0.04158639725616445,0.10906660247233989,0.006596167916723111,1.043057126255542,9.347669816251654,1.0555279056631444,0.14891577607693765,0.020974188011102637,0.720888548254987,1.3305257952584908,0.35944673278246275,0.019941971938016164,0.0,3.5132498490087127
67.92999999999785,11.0,0.9996400114366548,0.9999031641441081,4.425634962295954,0.14590592708789488,0.14890186588209756,0.1399705833174875,0.041353318359643565,0.10913463964474598,0.007010878531718979,1.043358814521861,9.13369893700915,1.0558247527960303,0.14890186588209756,0.02097543405427284,0.720614926438713,1.1153455702450186,0.35906166307447307,0.01993572241474395,0.0,3.4455690419514413
67.93999999999785,11.0,0.9995966430592762,0.9999188964010539,4.425593310250297,0.14590508844055095,0.14888486183878535,0.13997007085489993,0.04110585477389295,0.1092068120293096,0.007423186380424695,1.0436631483219503,8.920310622708701,1.0561244305826116,0.14888486183878535,0.020977358692868663,0.7203254136355177,0.9003271491893647,0.35866809659800114,0.01992792140101243,0.0,3.376664040620047
67.94999999999786,11.0,0.9995533860373469,0.9999344047357054,4.425551223072839,0.14590425824672176,0.14886476121291425,0.1399695673658997,0.04084407561761641,0.10928309488026816,0.007832947957615001,1.0439700226705206,8.70757972301249,1.0564268360778386,0.14886476121291425,0.020979962505101722,0.7200200862228074,0.6855447824294805,0.3582661564021208,0.019918570156830788,0.0,3.306559326633404
67.95999999999786,11.0,0.9995102549857882,0.9999496963367308,4.425508712781793,0.14590343681219678,0.1488415621314739,0.13996907301029055,0.040568054622772326,0.10936346202033967,0.008240020472315939,1.0442793312793512,8.495580935665805,1.0567318649652213,0.1488415621314739,0.02098324582210052,0.7196990255325897,0.4710726570744482,0.3578559689252306,0.01990767049900221,0.0,3.2352798078625784
67.96999999999787,11.0,0.9994672644261403,0.9999647961933462,4.425465791533107,0.1459026244383535,0.14881526359781977,0.13996858794145703,0.040277870140165956,0.1094478858480959,0.008644261893962753,1.0445909665962312,8.28438878334656,1.0570394115961135,0.14881526359781977,0.020987208729282742,0.7193623178709572,0.2569848741150597,0.3574376639751826,0.019895224801228843,0.0,3.1628508095811854
67.97999999999787,11.0,0.9994244287909176,0.9999797454573789,4.4254224716127455,0.1459018214223816,0.1487858655088828,0.13996811230681594,0.03997360514712403,0.10953633734579757,0.009045530998625935,1.0449048198412199,8.074077590308264,1.0573493690276816,0.1487858655088828,0.020991851070386095,0.7190100545498816,0.04335542449006526,0.35701137469990407,0.019881235990429694,0.0,3.0892980654674345
67.98999999999788,11.0,0.9993817624318021,0.9999945990525303,4.425378765429665,0.14590102805761587,0.1487533686735497,0.13996764624850455,0.039655347255900114,0.1096287860876922,0.009443687415319283,1.0452207810392484,7.864721458800475,1.0576616290583625,0.1487533686735497,0.020997172453701363,0.7186423319281392,-0.16974183577522986,0.3565772375485363,0.019865707542543375,0.0,3.014647708461079
67.99999999999788,11.0,0.9993392796310033,1.0000094226586678,4.425334685509746,0.1459002446339555,0.1487177748316837,0.13996718990426862,0.0393231887218935,0.10972520024877538,0.009838591672390215,1.045538739048929,7.6563942452669185,1.0579760822600313,0.1487177748316837,0.021003172259208547,0.7182592514580852,-0.38223321089539314,0.3561353922259768,0.019848643476521956,0.0,2.938926261478507
68.00999999999789,11.0,0.9992969946149786,1.0000242892260325,4.425290244490874,0.1458994714383411,0.14867908667240734,0.13996674340849963,0.038977226449193464,0.10982554661401639,0.01023010524398244,1.0458585815878072,7.449169536359202,1.0582926180066226,0.14867908667240734,0.021009849645680877,0.7178609197309842,-0.5940451907982573,0.3556859816391257,0.019830048348498202,0.0,2.862160627989275
68.01999999999789,11.0,0.9992549215695966,1.0000392751954539,4.4252454551193106,0.14589870875526134,0.14863730785185075,0.1399663068933676,0.038617561993936345,0.10992979058804862,0.010618090596542205,1.0461801952549679,7.243120624792114,1.0586111244996117,0.14863730785185075,0.021017203556723086,0.7174474485205607,-0.80510447631741,0.35522915184400217,0.019809927246208295,0.0,2.784378082457433
68.0299999999979,11.0,0.999213074655784,1.0000544566103695,4.425200330247429,0.14589795686725826,0.14859244300870011,0.13996588048999126,0.03824430156247652,0.11003789620532528,0.011002411235333345,1.0465034655521812,7.038320485124479,1.0589314887910348,0.14859244300870011,0.021025232724825073,0.7170189548154995,-1.0153380037602735,0.3547650519882012,0.019788285785561646,0.0,2.705606260651038
68.0399999999979,11.0,0.9991714680246789,1.000069905309418,4.425154882832818,0.14589721605540162,0.14854449777813805,0.13996546432958573,0.037857556005594706,0.1101498261407399,0.01138293175091557,1.0468282769052175,6.834841749508691,1.0592535968053198,0.14854449777813805,0.021033935672698626,0.7165755608421243,-1.224672968498728,0.35429383425875055,0.0197651301083587,0.0,2.6258731498232963
68.04999999999791,11.0,0.9991301158313587,1.000085685380668,4.425109125938688,0.14589648659970397,0.1484934788033751,0.1399650585445304,0.03745744080736077,0.11026554172071142,0.01175951786553642,1.0471545126869048,6.632756683493681,1.0595773333613494,0.1484934788033751,0.02104331071166995,0.7161173940722919,-1.4330368474520048,0.35381565383203206,0.01974046688319249,0.0,2.5452070787688257
68.05999999999791,11.0,0.9990890322462922,1.0001018500424572,4.4250630727354485,0.14589576877945312,0.14843939374525758,0.1399646632693057,0.03704407606966714,0.11038500293473244,0.012132036479391236,1.0474820552435915,6.432137161928696,1.059902582196326,0.14843939374525758,0.021053355936962368,0.7156445872175996,-1.6403574203231528,0.35333066883116687,0.01971430330769514,0.0,2.4636367077585724
68.06999999999792,11.0,0.9990482314637892,1.0001184390924704,4.425016736503281,0.1458950628734406,0.14838225128983468,0.13996427864125152,0.03661758649230523,0.11050816844737932,0.012500355716704065,1.0478107859263077,6.2330546450311175,1.0602292259929298,0.14838225128983468,0.02106406922031009,0.7151572782088265,-1.8465627896957195,0.35283904028718893,0.019686647113569024,0.0,2.381191018356948
68.07999999999792,11.0,0.9990077277068744,1.0001354770363098,4.424970130635457,0.14589436916007237,0.14832206115482255,0.13996390480111354,0.03617810135041519,0.11063499561078192,0.012864344971597618,1.0481405851275247,6.035580154632262,1.0605571464109644,0.14832206115482255,0.02107544820049639,0.7146556101648892,-2.0515814001475996,0.3523409321086547,0.019657506573538982,0.0,2.2978993031248223
68.08999999999793,11.0,0.9989675352281956,1.0001529719718394,4.424923268642156,0.1458936879173523,0.1482588340952419,0.13996354189335047,0.03572575446987858,0.11076544047755102,0.0132238749537231,1.0484713323241768,5.839784250627029,1.0608862241244505,0.1482588340952419,0.02108749027243549,0.7141397313526401,-2.2553420565725677,0.3518365110549556,0.019626890508032478,0.0,2.213791155212015
68.09999999999793,11.0,0.9989276683067679,1.000170915267544,4.424876164154471,0.14589301942273597,0.14819258190882048,0.13996319006618896,0.035260684201792625,0.11089945781416066,0.013578817733641193,1.0488029061267092,5.645737007613454,1.0612163388646025,0.14819258190882048,0.021100192576142058,0.7136097951414302,-2.4577739421974756,0.35132594671316997,0.019594808293433717,0.0,2.128896457842987
68.10999999999794,11.0,0.9988881412405575,1.0001892820347864,4.424828830928322,0.1458923639528585,0.1481233174420133,0.13996284947142604,0.03478303339762509,0.11103700111478311,0.013929046787949631,1.0491351843337038,5.45350799169316,1.061547369468578,0.1481233174420133,0.021113551986245246,0.7130659599572685,-2.658806636524993,0.35080941147707734,0.019561269869399826,0.0,2.043245373699479
68.11999999999794,11.0,0.9988489683351062,1.000208032354301,4.424781282847987,0.14589172178314563,0.14805105459674267,0.13996252026398778,0.03429294938522423,0.11117802261557382,0.014274437044165342,1.0494680439912232,5.263166237404082,1.0618791939335976,0.14805105459674267,0.021127565102953518,0.7125083892383068,-2.858370133566727,0.35028708052295277,0.01952628574389693,0.0,1.956868334203849
68.12999999999795,11.0,0.9988101638885808,1.0002271131829625,4.424733533928955,0.1458910931873232,0.14797580833885868,0.1399622026012681,0.03379058394751422,0.11132247330940406,0.014614864925380281,1.049801361455309,5.074780224714135,1.0622116894754463,0.14797580833885868,0.021142228245576627,0.7119372513982286,-3.056394860802873,0.34975913178604373,0.019489866998274232,0.0,1.8697960287069348
68.13999999999795,11.0,0.9987717421737873,1.0002464608356438,4.424685598319902,0.14589047843684402,0.14789759470745123,0.13996189664227823,0.033276093302193555,0.11147030296103916,0.01495020839470879,1.0501350124565605,4.888417856054898,1.0625447325901802,0.14789759470745123,0.021157537448412773,0.7113527197940911,-3.252811698863701,0.3492257459264171,0.0194520252870088,0.0,1.7820593935842748
68.14999999999796,11.0,0.9987337174178313,1.0002660039104474,4.424637490303571,0.1458898778002558,0.14781643082614052,0.13996160254664758,0.032749638084467736,0.11162146012276003,0.015280346999547903,1.050468872164811,4.704146433313592,1.0628781991176222,0.14781643082614052,0.021173488460046255,0.7107549727060161,-3.4475520023513493,0.3486871062925233,0.019412772838497773,0.0,1.6936896012445601
68.15999999999796,11.0,0.9986961037801914,1.0002856665091426,4.424589224296406,0.14588929154253422,0.14773233491515567,0.1399613204735223,0.03221138333050477,0.1117758921504267,0.015605161915669043,1.0508028152529825,4.522032634768361,1.063211964305268,0.14773233491515567,0.02119007674516637,0.7101441933231856,-3.6405476215456005,0.3481433988740106,0.01937212245063368,0.0,1.6047180490542254
68.16999999999797,11.0,0.998658915330037,1.00030537159215,4.424540814846887,0.1458887199244088,0.14764532630429095,0.13996105058041108,0.03166149846169089,0.11193354521998179,0.015924535991148733,1.051136715958878,4.3421424919314235,1.0635459028713339,0.14764532630429095,0.021207297488781647,0.7095205697373436,-3.8317309249784417,0.34759481224673716,0.019330087483839895,0.0,1.5151763481821154
68.17999999999797,11.0,0.998622166023638,1.0003250443056955,4.424492276632498,0.1458881632017069,0.1475554254461543,0.13996079302203085,0.03110015726849827,0.11209436434439259,0.016238353790141106,1.0514704481439723,4.164541366289556,1.063879889065923,0.1475554254461543,0.021225145602685916,0.7088842949416225,-4.0210348228675095,0.34704153751093225,0.019286681855536454,0.0,1.4250963123681868
68.18999999999798,11.0,0.9985858696826871,1.0003446151226818,4.424443624455394,0.14588762162474075,0.1474626539290201,0.13996054794920063,0.03052753789259044,0.11225829339102994,0.016546501636481272,1.0518038853493297,3.9892939259559834,1.0642137967296093,0.1474626539290201,0.0212436157324707,0.7082355668302426,-4.208392790785687,0.34648376822207605,0.019241920029857112,0.0,1.3345099466202375
68.19999999999798,11.0,0.9985500399742971,1.0003640226525266,4.424394873236845,0.14588709543776013,0.14736703448873004,0.13996031550783294,0.02994382280604793,0.11242527509948236,0.016848867657096405,1.0521369008485215,3.816464122260469,1.0645474993492405,0.14736703448873004,0.021262702264975068,0.7075745881965099,-4.393738893530427,0.3459217003165973,0.01919581700872669,0.0,1.2434494358426804
68.20999999999799,11.0,0.9985146903933336,1.0003832159934776,4.42434603801059,0.14588658487848868,0.147268591019197,0.13996009583806135,0.02934919878681433,0.112595251099803,0.017145341825190265,1.0524693676982502,3.6461151663195466,1.064880870111107,0.147268591019197,0.021282399335039618,0.7069015667258148,-4.577007808744982,0.34535553203433134,0.019148388322918188,0.0,1.151947133401399
68.219999999998,11.0,0.9984798342476233,1.0004021565255774,4.424297133915305,0.1458860901777588,0.14716734858111555,0.13995988907353932,0.028743856889573594,0.11276816193118734,0.0174358160031613,1.052801158787526,3.4783095056364046,1.0652137819519925,0.14716734858111555,0.02130270083092665,0.7062167149807987,-4.75813485002109,0.34478546384052844,0.01909965002429716,0.0,1.0600355496287521
68.229999999998,11.0,0.9984454846464228,1.0004208190719042,4.424248176186381,0.14588561155925375,0.14706333340851596,0.13995969534093494,0.028127992411347585,0.11294394706107828,0.0177201839852011,1.0531321468866433,3.3131088007986618,1.0655461076090094,0.14706333340851596,0.021323600397737702,0.7055202503757328,-4.937055989179459,0.34421169834688387,0.019049618678860653,0.0,0.967747340272806
68.239999999998,11.0,0.9984116544923732,1.0004391923865465,4.424199180147282,0.14588514923936174,0.14695657291338357,0.13995951475963544,0.02750180485221887,0.1131225449046957,0.017998341539527018,1.053462204697094,3.150573902318317,1.0658777196692517,0.14695657291338357,0.0213450914386283,0.7048123951403021,-5.113707877593841,0.3436344402371234,0.018998311360956116,0.0,0.8751152948949037
68.24999999999801,11.0,0.998378356476994,1.0004572789609516,4.424150161200688,0.14588470342714016,0.1468470956879985,0.13995934744166746,0.02686549787054257,0.11330389284498603,0.018270186450191572,1.053791204903534,2.9907648276872996,1.0662084906204363,0.1468470956879985,0.021367167113985893,0.7040933762705845,-5.288027866566076,0.34305389619267124,0.018945745650969265,0.0,0.7821723252196897
68.25999999999802,11.0,0.9983456030795962,1.0004750941730458,4.424101134819731,0.14588427432438358,0.14673493150583647,0.13995919349182526,0.026219279234248383,0.1134879272529878,0.01853561855842623,1.054119020228878,2.8337407386719136,1.0665382929035523,0.14673493150583647,0.02138982033843887,0.7033634254704221,-5.459954026630098,0.342470274824515,0.01889193963289835,0.0,0.6889514534417307
68.26999999999802,11.0,0.9983134065693409,1.000492664833052,4.4240521165394995,0.14588386212578444,0.14662011132095995,0.13995905300799297,0.02556336076814822,0.11367458350860798,0.018794539803475053,1.054445523493158,2.6795599188934633,1.0668669989684738,0.14662011132095995,0.02141304377637513,0.7026227790829415,-5.629425165998635,0.34188378660621177,0.018836911893507696,0.0,0.5954858004928874
68.27999999999803,11.0,0.9982817790100195,1.0005100272079934,4.42400312194908,0.145883467019171,0.14650266726674452,0.13995892608163488,0.02489795829889016,0.11386379602180409,0.01904685426289154,1.0547705876764002,2.5282797516937436,1.0671944813331329,0.14650266726674452,0.021436829836658275,0.7018716780165501,-5.796380848368801,0.3412946438117651,0.01878068152204405,0.0,0.5018085742746046
68.28999999999803,11.0,0.9982507322670148,1.0005272246293253,4.423954166684256,0.14588308918580403,0.14638263265402118,0.13995881279842234,0.02422329159778855,0.11405549825416639,0.01929246819227061,1.0550940859854072,2.3799566983024945,1.0675206126465049,0.14638263265402118,0.021461170667293524,0.7011103676664295,-5.960761410352204,0.34070306045170845,0.01872326811114975,0.0,0.4079530578593026
68.29999999999804,11.0,0.9982202780158093,1.0005443048050084,4.423905266421044,0.14588272880071115,0.1462600419696319,0.13995871323895895,0.023539584323475443,0.1142496227408946,0.019531290064410206,1.0554158919239882,2.2346462762692885,1.0678452657552961,0.1462600419696319,0.02148605815069978,0.7003390978370116,-6.1225079787632675,0.3401092522121197,0.01866469175626972,0.0,0.31395259766505956
68.30999999999804,11.0,0.9981904277513424,1.0005613169698966,4.423856436870135,0.14588238603303647,0.14613493087513368,0.13995862747956175,0.02284706396397393,0.11444610111316335,0.01976323060789362,1.0557358793659046,2.092403038156499,1.0681683137739062,0.14613493087513368,0.021511483900221888,0.6995581226651721,-6.28156248802832,0.3395134363881098,0.01860497305306347,0.0,0.2198405916077885
68.31999999999805,11.0,0.9981611927974989,1.0005783090114724,4.423807693772277,0.14588206104638302,0.14600733620651576,0.1399585555930555,0.022145961779898804,0.1146448641208705,0.01998820284509885,1.0560539226291894,1.9532805504377908,1.0684896301568017,0.14600733620651576,0.02153743925880469,0.6987677005497634,-6.43786769807878,0.3389158318161928,0.018544133094947814,0.0,0.12565047723511602
68.32999999999805,11.0,0.9981325843160139,1.0005953247074875,4.423759052894585,0.14588175399912717,0.1458772959744897,0.13995849764953533,0.02143651274805497,0.11484584165576277,0.020206122129641967,1.0563698965507977,1.8173313725794888,1.068809088772319,0.1458772959744897,0.02156391529994836,0.6979680940862353,-6.591367212826077,0.3383166587999784,0.01848219346840741,0.0,0.0314157198461814
68.33999999999806,11.0,0.9981046133141208,1.0006124012040414,4.4237105300277255,0.14588146504468347,0.14574484936541365,0.13995845371705737,0.02071895550563352,0.1150489627749331,0.02041690618325974,1.0566836765605172,1.684607036270542,1.0691265639767804,0.14574484936541365,0.021590902830817545,0.6971595700072938,-6.742005499205237,0.3377161390285786,0.01841917624380276,0.0,-0.06283019939842491
68.34999999999806,11.0,0.9980772906503478,1.0006295668477314,4.423662140983848,0.14588119433170452,0.1456100367428367,0.13995842386221993,0.01999353229505818,0.11525415572468381,0.020620475132137703,1.05699513875265,1.555158024765558,1.0694419306877407,0.1456100367428367,0.021618392398114097,0.696342399130967,-6.889727907063588,0.3371144954897661,0.018355103967520277,0.0,-0.15705379537235833
68.35999999999807,11.0,0.9980506270379608,1.0006468394681602,4.423613901595132,0.14588094200420193,0.14547289964894955,0.13995840815060362,0.019260488908214524,0.11546134796475056,0.020816751542684076,1.0573041599549515,1.429033752334263,1.0697550644553415,0.14547289964894955,0.021646374295659666,0.6955168563123676,-7.034480689543105,0.33651195237518505,0.018289999649981677,0.0,-0.2512215908806261
68.36999999999807,11.0,0.9980246330456753,1.0006642251835791,4.42356582771275,0.1458807082015785,0.14533348080555375,0.13995840664704753,0.01852007462939409,0.115670466192881,0.021005660456739742,1.0576106177940878,1.306282543814993,1.0700658415309798,0.14533348080555375,0.021674838573589296,0.6946832203977864,-7.176211023949089,0.33590873497857066,0.01822388675329168,0.0,-0.34530012855387515
68.37999999999808,11.0,0.9979993190953994,1.0006817177759075,4.423517935206059,0.1458804930585664,0.14519182411404793,0.1399584194157445,0.017772542176055728,0.11588143636976282,0.021187129426209466,1.0579143907575579,1.1869516142822887,1.070374138932761,0.14519182411404793,0.021703775048168592,0.6938417741781314,-7.314867032749568,0.3353050695886564,0.018156789176045768,0.0,-0.4392559827356362
68.38999999999808,11.0,0.9979746954569104,1.0006992986551977,4.4234702399617944,0.1458802967050728,0.14504797465410216,0.13995844652014924,0.017018147636817693,0.11609418374429498,0.021361088547085766,1.0582153582519938,1.07108704885262,1.070679834507542,0.14504797465410216,0.02173317331203002,0.6929928043401077,-7.450397804626742,0.3347011833791009,0.018088731240336917,0.0,-0.5330557713583003
68.39999999999809,11.0,0.9979507722395211,1.000716937404672,4.423422757883054,0.1458801192659341,0.1449019786801583,0.13995848802270147,0.01625715040508141,0.11630863287919606,0.02152747049283171,1.0585134006585675,0.9587337826762632,1.0709828069897405,0.1449019786801583,0.021763022743746245,0.6921366014098925,-7.582753415169724,0.3340973042940696,0.018019737677909,0.0,-0.6266661678036085
68.40999999999809,11.0,0.9979275593809309,1.0007345928705103,4.42337550488785,0.14587996086059074,0.1447538836158949,0.1399585439843748,0.015489813108543193,0.11652470767694309,0.02168621054708101,1.0588083993862745,0.8499355811492106,1.0712829360573772,0.1447538836158949,0.021793312516085406,0.6912734596890019,-7.711884946917372,0.33349366093516686,0.01794983361531521,0.0,-0.7200539127434409
68.4199999999981,11.0,0.99790506663359,1.000752214736226,4.42332849690706,0.1458798216026912,0.14460373804595186,0.13995861446406954,0.014716401533264867,0.1167423314060337,0.02183724663560466,1.0591002369238054,0.7447350204124065,1.0715801023860239,0.14460373804595186,0.021824031602963093,0.6904036771786195,-7.837744508733489,0.33289048244640873,0.017879044562942783,0.0,-0.813185825956697
68.4299999999981,11.0,0.9978833035490192,1.0007697454986106,4.423281749881586,0.14587970159964392,0.14445159170553246,0.1399586995178771,0.01393718454342896,0.11696142672756409,0.021980519357497598,1.0593887968912614,0.6431734681697812,1.071874187701634,0.14445159170553246,0.021855168784467763,0.6895275554940293,-7.960285254208804,0.33228799840501066,0.017807396403243907,0.0,-0.9060288181180707
68.43999999999811,11.0,0.9978622794606153,1.000787122746129,4.423235279758615,0.14587960095213273,0.14429749546710866,0.13995879919824575,0.01315243399530086,0.11718191572211478,0.022115972015533746,1.0596739640925583,0.545291064896491,1.0721650748330824,0.14429749546710866,0.021886712650017116,0.6886453997650526,-8.079461399087592,0.3316864387110716,0.017734915380593106,0.0,-0.9985499025545297
68.44999999999811,11.0,0.9978420034655435,1.000804281626654,4.423189102486866,0.14587951975361602,0.14414150132533948,0.13995891355308485,0.012362424647429426,0.11740371991693553,0.022243550645640965,1.0599556245692083,0.45112670545719474,1.0724526477653709,0.14414150132533948,0.021918651600141885,0.6877575185275828,-8.195228237829136,0.33108603348320986,0.017661628093792105,0.0,-1.090716206965324
