t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
68.45999999999812,11.0,0.9978224844063455,1.000821157385462,4.423143234010802,0.14587945808982955,0.14398366238007787,0.13995904262484524,0.011567434066809379,0.11762676031342043,0.022363204045457434,1.0602336656562292,0.360718021172257,1.0727367916941883,0.14398366238007787,0.02195097384680849,0.6868642236051187,-8.307542159241512,0.33048701295693694,0.017587561487565646,0.0,-1.182494985101357
68.46999999999812,11.0,0.9978037308529006,1.0008376878527339,4.423097690263795,0.14587941603831184,0.14382403281788567,0.1399591864496145,0.01076774253174706,0.11785095741486379,0.022474883801932164,1.060507976040264,0.2741013623519318,1.0730173930823546,0.14382403281788567,0.021983667413194505,0.6859658299828635,-8.416360661500951,0.32988960738462625,0.017512742845512026,0.0,-1.2738536283997726
68.47999999999813,11.0,0.9977857510853567,1.0008538157634912,4.4230524871602706,0.1458793936679713,0.14366266789265353,0.13995934505626437,0.00996363293250041,0.11807623125448724,0.022578544317943785,1.0607784458198883,0.19131178129845977,1.0732943397183543,0.14366266789265353,0.022016720133360968,0.6850626556775307,-8.52164236669865,0.32929404693761555,0.017437199782547513,0.0,-1.3647596775696216
68.48999999999813,11.0,0.9977685530785833,1.0008694908042564,4.423007640586955,0.14587939103871045,0.1434996239058329,0.13995951846568497,0.00915539067060639,0.1183025014237279,0.022674142837916713,1.0610449665675674,0.11238301576923738,1.0735675207768098,0.1434996239058329,0.022050119652606753,0.68415502160615,-8.623347035202626,0.3287005616093797,0.017360960238296724,0.0,-1.455180834124494
68.49999999999814,11.0,0.99775214448863,1.0008846712940747,4.422963166393307,0.14587940820112044,0.14333495818627673,0.1399597066901352,0.008343303556860637,0.11852968710077771,0.02276163947242433,1.0613074313928366,0.03734747289418663,1.0738368268806273,0.14333495818627673,0.022083853428814776,0.6832432514543735,-8.721435579969144,0.32810938111655763,0.017284052467597903,0.0,-1.5450849718580169
68.50999999999814,11.0,0.9977365326415726,1.0008993254267506,4.422919080381319,0.14587944519625673,0.14316872907023148,0.13995990973273334,0.007527661708945865,0.11875770707936371,0.0228409972217696,1.061565735005599,-0.03376378647827333,1.0741021501640262,0.14316872907023148,0.02211790873540599,0.6823276715479826,-8.815870081044874,0.32752073479789995,0.017206505030598243,0.0,-1.6344401482581423
68.51999999999815,11.0,0.997721724525003,1.0009134320243538,4.422875398294837,0.14587950205550038,0.14300099588151505,0.13996012758710447,0.006708757448768199,0.11898647979775893,0.02291218199854193,1.061819773778651,-0.10092106302847687,1.0743633843357439,0.14300099588151505,0.022152272666256804,0.6814086107285968,-8.906613800427456,0.32693485151061374,0.017128346781406685,0.0,-1.7232146158561705
68.52999999999815,11.0,0.9977077267823086,1.0009269807744061,4.422832135808618,0.1458795788005085,0.14283181891184352,0.13996036023719433,0.00588688519944125,0.11921592336801379,0.02297516264914334,1.0620694458084772,-0.16409603381992197,1.0746204247414237,0.14283181891184352,0.022186932142477907,0.6804864002339631,-8.99363119727066,0.3263519595216995,0.01704960685495106,0.0,-1.8113768335064746
68.53999999999816,11.0,0.9976945457097404,1.0009399719502297,4.422789308517304,0.14587967544325064,0.14266125940107352,0.13996060765724994,0.005062341381505409,0.11944595560539754,0.023029910974282086,1.0623146509734749,-0.2232617667746692,1.074873168424333,0.14266125940107352,0.022221873921019132,0.679561373582255,-9.076887943458447,0.3257722863942706,0.016970314651923866,0.0,-1.8988954775929172
68.54999999999816,11.0,0.9976821872561523,1.000952415637055,4.422746931924495,0.14587979198612552,0.1424893795173897,0.13996086981196176,0.0042354243084750665,0.11967649405803948,0.023076401748426345,1.0625552909889064,-0.27839273478250304,1.0751215141835988,0.1424893795173897,0.022257084604839737,0.678633866460773,-9.156350939467233,0.3251960588714893,0.01689049982221675,0.0,-1.985739453157986
68.55999999999817,11.0,0.9976706570251694,1.0009643305109317,4.422705021432137,0.14587992842214906,0.14231624233660448,0.13996114665675244,0.0034064340802091864,0.11990745603675944,0.023114612738201777,1.0627912694581256,-0.3294648294220765,1.0753653626292647,0.14231624233660448,0.022292550654176693,0.6777042166151169,-9.231988330372259,0.3246235027534685,0.016810192248360785,0.0,-2.071877904950679
68.56999999999817,11.0,0.9976599602794346,1.000975742237822,4.422663592330344,0.14588008473520028,0.14214191182084068,0.1399614381381918,0.0025756724746771598,0.12013875864507685,0.023144524719715658,1.0630224919200888,-0.376455374295118,1.0756046162339226,0.14214191182084068,0.022328258398330917,0.676772763739641,-9.30376952176446,0.3240548427740742,0.016729422027614904,0.0,-2.1572802283892343
68.57999999999818,11.0,0.997650101946502,1.0009866815769908,4.422622659787813,0.14588026090031128,0.1419664527956575,0.1399617441945127,0.0017434428364364596,0.12037031880938766,0.023166121494782622,1.0632488658933106,-0.41934313793370626,1.075839179380688,0.1419664527956575,0.022364194047215423,0.6758398493641453,-9.37166519530682,0.32349030247401833,0.016648219453051123,0.0,-2.2419160804347857
68.58999999999818,11.0,0.9976410866258761,1.0009971822859836,4.4225822388429155,0.14588045688398402,0.14178993092565179,0.13996206475619696,0.0009100499619690838,0.12060205330929784,0.023179389906020184,1.063470300916556,-0.4581083462537468,1.0760689584078185,0.14178993092565179,0.02240034370268529,0.6749058167367619,-9.435647323916731,0.32293010407471856,0.01656661499788669,0.0,-2.3257553903721067
68.59999999999819,11.0,0.9976329185966571,1.0010072789322313,4.422542344395528,0.1458806726445173,0.1416124126880381,0.13996239974659924,7.57999810359622e-05,0.12083387880810204,0.023184319850777742,1.0636867085873145,-0.49273269450560775,1.0762938616503135,0.1416124126880381,0.022436693368203867,0.6739710106989669,-9.495689185993763,0.3223744683512452,0.016484639296804122,0.0,-2.408768370493586
68.6099999999982,11.0,0.9976256018252452,1.001017004718156,4.422502991199636,0.14588090813232624,0.1414339653445488,0.13996274908257522,-0.0007589997652218128,0.12106571188339554,0.02318090429386263,1.0638980025983604,-0.5231993586946682,1.0765137994791898,0.1414339653445488,0.022473228957654322,0.6730357775546797,-9.551765378968051,0.32182361451065644,0.016402323132714485,0.0,-2.4909255266826626
68.6199999999982,11.0,0.9976191399725626,1.0010263894252147,4.422464193856671,0.1458811632902392,0.14125465691096048,0.13996311267508085,-0.001594040850638967,0.12129746905780739,0.023169139279025336,1.0641040987738348,-0.5494930064120254,1.0767286843391892,0.14125465691096048,0.02250993630195774,0.6721004649282978,-9.603851831629871,0.32127776007101544,0.01631969742017916,0.0,-2.572197668892944
68.6299999999982,11.0,0.9976135364003006,1.0010354575736586,4.422425966809551,0.14588143805375564,0.14107455612482828,0.1399634904297125,-0.002429013893666787,0.12152906682984184,0.02314902393916372,1.0643049151050632,-0.5715998070484457,1.076938430785664,0.14107455612482828,0.022546801154576312,0.6711654216149957,-9.651925815606983,0.32073712074486194,0.016236793194551256,0.0,-2.65255592151929
68.63999999999821,11.0,0.9976087941757581,1.001044226882487,4.422388324337321,0.14588173235125507,0.14089373241169867,0.13996388224716058,-0.0032636086897133154,0.12176042170481548,0.023120560505217096,1.0645003717872035,-0.5895074413668709,1.0771429555214365,0.14089373241169867,0.02258380919528973,0.6702309974233728,-9.695965955710845,0.3202019103290019,0.016153641599289465,0.0,-2.731971733657177
68.64999999999822,11.0,0.9976049160749215,1.0010527070984314,4.422351280550274,0.1458820461041456,0.14071225584951638,0.13996428802355504,-0.004097514346643183,0.1219914502258765,0.02308375431372108,1.0646903912568986,-0.6032051103982558,1.0773421774342025,0.14071225584951638,0.022620946033113768,0.6692975430096356,-9.73595223948249,0.3196723405956805,0.01607027387599511,0.0,-2.8104168892467007
68.65999999999822,11.0,0.9976019045835351,1.0010608992434442,4.4223148493854305,0.14588237922694758,0.1405301971323141,0.13996470765068592,-0.004930419421343979,0.1222220690050928,0.02303861381300134,1.0648748982313083,-0.6126835436680212,1.077536017634912,0.1405301971323141,0.02265819720842291,0.6683654097081517,-9.771866025906615,0.31914862119023457,0.015986721353129084,0.0,-2.887863517097605
68.66999999999823,11.0,0.9975997618960187,1.0010687953090152,4.42227904460221,0.14588273162730878,0.1403476275329613,0.13996514101609037,-0.00576201205772825,0.12245219475459515,0.02298515056799238,1.0650538197481907,-0.6179350067403562,1.0777243994972532,0.1403476275329613,0.022695548195255114,0.6674349493582499,-9.803690053689012,0.3186309595301528,0.015903015437205233,0.0,-2.9642841007917875
68.67999999999823,11.0,0.9975984899122059,1.001076378402865,4.422243879778142,0.14588310320595246,0.14016461886552228,0.13996558800300213,-0.006591980125112695,0.1226817443177616,0.022923379263676973,1.0652270852068737,-0.6189533080982094,1.0779072486981507,0.14016461886552228,0.0227329844039076,0.6665065141299795,-9.831408449131045,0.3181195607071524,0.015819187601904018,0.0,-3.0396514884597456
68.68999999999824,11.0,0.9975980902319833,1.001083623333336,4.422209368304444,0.145883493856563,0.1399812434475144,0.1399660484901686,-0.007420011356405243,0.12291063470042941,0.022853317707139862,1.0653946264094942,-0.615733805369405,1.0780844932589897,0.1399812434475144,0.022770491184502372,0.6655804563510546,-9.855006733870775,0.31761462739005225,0.015735269376767617,0.0,-3.113938902427513
68.69999999999824,11.0,0.9975985641480247,1.0010904975940362,4.422175523381346,0.145883903465616,0.13979757406214632,0.1399665223515459,-0.008245793485946284,0.12313878310212058,0.022774986828241917,1.0655563776016916,-0.6082734109204788,1.0782560635869627,0.13979757406214632,0.022808053831932892,0.6646571283361484,-9.874471832680214,0.31711635972753754,0.015651292335487236,0.0,-3.1871199487306336
68.70999999999825,11.0,0.9975999126369036,1.0010969626945818,4.422142358012995,0.14588433191216377,0.13961368392076848,0.13996700945588786,-0.009069014386567376,0.12336610694726727,0.022688410678919944,1.065712275512003,-0.5965705968418825,1.078421892515833,0.13961368392076848,0.022845657592266734,0.6637368822201187,-9.889792081367297,0.31662495525096646,0.015567288082660082,0.0,-3.2591686264918165
68.71999999999825,11.0,0.9976021363489515,1.0011029757667833,4.422109885001861,0.14588477906758837,0.1394296466253537,0.13996750966625202,-0.009889362206221497,0.12359252391642334,0.02259361643111755,1.0658622593892662,-0.5806253993367694,1.0785819153454674,0.1394296466253537,0.02288328767067842,0.6628200697947778,-9.90095723484619,0.3161406087753452,0.015483288238316593,0.0,-3.330059337158922
68.72999999999826,11.0,0.9976052355972848,1.001108491365024,4.422078116942535,0.14588524479533607,0.13924553613088334,0.13996802283944626,-0.01070652550443213,0.12381795197744842,0.022490634373352508,1.066006271037073,-0.5604394225278467,1.0787360698792392,0.13924553613088334,0.022920929241025432,0.6619070423492819,-9.907958475454327,0.31566351229800377,0.01539932442347536,0.0,-3.3997668936000047
68.73999999999826,11.0,0.9976092103464747,1.0011134633704029,4.422047066214891,0.14588572895064877,0.13906142670788635,0.13996854882544552,-0.011520193388118993,0.12404230941665081,0.02237949790592048,1.0661442548451796,-0.5360158416940212,1.0788842964588294,0.13906142670788635,0.02295856745624209,0.6609981505146778,-9.910788421191299,0.3151938548980478,0.015315428241176262,0.0,-3.4682665290521806
68.74999999999827,11.0,0.9976140602013336,1.0011178469072686,4.422016744976591,0.14588623138030626,0.1388773929041947,0.1399690874668069,-0.012330055648572258,0.1242655148698756,0.02226024353473715,1.066276157817072,-0.5073594059233363,1.0790265379958301,0.1388773929041947,0.022996187460009948,0.6600937441090654,-9.909441134120108,0.31473182263299343,0.015231631260742336,0.0,-3.5355339059211444
68.75999999999827,11.0,0.9976197843963018,1.001121600180544,4.42198716515493,0.14588675192239492,0.1386935095061808,0.13996963859811276,-0.013135802899098048,0.12448748735352434,0.02213291086380699,1.066401929594079,-0.4744764401757865,1.0791627399998511,0.1386935095061808,0.02303377439824457,0.6591941719832064,-9.903912128330163,0.31427759843534675,0.015147964998562346,0.0,-3.6015451244281946
68.76999999999828,11.0,0.9976263817858756,1.0011246861493486,4.421958338438113,0.145887290406115,0.13850985149919026,0.1399702020454688,-0.013937126713884862,0.12470814629549261,0.021997542586310644,1.0665215224758948,-0.43737484673995664,1.0792928506031931,0.13850985149919026,0.02307131343082331,0.658299781865594,-9.89419837764128,0.3138313620115799,0.015064460901689787,0.0,-3.6662767311017164
68.77999999999828,11.0,0.9976338508364792,1.0011270739607614,4.421930276266,0.145887846651638,0.1383264940267428,0.13997077762608132,-0.014733719768898812,0.1249274115660113,0.021854184474291178,1.0666348914382593,-0.39606410604526315,1.0794168205822186,0.1383264940267428,0.023108789742290123,0.6574109202035162,-9.880298322536591,0.31339328974090896,0.014981150329524556,0.0,-3.729705727110133
68.78999999999829,11.0,0.9976421896201083,1.001128740081708,4.4219029898204605,0.14588842047002346,0.1381435123486508,0.13997136514793523,-0.015525275984528186,0.12514520350837782,0.02170288536692651,1.0667419941480962,-0.3505552768145165,1.0795346033757702,0.1381435123486508,0.02314618855165434,0.6565279320006394,-9.862211876349381,0.31296355457911684,0.014898064537462636,0.0,-3.791809576433092
68.79999999999829,11.0,0.9976513958099964,1.0011296690819484,4.421876490015445,0.14588901166320067,0.13796098179783445,0.13997196440958762,-0.01631149067038229,0.12536144296956292,0.0215436971573615,1.0668427909768774,-0.3008609955115764,1.0796461551012906,0.13796098179783445,0.023183495121058124,0.6556511606493713,-9.839940430585589,0.31254232596491827,0.014815234663022453,0.0,-3.8525662138686916
68.8099999999983,11.0,0.9976614666784593,1.0011298540390292,4.421850787486931,0.14588962002401865,0.13777897773601042,0.1399725752000869,-0.017092060671893394,0.12557605133067826,0.021376674778083943,1.0669372450130499,-0.2469954750615627,1.0797514345691739,0.13777897773601042,0.023220694762686664,0.6547809477577557,-9.813486859096633,0.312129769731163,0.014732691711124818,0.0,-3.911954052872951
68.8199999999983,11.0,0.997672399096982,1.0011292965539336,4.421825892582878,0.14589024533636513,0.13759757550849447,0.13997319729902333,-0.01786668451824458,0.1257889505372908,0.021201876184827512,1.0670253220740054,-0.18897450282054049,1.079850403296081,0.13759757550849447,0.02325777284445639,0.6539176329720543,-9.782855521279412,0.3117260480223029,0.014650466541703143,0.0,-3.9699519932294547
68.82999999999831,11.0,0.9976841895385082,1.0011280063856414,4.42180181535336,0.1458908873753504,0.13741685039807958,0.13997383047670706,-0.01863506257165637,0.1260000631295685,0.02101936233898919,1.0671069907180997,-0.12681543777007057,1.0799430255177567,0.13741685039807958,0.02329471479456245,0.6530615537945282,-9.748052264315026,0.3113313192159133,0.014568589859149987,0.0,-4.026539428546157
68.83999999999831,11.0,0.9976968340818044,1.0011260007297043,4.421778565541007,0.14589154590755174,0.13723687757868333,0.13997447449446895,-0.019396897176684802,0.12620931227224272,0.02082919718855108,1.067182222257249,-0.06053720693216279,1.080029268201891,0.13723687757868333,0.02333150610490214,0.6522130453992506,-9.709084424401354,0.3109457378502932,0.014487092200680958,0.0,-4.081696253576738
68.84999999999832,11.0,0.9977103284176823,1.001123303182294,4.421756152571902,0.14589222069130908,0.13705773206873192,0.13997512910506912,-0.020151892809539662,0.12641662178437268,0.020631447647510494,1.0672509907698169,0.00983969899789184,1.0801091010612383,0.13705773206873192,0.02336813233442502,0.6513724404467317,-9.665960827405092,0.31056945455636964,0.014406003928552534,0.0,-4.1354028713639
68.85999999999832,11.0,0.9977246678567898,1.0011199424452493,4.421734585547039,0.1458929114770628,0.13687948868475905,0.1399757940531977,-0.020899756226462007,0.12662191616889643,0.020426183573819968,1.067313273114133,0.08429323079575221,1.0801824965671234,0.13687948868475905,0.023404579111948737,0.6505400688989478,-9.618691788719708,0.31020261599275645,0.014325355218608442,0.0,-4.187640200202074
68.86999999999833,11.0,0.9977398473386213,1.001115950838904,4.421713873234443,0.14589361800772052,0.136702221995676,0.1399764690760466,-0.021640196610244022,0.12682512064195386,0.020213477745852724,1.0673690489418208,0.16279978660423655,1.0802494299631904,0.136702221995676,0.023440832139835013,0.6497162578384207,-9.567289112889695,0.3098453647858164,0.014245176052055865,0.0,-4.2383896804170575
68.87999999999833,11.0,0.9977558614413621,1.001111362695609,4.42169402406201,0.14589434001904208,0.13652600627754036,0.13997715390392793,-0.0223729257151421,0.12702616116196738,0.019993405837411056,1.067418300710715,0.2453342185716079,1.0803098792790378,0.13652600627754036,0.023476877198234235,0.6489013312904076,-9.51176609290687,0.30949783947016596,0.014165496204985133,0.0,-4.287633280960181
68.88999999999834,11.0,0.997772704392151,1.0011062127132893,4.421675046111109,0.14589507724002737,0.13635091546929862,0.13997784826091547,-0.0230976580092227,0.1272249644584651,0.019766046391297264,1.067461013696675,0.33186984020249055,1.080363825343316,0.13635091546929862,0.02351270015043391,0.6480956100511948,-9.452137509394708,0.3091601744308181,0.014086345237087562,0.0,-4.335353505814648
68.89999999999834,11.0,0.9977903700773542,1.0011005343462454,4.421656947110971,0.1458958293932967,0.136177023129569,0.13997855186548297,-0.023814110813949074,0.1274214580606328,0.01953148079147509,1.067497176003455,0.42237843439159356,1.0804112517955775,0.136177023129569,0.023548286949549503,0.6472994115234457,-9.388419629805245,0.30883249984712285,0.014007752480524377,0.0,-4.381533400211797
68.90999999999835,11.0,0.9978088520524476,1.001094358309317,4.421639734433806,0.1458965961954499,0.13600440239406592,0.1399792644311157,-0.024522004441683898,0.12761557032558069,0.019289793233846525,1.0675267785701394,0.5168302621281051,1.0804521450963023,0.13600440239406592,0.023583623646388312,0.6465130495568843,-9.320630207601624,0.3085149416349965,0.013929747027035932,0.0,-4.426156556655036
68.91999999999835,11.0,0.9978281435511562,1.001087711262676,4.421623415090644,0.14589737735739483,0.13583312593406582,0.13997998566687211,-0.025221062330298694,0.1278072304663109,0.019041070695667617,1.0675498151755156,0.6151940718409041,1.0804864945344748,0.13583312593406582,0.023618696398447814,0.6457368342964471,-9.248788481413762,0.3082076213909,0.01385235771429335,0.0,-4.4692071207493616
68.92999999999836,11.0,0.9978482374935371,1.001080614736133,4.4216079957277925,0.14589817258463614,0.13566326591533165,0.13998071527787762,-0.025911011175921317,0.12799636857937255,0.018785402903628012,1.0675662824389853,0.7174371093797234,1.0805142922321849,0.13566326591533165,0.023653491479801555,0.6449710720352079,-9.172915174112651,0.3079106563350974,0.013775613111768276,0.0,-4.51066979683434
68.93999999999836,11.0,0.9978691264927657,1.0010730843390894,4.421593482623847,0.14589898157751838,0.1354948939575226,0.13998145296573397,-0.02659158106372239,0.12818291567219103,0.018522882300612897,1.0675761798177978,0.8235251286217692,1.0805355331458504,0.1354948939575226,0.023687995291456612,0.6442160650719274,-9.093032491641345,0.3076241592561047,0.013699541506091817,0.0,-4.550529853418587
68.94999999999837,11.0,0.9978908028604571,1.0010651292881056,4.421579881687126,0.14589980403141894,0.13532808109363625,0.1399821984288347,-0.027262505597541176,0.12836680369005826,0.018253604011163292,1.0675795096006473,0.9334224027112663,1.0805502150639446,0.13532808109363625,0.023722194371884452,0.6434721115708136,-9.009164121503382,0.30734823845544135,0.013624170886827243,0.0,-4.588773128413799
68.95999999999837,11.0,0.9979132586104398,1.0010567522679048,4.421567198453429,0.14590063963689037,0.13516289772957266,0.13998295136257924,-0.02792352202815268,0.1285479655427713,0.017977665805647084,1.0675762768978467,1.0470917359318663,1.0805583386011481,0.13516289772957266,0.023756075407089208,0.6427395054231864,-8.921335230638372,0.30708299769553077,0.013549528931965135,0.0,-4.6253860341664685
68.96999999999838,11.0,0.9979364854609778,1.0010479496268845,4.421555438083988,0.1459014880797529,0.13499941360334575,0.1399837114594867,-0.02857437138103422,0.12872633513090595,0.017695168063150378,1.0675664896284953,1.1644944762321734,1.0805599071892484,0.13499941360334575,0.023789625240061108,0.6420185361084166,-8.829572462631065,0.3068285361497625,0.013475642994444603,0.0,-4.6603555622855195
68.97999999999838,11.0,0.9979604748355266,1.0010387118908295,4.421544605363506,0.14590234904114102,0.1348376977440407,0.13998447840921246,-0.02921479858343007,0.1289018473717133,0.017406213733094596,1.0675501585051628,1.2855905284165807,1.080554927065073,0.1348376977440407,0.02382283087911525,0.6413094885537926,-8.733903934023441,0.3065849483563247,0.013402540089448491,0.0,-4.69366928826412
68.98999999999839,11.0,0.9979852178621789,1.0010290245654998,4.421534704698166,0.14590322219751065,0.13467781843057694,0.13998525189847721,-0.029844552590592738,0.12907443822462578,0.017110908295587066,1.0675272970166871,1.410338368013526,1.080543407256019,0.13467781843057694,0.023855679505066073,0.6406126429931192,-8.634359229685524,0.30635232417800834,0.013330246883040221,0.0,-4.72531537589406
68.9999999999984,11.0,0.9980107053720304,1.0010188691839317,4.421525740113514,0.14590410722061467,0.13451984314993218,0.13998603161092124,-0.030463386511842383,0.12924404471636047,0.01680935972050991,1.067497921409697,1.538695055847692,1.0805253595636966,0.13451984314993218,0.023888158477067444,0.6399282748218751,-8.530969397165459,0.3061307487645355,0.01325878968231789,0.0,-4.755282581471089
69.0099999999984,11.0,0.9980369278967495,1.0010082245446705,4.421517715252152,0.14590500377745638,0.13436383855559128,0.13998681722690193,-0.031071057735018504,0.12941060496560716,0.016501678425355826,1.0674620506694734,1.6706162533114213,1.0805007985463246,0.13436383855559128,0.02392025533715577,0.6392566544520465,-8.423766939974449,0.30592030252282226,0.013188194425869259,0.0,-4.78356025778976
69.0199999999984,11.0,0.9980638756656736,1.0009970680783742,4.421510633371172,0.14590591153023166,0.1342098704258442,0.1399876084232524,-0.03166732805003647,0.1295740582072884,0.016187977231823924,1.0674197065004738,1.8060562383525218,1.080469741500339,0.1342098704258442,0.02395195781382349,0.6385980471649063,-8.312785809942767,0.30572106109091246,0.013118486676058742,0.0,-4.8101383579263235
69.02999999999841,11.0,0.9980915386027848,1.0009853772754997,4.4215044973393,0.1459068301362709,0.13405800362261164,0.139988404873024,-0.0322519637702903,0.12973434481637947,0.015868371321189872,1.0673709133068163,1.9449679221685714,1.0804322084416202,0.13405800362261164,0.023983253824818314,0.63795271296479,-8.198061398678576,0.30553309531797,0.013049691612012724,0.0,-4.835007438808355
69.03999999999841,11.0,0.9981199063239248,1.0009731311051386,4.421499309633759,0.14590775924799174,0.1339083020507977,0.13998920624523323,-0.032824735851916975,0.12989140633127597,0.015542978188473,1.0673156981727967,2.0873028666034945,1.080388222086552,0.1339083020507977,0.024014131479477244,0.6373209064340217,-8.079630528252318,0.3053564712480057,0.012981834022840064,0.0,-4.858158664569834
69.04999999999842,11.0,0.9981489681345941,1.0009603113582286,4.421495072336854,0.14590869851287286,0.1337608286187447,0.13999001220463503,-0.033385420009861055,0.13004518547669716,0.015211917595426361,1.0672540908432626,2.233011302223438,1.080337807832996,0.1337608286187447,0.024044579081117484,0.6367028765921238,-7.957531441294232,0.30519125010899795,0.012914938301377335,0.0,-4.879583809690486
69.05999999999842,11.0,0.9981787130286645,1.000946903851023,4.421491787132327,0.1459096475734586,0.13361564519968852,0.1399908224115425,-0.033933796830941415,0.13019562618611347,0.014875311522378951,1.067186123703616,2.3820421470615782,1.0802809937410718,0.13361564519968852,0.02407458512972573,0.6360988667591343,-7.831803790614213,0.3050374883031832,0.01284902843752997,0.0,-4.899275261918268
69.06999999999843,11.0,0.9982091296882815,1.0009328994343378,4.421489455301556,0.14591060606740214,0.13347281259468746,0.13999163652170993,-0.03446965188304549,0.13034267362368676,0.014533284118969366,1.0671118317588943,2.534343025993776,1.080217810513392,0.13347281259468746,0.024104138325340377,0.6355091144258299,-7.702488628501939,0.30489523740110336,0.012784128011463797,0.0,-4.917226024973965
69.07999999999844,11.0,0.9982402064851913,1.0009182947623054,4.421488077719665,0.14591157362755303,0.13333239049707654,0.13999245418629408,-0.03499277582035912,0.13048627420571274,0.01418596165380452,1.0670312526115016,2.689860290725504,1.0801482914743878,0.13333239049707654,0.024133227572243253,0.6349338511314059,-7.569628395762709,0.3047645441365995,0.012720260185903054,0.0,-4.93342972103694
69.08999999999844,11.0,0.9982719314836496,1.000903092788918,4.421487654851663,0.14591254988209335,0.13319443745843693,0.13999327505190373,-0.035502964484650984,0.13062637562155452,0.013833472463087726,1.0669444264369237,2.848539040358284,1.0800724725482094,0.13319443745843693,0.02416184198425273,0.6343733023491731,-7.433266910634085,0.3046454504031234,0.01265744769855356,0.0,-4.947880593011137
69.09999999999845,11.0,0.998304292445011,1.000887302971912,4.421488186748698,0.1459135344547238,0.13305901085608163,0.13999409876074448,-0.036000019002602746,0.13076292685405755,0.013475946898252744,1.0668513959570958,3.01032314251495,1.079990392234689,0.13305901085608163,0.024189970890736955,0.633827687380122,-7.293449357436424,0.3045379932497789,0.012595712852350505,0.0,-4.960573506570551
69.10999999999845,11.0,0.9983372768340152,1.0008709411794097,4.42148967304456,0.14591452696489893,0.13292616686207823,0.13999492495085947,-0.03648374587913286,0.13089587819943618,0.01311351727264486,1.0667522064108474,3.1751552549970907,1.0799020915829345,0.13292616686207823,0.02421760384362461,0.6332972192549887,-7.150222275087981,0.3044422048786911,0.012535077506420564,0.0,-4.971503951983436
69.11999999999846,11.0,0.9983708718267137,1.000854029308808,4.421492112952517,0.14591552702810925,0.13279596041349662,0.13999575325646396,-0.03695395708727678,0.1310251812866223,0.012746317807286148,1.066646905521189,3.3429768479628392,1.0798076141620887,0.13279596041349662,0.024244730624929184,0.6327821046430893,-7.003633545308428,0.30435811264208024,0.012475563066965904,0.0,-4.980668045714582
69.12999999999846,11.0,0.9984050643199127,1.0008365946404738,4.421495505262622,0.14591653425620346,0.13266844518378684,0.13999658330836695,-0.03741047015477411,0.13115078909606728,0.012374484575759263,1.0665355434595487,3.5137282266139396,1.0797070060291298,0.13266844518378684,0.024271341254308042,0.632282543766973,-6.853732380318138,0.3042857390402135,0.012417190476035674,0.0,-4.988062531805123
69.13999999999847,11.0,0.9984398409419442,1.000818668961436,4.42149984833955,0.14591754825774625,0.13254367355521413,0.13999741473446778,-0.03785310824746688,0.1312726559779884,0.011998155448241227,1.0664181728067608,3.687348554383293,1.0796003156935392,0.13254367355521413,0.02429742599670559,0.6317987303226902,-6.700569310056075,0.3042251017215165,0.01235998020273451,0.0,-4.9936847830293605
69.14999999999847,11.0,0.9984751880645175,1.000800287505517,4.421505140121066,0.1459185686384011,0.13242169659195244,0.1399982471603144,-0.03828170025021488,0.13139073767005158,0.011617470034714984,1.0662948485113117,3.8637758766306995,1.0794875940790123,0.13242169659195244,0.024322975369401548,0.6313308514029158,-6.5441961686428805,0.30417621348352375,0.012303952234066842,0.0,-4.997532801828204
69.15999999999848,11.0,0.9985110918153746,1.0007814877626386,4.4215113781171755,0.1459195950013303,0.13230256401385992,0.13999908020970597,-0.03869608084524345,0.13150499131448207,0.011232569627386424,1.0661656278452318,4.0429471448440335,1.0793688944824384,0.13230256401385992,0.024347980148153568,0.6308790874225113,-6.3846660799465935,0.3041390822770846,0.012249126065908195,0.0,-4.9996052210189
69.16999999999848,11.0,0.9985475380914344,1.0007623082166366,4.421518559410004,0.14592062694760133,0.13218632417087708,0.1399999135053212,-0.039096090587991184,0.1316153754745957,0.010843597142329303,1.066030570358032,4.224798241352551,1.0792442725305507,0.13218632417087708,0.024372431372431055,0.6304436120459699,-6.2220334422333785,0.30411371121411607,0.012195520696371979,0.0,-4.999901304280775
69.17999999999849,11.0,0.998584512572757,1.0007428113483001,4.421526680654399,0.14592166407660967,0.13207294110557088,0.14,-0.03948173083633033,0.1317218501494182,0.010450696557954525,1.065889740952078,4.4092587222680075,1.0791137873835475,0.13207294110557088,0.024396321220816537,0.6300242085475526,-6.056365984512222,0.30410018070508676,0.012143133665734242,0.0,-4.998420946416859
69.18999999999849,11.0,0.9986220007519565,1.0007231609300415,4.421535738079461,0.14592270598696438,0.13196237091462207,0.14,-0.03985302080417552,0.13182437677477457,0.010054011175830024,1.065743209091372,4.596257014196443,1.0789775049947867,0.13196237091462207,0.024419647233175655,0.629620626029931,-5.887735497409318,0.3040985705206533,0.012091955431937765,0.0,-4.995164673391249
69.1999999999985,11.0,0.9986599879813222,1.000703519208231,4.4215457274922185,0.14592375227789017,0.13185469357886048,0.14,-0.040209751506028346,0.13192291822353808,0.009653685521718249,1.0655910419294352,4.785728353856812,1.0788354915635672,0.13185469357886048,0.02444240519798809,0.6292331856280321,-5.716196654186517,0.304108832315905,0.012042008326402957,0.0,-4.990133642142249
69.2099999999985,11.0,0.9986984595126661,1.000683996367124,4.4215566442840695,0.14592480255037515,0.13174998530857773,0.14,-0.04055172446786279,0.1320174388243392,0.009249866195396294,1.0654333075750804,4.977606550580323,1.0786878126547341,0.13174998530857773,0.024464587756951692,0.6288621886015306,-5.541804507687195,0.30413091704249356,0.01199331696755041,0.0,-4.983329640171304
69.2199999999985,11.0,0.9987374005235696,1.0006646526094491,4.421568483439611,0.14592585640787362,0.13164831437992672,0.14,-0.04087875952580322,0.13210790438142161,0.008842701689706411,1.06527007560679,5.171823936030463,1.0785345345238124,0.13164831437992672,0.024486186392329877,0.6285078985080749,-5.364615706003365,0.304164777831185,0.011945905290015608,0.0,-4.974755084907915
69.22999999999851,11.0,0.9987767961314304,1.0006455024718381,4.421581239546884,0.1459269134566191,0.1315497416948542,0.14,-0.0411906937933042,0.13219428219267107,0.00843234221160347,1.0651014172433995,5.368311524283818,1.0783757247713712,0.1315497416948542,0.02450719243201328,0.6281705445393526,-5.1846887217629245,0.3042103688243526,0.011899795691977296,0.0,-4.964413022850741
69.23999999999852,11.0,0.9988166313966467,1.0006265205251221,4.421594906808159,0.14592797330559867,0.1314543216848782,0.14,-0.04148737998308358,0.1322765410659198,0.008018939517478802,1.0649274054044944,5.566999143994313,1.0782114526433624,0.1314543216848782,0.02452759751057777,0.6278503260478041,-5.002083853871004,0.3042676440317408,0.01185500880486122,0.0,-4.9523071284851845
69.24999999999852,11.0,0.9988568913164718,1.0006076480106032,4.421609479050498,0.1459290355662437,0.13136210325359346,0.14,-0.041768684654952676,0.13235465133369068,0.007602646765973723,1.0647481147220184,5.767815547078058,1.0780417891489078,0.13136210325359346,0.02454739374101962,0.6275474170344251,-4.816863127119116,0.3043365563506779,0.011811563557599523,0.0,-4.9384417029778716
69.25999999999853,11.0,0.9988975608112819,1.0005888001139214,4.4216249497354365,0.14593009985189936,0.1312731306246105,0.14,-0.04203448663906731,0.1324285848665548,0.007183618387571973,1.0645636215342082,5.970688498566634,1.0778668070907995,0.1312731306246105,0.02456657374290615,0.6272619700874129,-4.629090156435054,0.30441705677961495,0.011769477358779498,0.0,-4.92282167264846
69.26999999999853,11.0,0.9989386247051256,1.0005698736278934,4.4216413119672895,0.1459311657771343,0.13118744405149377,0.14,-0.042284675715953984,0.1324983150852594,0.006762009968713416,1.0643740038751917,6.1755448517393265,1.077686581058961,0.13118744405149377,0.02458513060870595,0.6269941196327208,-4.43883000950705,0.3045090938205155,0.011728766306261296,0.0,-4.905452587219353
69.27999999999854,11.0,0.9989800677025041,1.0005507547602166,4.421658558499698,0.1459322329569563,0.13110508038687047,0.14,-0.04251915155868369,0.13256381697175856,0.0063379781477831895,1.0641793414641185,6.382310611994839,1.0775011874110196,0.13110508038687047,0.024603057851853984,0.6267439845182515,-4.246149083046631,0.3046126130308767,0.011689445380021202,0.0,-4.886340617843895
69.28999999999854,11.0,0.9990218743633345,1.000531326831948,4.421676681740203,0.14593330100599475,0.13102607352725051,0.14,-0.04273782290634129,0.13262506707925278,0.00591168052049577,1.063979715692813,6.590910992171564,1.0773107042495502,0.13102607352725051,0.024620349358102006,0.6265116700270478,-4.051114997953665,0.3047275566979253,0.011651528600344649,0.0,-4.8654925549138035
69.29999999999855,11.0,0.9990640290779994,1.0005114776052881,4.421695673752749,0.14593436953771055,0.1309504547544863,0.14,-0.042940606929735115,0.1326820435413201,0.00548327555255032,1.0637752096091384,6.80127046144439,1.0771152113980436,0.1309504547544863,0.024636999349187796,0.6262972694254769,-3.8537965135948524,0.30485386360274286,0.011615029149254068,0.0,-4.842915805646567
69.30999999999855,11.0,0.9991065160442636,1.0004911059836303,4.421715526258188,0.1459354381636862,0.13087825299448475,0.14,-0.04312742875088993,0.1327347260802029,0.005052922497828538,1.0635659078935404,7.013312789435849,1.0769147903743643,0.13087825299448475,0.02465300236030516,0.6261008651443182,-3.654263458704996,0.3049914688484548,0.011579959456547832,0.0,-4.818618391453697
69.31999999999856,11.0,0.999149319247654,1.0004701278430623,4.42173623063292,0.14593650649304368,0.13080949501142583,0.14,-0.04329822108227366,0.13278309601429863,0.004620781320775656,1.0633518968268383,7.226961086779622,1.0767095243594835,0.13080949501142583,0.02466835322962245,0.625922529676631,-3.4525866756045693,0.3051403037384536,0.011546331258396481,0.0,-4.792608945090762
69.32999999999856,11.0,0.99919242244666,1.0004484807873975,4.421757777906003,0.14593757413202849,0.13074420555192576,0.14,-0.043452923958836986,0.1328271362648908,0.0041870126219043634,1.0631332642488658,7.442137843106,1.076499498159825,0.13074420555192576,0.0246830470962912,0.6257623262561839,-3.2488379742008493,0.3053002956915173,0.011514155635479067,0.0,-4.764896707590207
69.33999999999857,11.0,0.999235809163823,1.0004261276605826,4.421780158755051,0.14593864068378726,0.13068240745055226,0.14,-0.04359148454159206,0.13286683136214683,0.0037517775656036347,1.0629100995089902,7.6587649632019295,1.0762847981626014,0.13068240745055226,0.024697079402802653,0.6256203093648779,-3.043090092421781,0.30547136818547455,0.011483443035585298,0.0,-4.7354915249780625
69.34999999999857,11.0,0.9992794626834558,1.000403058705617,4.421803363501392,0.14593970574835766,0.1306241217057361,0.14,-0.04371385697585686,0.13290216745040329,0.0033152378096283387,1.0626824934101957,7.876763801921916,1.0760655122845602,0.1306241217057361,0.024710445898511603,0.6254965251071062,-2.835416660479944,0.30565344072721645,0.011454203289725334,0.0,-4.704403844775693
69.35999999999858,11.0,0.9993233660563856,1.0003792923166712,4.421827382104958,0.14594076892287644,0.13056936753306086,0.14,-0.04382000229111868,0.13293313229275197,0.0028775554357866034,1.0624505381497198,8.096055198309857,1.0758417299157736,0.13056936753306086,0.02472314264115124,0.625391011478724,-2.625892166629214,0.30584642884599655,0.011426445622191254,0.0,-4.671644712287847
69.36999999999858,11.0,0.9993675021117627,1.0003548743949484,4.421852204159383,0.14594182980200118,0.1305181624011538,0.14,-0.04390988833273263,0.13295971527493758,0.0024388928814633765,1.0622143272589624,8.316559509285499,1.075613541860669,0.1305181624011538,0.02473516599500863,0.62530379855192,-2.4145919230932087,0.3060502441070933,0.01140017866086324,0.0,-4.637225766678312
69.37999999999859,11.0,0.999411853475628,1.0003298763796438,4.421877818887833,0.14594288797853036,0.1304705220551569,0.14,-0.043983489716096724,0.1329819074085735,0.001999412871706692,1.0619739555455434,8.538196643147042,1.0753810402788988,0.1304705220551569,0.02474651262500057,0.6252349085966,-2.2015920311999646,0.3062647941473889,0.011375410448767111,0.0,-4.601159236834571
69.3899999999986,11.0,0.9994564025956133,1.000304392083633,4.421904215139991,0.14594394304419778,0.13042646053104223,0.14,-0.04404078779712989,0.1329997013336804,0.0015592783516862796,1.0617295190398448,8.760886093078318,1.0751443186284124,0.13042646053104223,0.02475717948660229,0.6251843561519098,-1.9869693452550927,0.30648998272785666,0.011352148455471566,0.0,-4.563457937022944
69.3999999999986,11.0,0.9995011317708672,1.0002785335147588,4.421931381390624,0.1459449945906083,0.13038599016423125,0.14,-0.04408177065248639,0.13301309132055084,0.001118652419393051,1.0614811149473675,8.984546970766894,1.0749034716128378,0.13038599016423125,0.024767163813129277,0.6251521480644033,-1.770801435405814,0.30672570980188374,0.011330399591247094,0.0,-4.524135262335736
69.4099999999986,11.0,0.9995460231860618,1.0002524259054562,4.421959305740052,0.14594604221027635,0.13034912159503292,0.14,-0.04410643306469306,0.1330220732709417,0.0006776982585081472,1.0612288416074764,9.209098040183312,1.074658595134364,0.13034912159503292,0.02477646310157975,0.6251382835052173,-1.5531665497556175,0.3069718715946881,0.01131017022083861,0.0,-4.4832051839320215
69.41999999999861,11.0,0.9995910589481671,1.0002262022047295,4.4219879759167675,0.14594708549772392,0.1303158637733688,0.14,-0.04411477650747134,0.13302664471859604,0.00023657907141818706,1.060972798457884,9.434457751507576,1.0744097862525028,0.1303158637733688,0.024785075099060014,0.625142753979845,-1.3341435764027432,0.3072283606923348,0.011291466177317237,0.0,-4.4406822440737646
69.42999999999861,11.0,0.9996362211245718,1.0001999973049391,4.42201737928234,0.14594812405059243,0.13028622396413234,0.14,-0.04410680912859219,0.13302680482909576,-0.00020454198761549262,1.0607130860036984,9.660544275175248,1.0741571431482846,0.13028622396413234,0.02479299779121498,0.6251655433387384,-1.1138120059255547,0.30749506613103406,0.011274292771755645,0.0,-4.396581550959019
69.43999999999862,11.0,0.9996814917810868,1.0001739422827247,4.422047502838676,0.14594915747072407,0.1302602077550362,0.14,-0.0440825457266707,0.1330225543990471,-0.0006455018790856846,1.060449805788513,9.887275535946777,1.0739007650924044,0.1302602077550362,0.02480022939469835,0.6252066278006512,-0.8922518951262002,0.3077718734885976,0.011258654801986106,0.0,-4.350918773354059
69.44999999999862,11.0,0.9997268530184081,1.0001481589248304,4.422078333237548,0.1459501853651691,0.1302378190670187,0.14,-0.04404200772164127,0.1330138958546009,-0.0010861377446067333,1.0601830603653744,10.114569246935577,1.0736407524154434,0.1302378190670187,0.02480676835419042,0.6252659759908562,-0.6695438323081153,0.3080586649676118,0.011244556554861344,0.0,-4.303710135026338
69.45999999999863,11.0,0.9997722870057109,1.000122754791362,4.422109856792247,0.1459512073470799,0.13021906016810894,0.14,-0.043985223117122385,0.1330008332493111,-0.0015262869729446731,1.059912953264609,10.342342943486228,1.0733772064776377,0.13021906016810894,0.024812613344859836,0.6253435490010549,-0.4457689045051849,0.30835531947257955,0.011232001805688185,0.0,-4.254972408980263
69.46999999999863,11.0,0.999817776010198,1.0000978190389769,4.422142059491121,0.14595222303645944,0.1302039316902156,0.14,-0.043912226455572606,0.13298337226133458,-0.0019657872656356585,1.059639588956336,10.570514016836801,1.0731102296357953,0.1302039316902156,0.024817763279720278,0.625439300469386,-0.22100866653945317,0.30866171267562503,0.011220993811896642,0.0,-4.20472291149783
69.47999999999864,11.0,0.9998633024216561,1.0000734191839569,4.422174927012653,0.14595323206073865,0.13019243264854802,0.14,-0.04382305876671025,0.13296152018997737,-0.0024044767021215423,1.059363072805669,10.798999747499746,1.0728399252051082,0.13019243264854802,0.024822217321289593,0.6255531766799262,0.004654888254553575,0.3089777170724294,0.011211535302756748,0.0,-4.152979495986226
69.48999999999864,11.0,0.9999088487713027,1.00004959894071,4.422208444741718,0.14595423405516494,0.1301845604625906,0.14,-0.043717767511159245,0.13293528595159224,-0.002842193804343383,1.0590835110193848,11.02771733833532,1.0725663974140234,0.1301845604625906,0.02482597489624689,0.6256851166763331,0.23113935607967315,0.3093032020270362,0.011203628467148265,0.0,-4.099760546634597
69.49999999999865,11.0,0.9999543977445036,1.0000263772155926,4.422242597786576,0.14595522866299462,0.13018031097803925,0.14,-0.04359640652040278,0.13290468007483303,-0.003278777600752534,1.058801010583864,11.256583947309316,1.0722897513511556,0.13018031097803925,0.02482903571136634,0.6258350523855557,0.4583619501753326,0.3096380338098893,0.011197274940065345,0.0,-4.0450849718822415
69.50999999999866,11.0,0.9999999321872276,1.0000037482817505,4.422277370996176,0.14595621553548943,0.13017967848816653,0.14,-0.043459035935909995,0.13286971469527212,-0.003714067689714466,1.0585156791951402,11.48551671997574,1.0720100929040643,0.13017967848816653,0.024831399768693956,0.626002908742277,0.6862395285467788,0.30998207562808,0.011192475787510005,0.0,-3.9889721977005244
69.51999999999866,11.0,1.0000454351064028,0.9999816831046611,4.422312748977307,0.14595719433172843,0.13018265575451315,0.14,-0.04330572214765335,0.13283040354938677,-0.004147904302300177,1.0582276251822504,11.714432821716747,1.0717275286905072,0.13018265575451315,0.024833067378757488,0.6261886038118862,0.9146886224622016,0.31033518765746926,0.01118923149630445,0.0,-3.9314421606909242
69.52999999999867,11.0,1.000090889664619,0.9999601317340482,4.422348716111177,0.14595816471825324,0.13018923402534133,0.14,-0.04313653773499426,0.1327867619679206,-0.0045801283644743606,1.0579369574265167,11.943249469832905,1.0714421659836422,0.13018923402534133,0.024834039169576504,0.6263920489012442,1.1436254666316938,0.31069722707354674,0.011187541964530836,0.0,-3.8725153010016555
69.53999999999867,11.0,1.0001362791698807,0.999939026630197,4.422385256569052,0.14595912636857286,0.13019940305198147,0.14,-0.04295156140976514,0.1327388068686262,-0.0050105815587012945,1.0576437852792566,12.171883965548687,1.0711541126333195,0.13019940305198147,0.02483431609075705,0.6266131486557692,1.3729660314455698,0.31106804808911503,0.011187406496506833,0.0,-3.812212555065378
69.54999999999868,11.0,1.000181587061325,0.9999182867504288,4.4224223543266,0.1459600789625594,0.13021315110298362,0.14,-0.04275087796181132,0.1326865567483944,-0.00543910638499555,1.0573482184806893,12.400253726011034,1.0708634769859595,0.13021315110298362,0.024833899412241133,0.6268518011404504,1.6026260575219367,0.3114475020016674,0.011188823804240543,0.0,-3.7505553481605842
69.55999999999868,11.0,1.0002267968919998,0.9998978221888531,4.4224599931767274,0.1459610221857726,0.1302304649758398,0.14,-0.04253457820753903,0.1326300316747757,-0.005865546221442989,1.0570503670829727,12.628276316358898,1.0705703678056997,0.1302304649758398,0.024832790717278095,0.627107897901609,1.832521092801499,0.31183543724899865,0.011191792011927751,0.0,-3.6875655867992996
69.56999999999869,11.0,1.000271892309901,0.9998775391402507,4.422498156740684,0.14596195572875,0.13025133000727934,0.14,-0.042302758939725654,0.13256925327689903,-0.00628974538421332,1.056750341379484,12.855869481899347,1.0702748941993407,0.13025133000727934,0.02483099189054252,0.6273813240136585,2.0625665319073425,0.3122316994775867,0.011196308665517631,0.0,-3.623265650943803
69.57999999999869,11.0,1.0003168570385377,0.9998573449467769,4.4225368284774,0.1459628792863042,0.1302757300828268,0.14,-0.042055522877433194,0.13250424473579306,-0.006711549187074525,1.0564482518419944,13.082951180414211,1.0699771655472488,0.1302757300828268,0.02482850510249051,0.6276719581140913,2.292677657378366,0.3126361316227011,0.011202370746428115,0.0,-3.557678386055131
69.5899999999987,11.0,1.0003616748582744,0.9998371529872045,4.422575991691031,0.14596379255686415,0.13030364764624164,0.14,-0.04179297861500411,0.13243503077411464,-0.007130804000401903,1.056144209066663,13.309439614594003,1.0696772914417103,0.13030364764624164,0.02482533279117193,0.6279796724301336,2.522769682297735,0.3130485739972146,0.011209974686031979,0.0,-3.4908270949761984
69.5999999999987,11.0,1.0004063295896524,0.9998168871782096,4.422615629536816,0.14596469524189748,0.13033506371005263,0.14,-0.041515240568005124,0.13236163764528985,-0.007547357309663528,1.0558383237285942,13.535253264558207,1.0693753816335165,0.13033506371005263,0.02482147764360855,0.628304332804784,2.752757793469013,0.3134688643881002,0.011219116383172472,0.0,-3.422735529652404
69.6099999999987,11.0,1.0004508050797525,0.9997964858817642,4.422655725025427,0.14596558704544266,0.13036995786806732,0.14,-0.04122242891459804,0.13228409312207295,-0.007961057773343667,1.0555307065443276,13.760310920398053,1.0690715459867104,0.13036995786806732,0.024816942577867058,0.6286457987277488,2.9825571946589684,0.3138968381577807,0.011229791218493622,0.0,-3.3534278826926833
69.61999999999871,11.0,1.000495085192518,0.9997759050409424,4.422696261026041,0.14596646767377794,0.13040830831028102,0.14,-0.04091466953165679,0.13220242648452918,-0.00837175528025319,1.055221468240356,13.98453171466524,1.06876589444066,0.13040830831028102,0.02481173072798277,0.6290039233763596,3.2120831489413315,0.31433232834484803,0.011241994069559082,0.0,-3.2829287787739823
69.62999999999872,11.0,1.000539153803719,0.9997551204096046,4.4227372202684645,0.1459673368352432,0.1304500918413038,0.14,-0.040592093923634776,0.1321166685074476,-0.008779301006167086,1.0549107195258587,14.207835154697943,1.0684585369779638,0.1304500918413038,0.024805845432287206,0.629378553673312,3.4412510198803377,0.3147751657651093,0.011255719320536395,0.0,-3.211263265892235
69.63999999999872,11.0,1.0005829948010236,0.999734128784112,4.422778585344635,0.14596819424022495,0.1304952839015894,0.14,-0.040254839145593996,0.13202685144719148,-0.009183547469721174,1.0545985710670729,14.430141154707174,1.0681495835962407,0.1304952839015894,0.02479929022640386,0.6297695303606251,3.6699763108756644,0.3152251791036046,0.011270960869814776,0.0,-3.138456806462924
69.64999999999873,11.0,1.000626592089375,0.9997129481957319,4.422820338709885,0.145969039601307,0.1305438585921605,0.14,-0.03990304771915029,0.1319330090279934,-0.009584348587501998,1.0542851334610515,14.65137006751244,1.0678391442815591,0.1305438585921605,0.02479206884080919,0.6301766880943814,3.8981747026508744,0.3156821950012285,0.011287712133169186,0.0,-3.0645352682744087
69.65999999999873,11.0,1.0006699296016086,0.9996916170727784,4.4228624626843365,0.1459698726335794,0.13059578870208333,0.14,-0.039536867542755094,0.13183517642770393,-0.009981559728268105,1.053970517206695,14.871442715858015,1.0675273289812992,0.13059578870208333,0.024784185202702584,0.630599855557883,4.125762088858996,0.31614603813208897,0.011305966043428636,0.0,-2.9895249152972196
69.66999999999874,11.0,1.000712991313999,0.9996701924299535,4.422904939454802,0.14597069305509247,0.1306510457380324,0.14,-0.03915645179754629,0.13173339026300263,-0.010375037766250612,1.0536548326715964,15.09028042325436,1.0672142475746054,0.1306510457380324,0.024775643441372792,0.6310388555903871,4.352654610035249,0.3166165312716628,0.011325715046552921,0.0,-2.913452398352601
