t,wind_speed_mps,omega_m_pu,omega_e_pu,pitch_deg,P_aero_sys_pu,P_e_sys_pu,P_ref_sys_pu,ss_accel_mps2,q_ss,q_ss_dot,V_WTG1_LV_pu,angle_WTG1_LV_deg,V_uic_internal_pu,P_uic_bus_sys_pu,Q_uic_bus_sys_pu,I_uic_pu,I_uic_angle_deg,P_sync_generators_total_sys_pu,Q_sync_generators_total_sys_pu,load_step_scale,grid_mod_mw
69.67999999999874,11.0,1.000755761266181,0.9996487471897656,4.422947751077518,0.1459715005874347,0.13070959995503212,0.14,-0.0387619588504505,0.13162768857408075,-0.010764641133497283,1.053338190053778,15.307805044319398,1.0669000098389134,0.13070959995503212,0.024766447895807155,0.6314935053266835,4.578768686323405,0.3170934953549512,0.011346951095502536,0.0,-2.8363447456435353
69.68999999999875,11.0,1.0007982235846942,0.9996273667788302,4.422990879482006,0.14597229495640812,0.13077142038802428,0.14,-0.0383535521551466,0.13151811080880552,-0.011150229871235783,1.0530206993380415,15.523938994599233,1.0665847254117826,0.13077142038802428,0.024756603123508473,0.6319636163452018,4.804021049359204,0.3175767495315265,0.011369665645662327,0.0,-2.758229353151989
69.69999999999875,11.0,1.0008403625092275,0.999606145175893,4.423034306476287,0.14597307589277056,0.1308364748826053,0.14,-0.03793140015391977,0.1314046978063755,-0.011531665680249022,1.052702470247957,15.73860527990974,1.0662685037479118,0.1308364748826053,0.024746113908243057,0.6324489948143674,5.028328774175536,0.31806611121373823,0.011393849647114816,0.0,-2.679133974904902
69.70999999999876,11.0,1.0008821624205313,0.9995851806110843,4.423078013753621,0.1459738431330106,0.1309047301248519,0.14,-0.037495676180479026,0.13128749178047738,-0.011908811970273884,1.0523836121944545,15.951727525226305,1.0659514540719546,0.1309047301248519,0.024734985265997406,0.6329494416356675,5.251609311447097,0.31856139612553136,0.011419493540736396,0.0,-2.5990867131135427
69.71999999999876,11.0,1.0009236078688881,0.9995645711295,4.423121982900842,0.14597459642012087,0.1309761516692944,0.14,-0.03704655836540613,0.13116653630195335,-0.012281533908440239,1.0520642342229962,16.163230003183745,1.0656336853284278,0.1309761516692944,0.024723222447855676,0.6334647525767723,5.4737805205960814,0.3190624183529315,0.011446587257279723,0.0,-2.5181160081888714
69.72999999999877,11.0,1.0009646836020334,0.9995444102342346,4.423166195408305,0.1459753355043355,0.13105070396496693,0.14,-0.03658422954427626,0.13104187628098884,-0.012649698466777881,1.0517444449615012,16.37303766224215,1.0653153061303329,0.13105070396496693,0.024710830938696655,0.6339947183921423,5.694760704262845,0.3195689904003449,0.011475120218503323,0.0,-2.436250628636796
69.73999999999877,11.0,1.0010053745914533,0.9995247828165249,4.423210632681375,0.14597606014379985,0.13112835037919834,0.14,-0.036108877168987225,0.13091355794882992,-0.013013174468820391,1.0514243525711058,16.58107615458422,1.0649964247085748,0.13112835037919834,0.024697816451828628,0.6345391249284473,5.914468644117558,0.32008092325314375,0.011505081343316043,0.0,-2.3535196608368603
69.74999999999878,11.0,1.0010456660560763,0.9995057615635886,4.423255276053302,0.14597677010514346,0.13120905321966436,0.14,-0.03562069322124259,0.13078162883903865,-0.013371832635334037,1.0511040647018663,16.787271863787048,1.0646771488641642,0.13120905321966436,0.024684184919343245,0.6350977532157921,6.132823638176017,0.32059802644951263,0.011536459056702482,0.0,-2.26995249870799
69.75999999999878,11.0,1.0010855434825192,0.9994874040066486,4.4233001067992825,0.1459774651639343,0.13129277375506632,0.14,-0.03511987412743617,0.13064613776829595,-0.013725545629189472,1.0507836884549144,16.991551932299725,1.0643575859251153,0.13129277375506632,0.024669942479098202,0.6356703795463748,6.349745539281848,0.32112010816216774,0.01156924130248431,0.0,-2.1855788332649744
69.76999999999879,11.0,1.0011249926412247,0.9994697503382477,4.423345106151442,0.1459781451049958,0.13137947223487598,0.14,-0.03460662067406417,0.1305071348167595,-0.014074188099386143,1.0504633303521895,17.193844288744142,1.0640378427095243,0.13137947223487598,0.024655095459086156,0.6362567755426424,6.565154794474012,0.32164697528736463,0.011603415557803032,0.0,-2.1004286420693905
69.7799999999988,11.0,1.001163999598023,0.9994528220882167,4.423390255314417,0.14597880972257676,0.13146910790922428,0.14,-0.0340811379216214,0.13036467130798599,-0.01441763672422412,1.0501430963139613,17.394077675015637,1.0637180254957301,0.13146910790922428,0.02463965036059885,0.6368567082211036,6.778972484694289,0.32217843354259146,0.011638968849716033,0.0,-2.014532178578718
69.7899999999988,11.0,1.0012025507208804,0.9994366217045848,4.423435535481236,0.1459794588203708,0.13156163904939233,0.14,-0.0335436351161183,0.13021879978842585,-0.014755770253604538,1.049823091643934,17.59218167315566,1.0633982399999289,0.13156163904939233,0.02462361384137966,0.6374699400551405,6.991120364328475,0.3227142875685143,0.011675887771193912,0.0,-1.9279199613974283
69.7999999999988,11.0,1.0012406326818222,0.9994211330402764,4.423480927849122,0.14598009221138825,0.1316570229697161,0.14,-0.03299432559672047,0.1300695740064995,-0.015088469550425605,1.0495034210207963,17.788086731936,1.063078591360903,0.1316570229697161,0.02460699270034229,0.638096229042699,7.20152089991,0.3232543410340024,0.01171415849711656,0.0,-1.8406227634338714
69.80999999999881,11.0,1.0012782324542453,0.9994063227042008,4.42352641363491,0.145980709717692,0.131755216051417,0.14,-0.03243342669859539,0.1299170488912642,-0.015415617631033406,1.0491841884948865,17.98172419308875,1.062759184130919,0.131755216051417,0.024589793864591692,0.6387353287827282,7.410097307642358,0.32379839674004574,0.011753766796641954,0.0,-1.7526716009668086
69.81999999999881,11.0,1.0013153373060397,0.9993921421934235,4.423571974089763,0.145981311170013,0.131856173768733,0.14,-0.03186115965033395,0.12976128053068164,-0.01573709970467344,1.0488654974877605,18.17302631709771,1.06244012227128,0.131856173768733,0.024572024380106892,0.6393869885646737,7.6167735891067325,0.32434625672135486,0.011794698045398372,0.0,-1.6640977226254745
69.82999999999882,11.0,1.0013519347891302,0.9993785306877675,4.423617590512892,0.14598189640726772,0.1319598507172232,0.14,-0.03127774946626852,0.1296023261494959,-0.016052803211889868,1.048547450793101,18.361926308482143,1.0621215091509413,0.1319598507172232,0.024553691405967467,0.640050953471306,7.821474565120545,0.3248977223413343,0.011836937231246843,0.0,-1.5749325982870885
69.83999999999882,11.0,1.0013880127261976,0.9993654183594675,4.42366324426408,0.14598246527600375,0.13206620064443947,0.14,-0.03068342483342934,0.12944024408673313,-0.016362617861822408,1.0482301505765428,18.548358340493863,1.06180344754612,0.13206620064443947,0.024534802212758118,0.6407269644978392,8.024125907413016,0.32545259438043694,0.01188046896019046,0.0,-1.485207907895758
69.84999999999883,11.0,1.0014235591954503,0.9993527300286509,4.4237089167748165,0.14598301762980118,0.1321751764824038,0.14,-0.030078417994302775,0.12927509377283383,-0.016666435668349654,1.0479136983731168,18.732257579170703,1.061486039639192,0.1321751764824038,0.024515364184285876,0.6414147586847863,8.224654168376983,0.32601067311715404,0.011925277457185843,0.0,-1.3949555302067442
69.85999999999883,11.0,1.0014585625143875,0.9993403889828891,4.423754589557962,0.14598355332866145,0.13228673038113897,0.14,-0.02946296462691811,0.12910693570642973,-0.01696415098504619,1.0475981950809725,18.91356020671636,1.0611693870152588,0.13228673038113897,0.02449538482199475,0.642114069261333,8.422986809063941,0.3265717583986394,0.011971346564785145,0.0,-1.3042075314600932
69.86999999999884,11.0,1.001493011223516,0.999328320775423,4.423800244215881,0.14598407223841156,0.13240081374305387,0.14,-0.028837303722761026,0.128935831430777,-0.017255660538928023,1.0472837409506954,19.092203444174594,1.0608535906553256,0.13240081374305387,0.0244748717512895,0.6428246257980664,8.619052225701873,0.32713564970627795,0.012018659741176115,0.0,-1.2129961539876517
69.87999999999884,11.0,1.0015268940709598,0.9993164568217322,4.4238458624470995,0.14598457423015349,0.132517377257127,0.14,-0.02820167746460578,0.12876184350985834,-0.017540863462976196,1.0469704355702476,19.268125573409,1.0605387509254225,0.132517377257127,0.024453832728348737,0.6435461543628903,8.81277977525619,0.3277021462148758,0.012067200057282963,0.0,-1.1213538047575224
69.88999999999885,11.0,1.0015601999988288,0.9993047376279456,4.423891426051564,0.1459850591797841,0.13263637093224945,0.14,-0.027556331105574705,0.12858503550416567,-0.017819661327443434,1.0466583778460705,19.44126595841073,1.060224967561647,0.13263637093224945,0.024432275646321385,0.644278377675872,9.004099800464065,0.32827104684780584,0.012116950194487785,0.0,-1.0293130438600209
69.89999999999885,11.0,1.0015929181321126,0.9992931155061207,4.423936916934676,0.14598552696760575,0.13275774412924207,0.14,-0.026901512850432796,0.1284054719461759,-0.018091958169962154,1.0463476659815072,19.611565065971845,1.0599123396517294,0.13275774412924207,0.02441020853979631,0.6450210152591032,9.192943654800313,0.328842150330899,0.01216789244301076,0.0,-0.9369065729392311
69.90999999999886,11.0,1.0016250377707134,0.9992815566585463,4.423982317110291,0.14598597747804576,0.13288144559128928,0.14,-0.026237473739685935,0.12822321831553157,-0.018357660524477664,1.0460383974538001,19.77896448576348,1.0596009656140224,0.13288144559128928,0.02438763958687453,0.6457737835790395,9.379243727665969,0.3294152552495459,0.012220008703365107,0.0,-0.8441672235742668
69.91999999999886,11.0,1.0016565483850726,0.9992700425465135,4.424027608702939,0.1459864105994948,0.13300742347215852,0.14,-0.025564467537730007,0.1280383410139377,-0.018616677449044362,1.0457306689913677,19.943406949886924,1.0592909431752935,0.13300742347215852,0.024364577108256437,0.6465363961768263,9.562933470055665,0.32999016010644616,0.012273280491208469,0.0,-0.7511279456143681
69.92999999999887,11.0,1.0016874396156517,0.9992585704940873,4.424072773949532,0.14598682622426898,0.133135625362711,0.14,-0.024882750624156014,0.12785090733978646,-0.018868920552517585,1.0454245765531336,20.104836351929663,1.0589823693488394,0.133135625362711,0.024341029562856723,0.6473085637874799,9.743947420967647,0.3305666633864289,0.012327688942482892,0.0,-0.6578217954719767
69.93999999999888,11.0,1.001717701276341,0.9992471535151778,4.424117795200842,0.1459872242486947,0.13326599831568828,0.14,-0.02419258188827128,0.12766098546252003,-0.019114304020176293,1.0451202153110515,20.26319776557205,1.0586753404144378,0.13326599831568828,0.024317005540773044,0.6480899944478752,9.922221234246068,0.3311445636272512,0.012383214823750465,0.0,-0.5642819243779501
69.94999999999888,11.0,1.0017473233616716,0.9992358193883673,4.424162654923038,0.14598760457330948,0.1333984888690182,0.14,-0.023494222626392447,0.12746864439674274,-0.01935274463830442,1.0448176796370752,20.418437462773273,1.058369951901411,0.1333984888690182,0.024292513753686542,0.6488803935939748,10.09769170586067,0.3317236594951578,0.01243983854402637,0.0,-0.47054156660308677
69.95999999999889,11.0,1.0017762960575207,0.9992246090399727,4.42420733569954,0.14598796710316544,0.13353304306862732,0.14,-0.022787936440059053,0.12727395397609226,-0.01958416181775273,1.0445170630952187,20.57050293153554,1.0580662985758638,0.13353304306862732,0.024267563023555736,0.6496794641522817,10.27029680133002,0.3323037498676318,0.012497540167360117,0.0,-0.37663402765014836
69.96999999999889,11.0,1.001804609754841,0.999213574325501,4.4242518202334375,0.14598831174821883,0.13366960649080187,0.14,-0.022073989135067362,0.1270769848268804,-0.01980847761648469,1.044218458438656,20.719342893242118,1.0577644744326389,0.13366960649080187,0.02424216227082491,0.6504869066267794,10.439975682771738,0.3328846339196022,0.012556299426786478,0.0,-0.28259267242057307
69.9799999999989,11.0,1.0018322550658008,0.9992027753273682,4.424296091350677,0.14598863842378434,0.13380812426512023,0.14,-0.0213526486193768,0.12687780834151346,-0.0200256167611111,1.0439219576114145,20.86490731953865,1.0574645726920013,0.13380812426512023,0.024216320503038,0.6513024191871992,10.606668735250949,0.33346611121221337,0.012616095738769312,0.0,-0.18845091336008504
69.9899999999989,11.0,1.001859222841612,0.9991922773063575,4.424340132004167,0.14598894705102983,0.13394854109817383,0.14,-0.020624184799439393,0.12667649665170236,-0.020235506667394793,1.043627651753804,21.00714744871565,1.0571666858006692,0.13394854109817383,0.024190046804809507,0.6521256977609652,10.77031759200271,0.3340479817816159,0.012676908215913659,0.0,-0.09424219858741138
69.9999999999989,11.0,1.0018855041912609,0.9991821474568939,4.424383925278903,0.1459892375574869,0.13409080129863424,0.14,-0.019888869473856707,0.12647312260147292,-0.020438077459705994,1.0433356312102593,21.14601580153783,1.0568709054362766,0.13409080129863424,0.024163350329911296,0.6529564361329003,10.930865158199621,0.33463004622603915,0.012738715677230034,0.0,-1.0324913310906106e-11
70.00999999999891,11.0,1.0019110905003086,0.9991724516241332,4.424427454398164,0.1459895098775511,0.134234848803705,0.14,-0.019146976224236834,0.1262677597199871,-0.02063326198940086,1.0430459855378984,21.281466196467463,1.05657732251401,0.134234848803705,0.02413624029633639,0.6537943260546479,11.08825563285864,0.3352121057874796,0.01280149665822667,0.0,0.09424219856676522
